timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.62468420189293,160.0,160.0,,125.0,129.5915992532165,882848.3005621973,882.8483005621973,0.0,0.0,882848.3005621973,882.8483005621973,0.0,166.5746055252794,False,1840878.2044686412,1840.8782044686411,D*,-958029.9039064439,47347488434.958,13.152080120821667,8.77596465348407,125.0,147.62468420189293,162.0210020183915,134.68431485036638,129.91350631902225,882848.3005621973,882.8483005621973,958029.9039064439,958.0299039064439,0.0,1.164153218269348e-16,-11.355625372647737,-52.14775680234558,0.0,52147.75680234558,0.0,882848.3005621973,0.0,52147.75680234558,0.0,149.34889161684788,140.751716598432,139.32832092974522,138.17313926956265,137.05414816183492,136.00429543384584,135.08130064367543,134.3699466147803,133.9730870810999,133.97018355633995,134.32247523294447,134.71634292763352,134.38277312062635,132.0557670404547,142.15901253826843,139.9091159080046,138.73494050678323,137.5955412864708,136.50496606375378,135.50868616669428,134.6776318037673,134.10848979498985,133.90167229429764,134.0963415225477,134.54464215107595,134.7332159916325,133.63317094407682,129.91350631902225
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.96447240771076,160.0,160.0,,125.0,129.32634616316935,858433.3689554087,858.4333689554087,0.0,0.0,858433.3689554087,858.4333689554087,0.0,166.59825768859736,False,1840878.2044686412,1840.8782044686411,D*,-982444.8355132325,46832428413.584755,13.009007892662432,8.680497107233888,125.0,146.96447240771076,160.344245414199,134.62794005101415,129.36813112451975,858433.3689554087,858.4333689554087,982444.8355132325,982.4448355132325,0.0,1.164153218269348e-16,-11.364301863169104,-52.0589431282072,0.0,52058.9431282072,0.0,858433.3689554087,0.0,52058.9431282072,0.0,148.5796836421505,140.59256018472354,139.19548024229618,138.0467614747901,136.93878678229092,135.90672614072432,135.0096512967601,134.33092336286543,133.96566000562655,133.97535343115499,134.2921160810967,134.57142901144135,134.0434513850112,131.53737198486536,141.92614667167362,139.7736352640955,138.60512541915787,137.4740795813304,136.39763684380105,135.42313592544338,134.6218944562863,134.08662609354604,133.905419587182,134.09360935209395,134.47077482651687,134.50057213196382,133.18828207617074,129.36813112451975
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.34700863007075,160.0,160.0,,125.0,129.07816571229384,835589.8698158137,835.5898698158137,0.0,0.0,835589.8698158137,835.5898698158137,0.0,166.6204530293738,False,1840878.2044686412,1840.8782044686411,D*,-1005288.3346528275,46331074491.69527,12.869742914359795,8.587570017691812,125.0,146.34700863007075,158.78491263214968,134.57422955499027,128.88229558540462,835589.8698158137,835.5898698158137,1005288.3346528275,1005.2883346528274,0.0,1.164153218269348e-16,-11.37296394775194,-51.97250749700735,0.0,51972.50749700735,0.0,835589.8698158137,0.0,51972.50749700735,0.0,147.86221004607933,140.43607009777242,139.0636319938026,137.92191581197557,136.82562790804567,135.81194978502464,134.94088204659047,134.29367769114472,133.9569580259886,133.9740521172093,134.24958153702653,134.41328625463746,133.70378185495213,131.05407829386655,141.70212776461554,139.63898315914474,138.4765163010605,137.35445316656762,136.29281316030094,135.3405102011244,134.56868944329307,134.06531981329786,133.90555348200175,134.08138058478178,134.382940429777,134.25818427230686,132.7567967603177,128.88229558540462
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.76896176447164,160.0,160.0,,125.0,128.84574105321474,814196.595361824,814.196595361824,0.0,0.0,814196.595361824,814.196595361824,0.0,166.64129702930157,False,1840878.2044686412,1840.8782044686411,D*,-1026681.6091068172,45842556534.47817,12.734043481799493,8.497022103391798,125.0,145.76896176447164,157.33436735735992,134.52289987495237,128.4494996433697,814196.595361824,814.196595361824,1026681.6091068172,1026.6816091068172,0.0,1.164153218269348e-16,-11.381611997453247,-51.88829820784478,0.0,51888.298207844775,0.0,814196.595361824,0.0,51888.298207844775,0.0,147.19237102704253,140.28210553810052,138.93283134100366,137.79865566197427,136.71469183389337,135.7199057523063,134.87479567804024,134.25784906877024,133.94653331854005,133.96600663601856,134.19523043020405,134.2432507755921,133.36530852983356,130.60374856795073,141.48626297248413,139.5052064251458,138.34917424126854,137.23670746960764,136.1904862162574,135.26069125868648,134.5177412578188,134.04414749235025,133.90166031431048,134.0596192210871,134.28196391790482,134.0077590895665,132.3394162153253,128.4494996433697
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.22726468909627,160.0,160.0,,125.0,128.62784911305772,794140.9691836039,794.1409691836038,0.0,0.0,794140.9691836039,794.1409691836038,0.0,166.66088794076484,False,1840878.2044686412,1840.8782044686411,D*,-1046737.2352850373,45366071952.96801,12.601686653602226,8.408704602643946,125.0,145.22726468909627,155.984588463444,134.4736626848869,128.06395286393308,794140.9691836039,794.1409691836038,1046737.2352850373,1046.7372352850373,0.0,1.164153218269348e-16,-11.390246360020544,-51.80617540378231,0.0,51806.17540378231,0.0,794140.9691836039,0.0,51806.17540378231,0.0,146.5663951023271,140.13054251471047,138.80313146969195,137.67702882401812,136.6059891183287,135.63052106952554,134.81118610869655,134.2230821436573,133.9339696431176,133.9510039357907,134.12947456814092,134.0626187097419,133.02939436201473,130.18434972145204,141.27792342195266,139.37235146948944,138.2231562982999,137.1208799219261,136.090635332493,135.18354905943104,134.46877075578672,134.02270308958126,133.89337329754292,134.02835495675563,134.16869408006136,133.75088920529214,131.9366567317953,128.06395286393308
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.719093861735,160.0,160.0,,125.0,128.42337739150125,775320.5924014283,775.3205924014283,0.0,0.0,775320.5924014283,775.3205924014283,0.0,166.67931717890735,False,1840878.2044686412,1840.8782044686411,D*,-1065557.6120672128,44900879597.52715,12.472466554868653,8.322480141677485,125.0,144.719093861735,154.72812910935212,134.42622689595686,127.72049696544478,775320.5924014283,775.3205924014283,1065557.6120672128,1065.5576120672129,0.0,1.164153218269348e-16,-11.398867361686133,-51.72600999352413,0.0,51726.00999352413,0.0,775320.5924014283,0.0,51726.00999352413,0.0,145.98081349789356,139.9812720685751,138.67458321802252,137.55707715760596,136.49952039518868,135.54371044419608,134.74983798193634,134.1890278306974,133.91888331288277,133.9288880741804,134.0527709702024,133.8726409856583,132.6972348085729,129.7939509443843,141.0765385686222,139.2404639179488,138.0985151527882,137.00699966860327,135.9932278458918,135.10894108139144,134.42149312297084,134.0005973988765,133.88037210972723,133.98767785726406,134.043994752195,133.48905434411319,131.54887237722195,127.72049696544478
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.2418504792318,160.0,160.0,,125.0,128.2312922246412,757640.3225477091,757.640322547709,0.0,0.0,757640.3225477091,757.640322547709,0.0,166.69666970760812,False,1840878.2044686412,1840.8782044686411,D*,-1083237.881920932,44446295403.99853,12.346193167777368,8.238221927645286,125.0,144.2418504792318,153.5580782466027,134.3803003872483,127.41453680575012,757640.3225477091,757.640322547709,1083237.881920932,1083.237881920932,0.0,1.164153218269348e-16,-11.407475308832742,-51.64768287965908,0.0,51647.68287965908,0.0,757640.3225477091,0.0,51647.68287965908,0.0,145.43243646756838,139.83419864671836,138.54723476382676,137.43883639917527,136.39527665284265,135.45937755379313,134.6905297802288,134.15534572924247,133.90092387705607,133.8995571117454,133.96561457461505,133.67451908214701,132.36987081310357,129.43072125941342,140.88159102125107,139.10958830084587,137.9752988839988,136.89508762208206,135.89821995674532,135.03671478338003,134.375623467526,133.9774610583782,133.86238208658412,133.9377328271346,133.9087369866379,133.22362339947009,131.17627557766124,127.41453680575012
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.79314297907055,160.0,160.0,,125.0,128.05064343302044,741012.701389796,741.012701389796,0.0,0.0,741012.701389796,741.012701389796,0.0,166.71302442014397,False,1840878.2044686412,1840.8782044686411,D*,-1099865.5030788453,44001687783.16465,12.22269105087907,8.155812894049602,125.0,143.79314297907055,152.46802442699834,134.33559210219724,127.14197890317158,741012.701389796,741.012701389796,1099865.5030788453,1099.8655030788452,0.0,1.164153218269348e-16,-11.416070489523499,-51.571084144525706,0.0,51571.0841445257,0.0,741012.701389796,0.0,51571.0841445257,0.0,144.91833139407112,139.68923859573124,138.42113131438504,137.3223359632136,136.29323940587997,135.37741585100179,134.6330352646619,134.12170576990056,133.87977438683518,133.8629598140754,133.86853143545233,133.4694017525862,132.0482011948488,129.09292675474143,140.69261177866395,138.97976773293055,137.8535507182661,136.7851563978659,135.80555714143202,134.96670857333297,134.33087771656324,133.95294547762856,133.83917295856915,133.87871411760813,133.76379208525597,132.95585723588346,130.8189557316806,127.14197890317158
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.37077088003127,160.0,160.0,,125.0,127.88055321527153,725356.9326574325,725.3569326574325,0.0,0.0,725356.9326574325,725.3569326574325,0.0,166.72845450845267,False,1840878.2044686412,1840.8782044686411,D*,-1115521.2718112087,43566473623.57019,12.101798228769498,8.075144959856143,125.0,143.37077088003127,151.4520218035765,134.29181377575915,126.8991766692729,725356.9326574325,725.3569326574325,1115521.2718112087,1115.5212718112086,0.0,1.164153218269348e-16,-11.424653174914281,-51.49611234470799,0.0,51496.11234470799,0.0,725356.9326574325,0.0,51496.11234470799,0.0,144.4358025476666,139.54631878423098,138.29631485435172,137.20759888520863,136.19338097001094,135.29770953147238,134.57712522940076,134.08778990418506,133.85515175049898,133.81909231570455,133.7620723986875,133.25838258780828,131.7329944269531,128.77892756337948,140.50917586108338,138.85104363362595,137.73330888187832,136.67721051416078,135.71517478921228,134.89875329509778,134.2869749321168,133.92672427827,133.810558047322,133.81086010776804,133.6100254319583,132.68691204795175,130.47689600520002,126.8991766692729
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,142.9727097601767,160.0,160.0,,125.0,127.72021268266259,710598.5630687968,710.5985630687968,0.0,0.0,710598.5630687968,710.5985630687968,0.0,166.74302782299387,False,1840878.2044686412,1840.8782044686411,D*,-1130279.6413998445,43140114485.72891,11.983365134924698,7.99611832408168,125.0,142.9727097601767,150.50455821586564,134.24868167113937,126.68288162066732,710598.5630687968,710.5985630687968,1130279.6413998445,1130.2796413998446,0.0,1.164153218269348e-16,-11.433223620554356,-51.42267384044415,0.0,51422.67384044415,0.0,710598.5630687968,0.0,51422.67384044415,0.0,143.9823723723234,139.4053753203482,138.17282387812418,137.09464168711915,136.09566477484142,135.22013449047307,134.5225690637357,134.0532936194912,133.82680644943412,133.76799476465112,133.64680727150508,133.04249836968555,131.42489979297991,128.48717465008116,140.33089828564516,138.72345543236062,137.61460639308282,136.57124636777823,135.6269988290303,134.8326735323589,134.24363895143517,133.89849436206248,133.7763923676592,133.7344482609858,133.44829110928688,132.41784325365083,130.14998844844604,126.68288162066732
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,142.5970973833432,160.0,160.0,,125.0,127.5688819722259,696669.4927433141,696.6694927433141,0.0,0.0,696669.4927433141,696.6694927433141,0.0,166.7568072182061,False,1840878.2044686412,1840.8782044686411,D*,-1144208.7117253272,42722112790.082924,11.867253552800813,7.918640759223622,125.0,142.5970973833432,149.62052525498729,134.205918121422,126.49019991712616,696669.4927433141,696.6694927433141,1144208.7117253272,1144.2087117253272,0.0,1.164153218269348e-16,-11.44178206757532,-51.35068212577211,0.0,51350.68212577211,0.0,696669.4927433141,0.0,51350.68212577211,0.0,143.55576419212323,139.26635237345496,138.05069315884177,136.98347432068766,136.00004572247684,135.14455926908767,134.4691355503954,134.01792711961144,133.7945220703238,133.70974787048087,133.5233192903017,132.82272760746557,131.1244579262453,128.21620645899878,140.15743037202932,138.5970403032324,137.49747092336,136.46725237463608,135.5409463861073,134.76828887066054,134.2005986983381,133.86797648876032,133.73657082014842,133.64979015489325,133.27942689605734,132.14960882809328,129.83804756868912,126.49019991712616
