timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 07:10:00+00:00,1043.933,3239261.46302,3239261.46302,2321252.5907033016,918008.8723166985,0.0,918008.8723166985,3239.26146302,3239.26146302,3239261.46302,139.5514498157696,0,,,False,0,none,0.008163141477754838,0.008163141477754838,0.0,0.0,0.008163141477754838,0.021,0.0,0.0,139.5406937014751,139.5514498157696,182.0,182.0,310.0,139.5514498157696,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73723825147.48318,20.47884031874533,13.664878645099488,310.0,139.5406937014751,252.39652764799075,139.53973752315534,139.5359960825295,0.0,0.0,0.0,0.0,0.0,0.0,-0.3975666247280599,-56.6941569075843,2321252.5907033016,2321369.261469886,2321252.5907033016,0.0,-56577.48614099994,116.6707665843569,0.0,204.1475899120891,158.3814004459422,144.70904356286835,140.87219191798573,139.8631473348499,139.61173329576778,139.55194277806694,139.53830633493843,139.5353178977544,139.53468629386208,139.53455751768632,139.53453221570308,139.53452740932,139.53452652528634,172.5533021997468,148.72042021405474,141.9305665181792,140.12639000229328,139.67469547926078,139.56719728062578,139.54273696834355,139.53739669057612,139.53627669705867,139.53605018710172,139.53600609610126,139.53599783646848,139.5359963433421,139.5359960825295
2026-07-11 07:20:00+00:00,1054.858,3273161.0825199997,3273161.0825199997,2348043.393038925,925117.6894810749,0.0,925117.6894810749,3273.1610825199996,3273.1610825199996,3273161.0825199997,139.5406937014751,0,,,False,0,none,0.008248055352716319,0.008248055352716319,0.0,0.0,0.008248055352716319,0.021,0.0,0.0,139.52994075010378,139.5406937014751,182.0,182.0,310.0,139.5406937014751,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75098563869.32178,20.860712185922715,13.91968959346066,310.0,139.52994075010378,255.7198339740777,139.53241329223917,139.52535524318546,0.0,0.0,0.0,0.0,0.0,0.0,-0.40705499523499716,-56.93022304162324,2348043.393038925,2348161.4261059444,2348043.393038925,0.0,-56812.18997460371,118.03306701953261,0.0,207.72967636693042,160.44522795372623,145.53626505055726,141.14972523322584,139.94190137942502,139.62676417637695,139.54820577352058,139.52939395694497,139.52505639550236,139.52409022745982,139.52388187059634,139.52383847757525,139.52382971561912,139.52382799742932,175.52801619654844,150.02962901964898,142.39366550304348,140.26636200852016,139.70800271391707,139.56854697456163,139.53518838595485,139.5275139506784,139.52581327885233,139.52544917115196,139.5253737746073,139.5253587066646,139.5253557905094,139.52535524318546
2026-07-11 07:30:00+00:00,1064.703,3303709.5268199993,3303709.52682,2372154.0818724846,931555.4449475151,4.656612873077393e-10,931555.4449475147,3303.7095268199996,3303.709526819999,3303709.52682,139.52994075010378,0,,,False,0,none,0.008324514658373298,0.008324514658373298,0.0,0.0,0.008324514658373298,0.021,0.0,0.0,139.51919117517684,139.52994075010378,182.0,182.0,310.0,139.52994075010378,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76487626629.32849,21.246562952591248,14.17715553487033,310.0,139.51919117517684,258.85120005473186,139.52607361477553,139.51471020490456,0.0,0.0,0.0,0.0,0.0,0.0,-0.4165831186818248,-57.16874068096597,2372154.0818724846,2372273.340692156,2372154.0818724846,0.0,-57049.48186129471,119.25881967125315,0.0,211.21890912243128,162.55905873951934,146.42153057092796,141.4600960633462,140.03495744051608,139.6471535025272,139.54627679604303,139.52104506822369,139.5149580747803,139.51353787334355,139.51321612843594,139.51314564718177,139.51313064751324,139.51312754032668,178.5114658803695,151.40635184776352,142.9028231424235,140.42802913248187,139.74979555558113,139.5728383039836,139.52857087597604,139.51790372075402,139.51542271564105,139.51486427123243,139.51474230111185,139.51471654082584,139.51471125836346,139.51471020490456
2026-07-11 07:40:00+00:00,1073.594,3331297.76636,3331297.76636,2393902.0462326496,937395.7201273502,0.0,937395.7201273502,3331.29776636,3331.29776636,3331297.76636,139.51919117517684,0,,,False,0,none,0.008393506078591361,0.008393506078591361,0.0,0.0,0.008393506078591361,0.021,0.0,0.0,139.5084451841461,139.51919117517684,182.0,182.0,310.0,139.51919117517684,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,77889594394.16698,21.63599844282416,14.437013448272609,310.0,139.5084451841461,261.8014895751166,139.5208797150059,139.50406131633503,0.0,0.0,0.0,0.0,0.0,0.0,-0.4261513635133883,-57.409468989380834,2393902.0462326496,2394022.4103868566,2393902.0462326496,0.0,-57289.10483517358,120.36415420725098,0.0,214.61438825353287,164.71646506640712,147.3629697916579,141.80382591525412,140.1431404898947,139.6734294498752,139.54641130430406,139.5133646888598,139.50506103303212,139.50304249416783,139.50256466564807,139.50245520950355,139.5024308174333,139.5024255176354,181.4959285480289,152.84639108213463,143.45788803946158,140.6122921717754,139.80078580921045,139.5804443148138,139.52304493782623,139.50862751107,139.50512614945862,139.5043025557268,139.50411400367483,139.5040722168995,139.50406320882806,139.50406131633503
2026-07-11 07:50:00+00:00,1081.637,3356254.71278,3356254.7127799997,2413556.346379476,942698.3664005236,0.0,942698.366400524,3356.25471278,3356.2547127800003,3356254.7127799997,139.5084451841461,0,,,False,0,none,0.008455859697013858,0.008455859697013858,0.0,0.0,0.008455859697013858,0.021,0.0,0.0,139.4977030247713,139.5084451841461,182.0,182.0,310.0,139.5084451841461,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79303209702.95468,22.028669361931858,14.699030260433341,310.0,139.4977030247713,264.5809913278388,139.51700107542527,139.493408923113,0.0,0.0,0.0,0.0,0.0,0.0,-0.43576006259292555,-57.65219447722364,2413556.346379476,2413677.7091233977,2413556.346379476,0.0,-57530.83173330221,121.36274392142514,0.0,217.9157816469747,166.91146566629567,148.35863741110177,142.18130978545733,140.267226434019,139.7061165236425,139.54887368351993,139.50646473960006,139.4954089213687,139.49261891065163,139.49193256739872,139.4917689106368,139.49173091361612,139.4917223020215,184.4745619346259,154.3456385199553,144.0585542050447,140.81996055298285,139.8616650453605,139.591744574666,139.51878119292442,139.49975192105717,139.49494758898751,139.4937721934112,139.4934916434821,139.49342675397446,139.49341213690965,139.493408923113
2026-07-11 08:00:00+00:00,1088.921,3378856.52774,3378856.52774,2431341.658539436,947514.869200564,0.0,947514.869200564,3378.85652774,3378.85652774,3378856.52774,139.4977030247713,0,,,False,0,none,0.008512272499785183,0.008512272499785183,0.0,0.0,0.008512272499785183,0.021,0.0,0.0,139.4869650156548,139.4977030247713,182.0,182.0,310.0,139.4977030247713,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80727350021.79198,22.424263894942214,14.962997907141501,310.0,139.4869650156548,267.19944121165446,139.5146143992749,139.48275337280438,0.0,0.0,0.0,0.0,0.0,0.0,-0.44540951700581377,-57.89672647732941,2431341.658539436,2431463.9245394887,2431341.658539436,0.0,-57774.460477276705,122.26600005270302,0.0,221.1232196544792,169.13848649084645,149.40652768497145,142.5928248538145,140.40793850912604,139.74573426707056,139.55393469319398,139.50046373001985,139.48604932360885,139.48228434450576,139.48132576664563,139.48108879493662,139.48103171595804,139.48101828288048,187.4412964343293,155.90008018998665,144.70437693804126,141.05175595105763,139.93310401844872,139.60712388381435,139.51595845572243,139.4913497356611,139.48491461918303,139.48328246440587,139.4828784380202,139.48278133019687,139.48275858052713,139.48275337280438
2026-07-11 08:10:00+00:00,1095.524,3399345.2405599994,3399345.2405599994,2447451.3184665777,951893.9220934217,0.0,951893.9220934217,3399.345240559999,3399.345240559999,3399345.2405599994,139.4869650156548,0,,,False,0,none,0.00856335531877475,0.00856335531877475,0.0,0.0,0.00856335531877475,0.021,0.0,0.0,139.47623155082584,139.4869650156548,182.0,182.0,310.0,139.4869650156548,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82161008926.73944,22.822502479649845,15.228729845431221,310.0,139.47623155082584,269.6660458000678,139.5139067818083,139.4720950198981,0.0,0.0,0.0,0.0,0.0,0.0,-0.45509999933319367,-58.14289396427961,2447451.3184665777,2447574.4022100526,2447451.3184665777,0.0,-58019.81022080453,123.08374347507925,0.0,224.23721294820467,171.39233095384049,150.50458912245267,143.03853968014087,140.5659484902622,139.79279341823022,139.56187075500364,139.4954878531168,139.47703307875935,139.47205801076078,139.4707511202344,139.47041724986593,139.47033411452813,139.47031387431105,190.39074837072286,157.50580177826987,145.39478729254677,141.30831509092462,140.01574817432467,139.62697045688145,139.5147629681998,139.48349895961437,139.47505730709136,139.47284431516124,139.47227816785724,139.47213731176424,139.47210313155244,139.4720950198981
2026-07-11 08:20:00+00:00,1101.511,3417922.542339999,3417922.5423399997,2462050.2609381815,955872.2814018182,4.656612873077393e-10,955872.2814018177,3417.92254234,3417.9225423399994,3417922.5423399997,139.47623155082584,0,,,False,0,none,0.008609617226449914,0.008609617226449914,0.0,0.0,0.008609617226449914,0.021,0.0,0.0,139.46550314011048,139.47623155082584,182.0,182.0,310.0,139.47623155082584,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83603279052.3139,23.223133070087197,15.49605789304678,310.0,139.46550314011048,271.98950596251825,139.51507257660325,139.46143423132813,0.0,0.0,0.0,0.0,0.0,0.0,-0.4648317564438393,-58.39054266387354,2462050.2609381815,2462174.0852879784,2462050.2609381815,0.0,-58266.718314076774,123.82434979676327,0.0,227.258582451328,173.66815015911737,151.6507350555781,143.51852114867086,140.7418782881677,139.84779442144583,139.57296292227932,139.49167048777466,139.46841514144919,139.4619610733956,139.46021640669542,139.45975703470558,139.45963912791245,139.4596095242901,193.31814331047562,159.15899254495235,146.1291052247559,141.5901932336527,140.1102183322485,139.65167322258992,139.51538800526993,139.47628377351234,139.46540847741645,139.46246985548646,139.4616951961546,139.46149628056818,139.46144644837815,139.46143423132813
2026-07-11 08:30:00+00:00,1106.939,3434765.30066,3434765.30066,2475280.920506459,959484.380153541,0.0,959484.380153541,3434.7653006600003,3434.7653006600003,3434765.30066,139.46550314011048,0,,,False,0,none,0.008651504648252133,0.008651504648252133,0.0,0.0,0.008651504648252133,0.021,0.0,0.0,139.4547804048623,139.46550314011048,182.0,182.0,310.0,139.46550314011048,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85053338581.9883,23.62592738388564,15.764829724426002,310.0,139.4547804048623,274.17804087581266,139.5183090750182,139.45077139236102,0.0,0.0,0.0,0.0,0.0,0.0,-0.4746050119051286,-58.63953276773593,2475280.920506459,2475405.4155583903,2475280.920506459,0.0,-58515.03771580476,124.49505193116784,0.0,230.188403269846,175.9614181386833,152.84285469335177,144.03274141107383,140.93629970494433,139.9112271833277,139.58749602558083,139.48915000592692,139.46025442332703,139.4520174175522,139.44973048337437,139.44911132392184,139.4489479219115,139.44890572366947,196.21925162449588,160.85594681128433,146.90655025615914,141.89786659033464,140.2171088918349,139.68162115201287,139.5180330825909,139.46979378988414,139.45600401248635,139.45217272481906,139.45113449963094,139.45086005416803,139.4507892677411,139.45077139236102
2026-07-11 08:40:00+00:00,1111.856,3450022.45664,3450022.45664,2487264.6647527474,962757.7918872526,0.0,962757.7918872526,3450.02245664,3450.02245664,3450022.45664,139.4547804048623,0,,,False,0,none,0.008689393566828423,0.008689393566828423,0.0,0.0,0.008689393566828423,0.021,0.0,0.0,139.4440641027821,139.4547804048623,182.0,182.0,310.0,139.4547804048623,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86510438599.97371,24.030677388881585,16.03490652632432,310.0,139.4440641027821,276.23941152037384,139.52381901211695,139.44010691257432,0.0,0.0,0.0,0.0,0.0,0.0,-0.4844199680361926,-58.889736786383665,2487264.6647527474,2487389.7667620713,2487264.6647527474,0.0,-58764.63477705978,125.10200932388398,0.0,233.02795735482226,178.26790866034708,154.07881868318208,144.581083350759,141.14973444172063,139.98356802613824,139.60575882929578,139.48806980105928,139.45261537668557,139.44225282448502,139.439303266132,139.4384837416017,139.43826182911974,139.43820301582437,199.09033046579725,162.59306550773516,147.72625216720513,142.2317350719373,140.33698652313188,139.71720206362863,139.5229033939973,139.46412298860082,139.44688298913107,139.44196836020512,139.44060177909637,139.44023071913293,139.4401324177935,139.44010691257432
2026-07-11 08:50:00+00:00,1116.306,3463830.5396400006,3463830.53964,2498108.762664742,965721.7769752583,0.0,965721.7769752587,3463.83053964,3463.8305396400006,3463830.53964,139.4440641027821,0,,,False,0,none,0.0087236286189676,0.0087236286189676,0.0,0.0,0.0087236286189676,0.021,0.0,0.0,139.433355110066,139.4440641027821,182.0,182.0,310.0,139.4440641027821,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,87973894625.10014,24.437192951416705,16.306161428600305,310.0,139.433355110066,278.1809439839857,139.5318097851104,139.42944123189008,0.0,0.0,0.0,0.0,0.0,0.0,-0.4942768077231347,-59.14103812165276,2498108.762664742,2498234.4133323766,2498108.762664742,0.0,-59015.387454018,125.65066763476352,0.0,235.77869641228173,180.5836785852558,155.35648872489062,145.16334709745303,141.3826549709765,140.0652792070375,139.6280425166149,139.4885782666817,139.4455659962508,139.4326948550423,139.42894563648986,139.4278783650348,139.4275823624682,139.42750200499574,201.92807829392643,164.36685879074025,148.58725891481137,142.59212474236986,140.47038921505955,139.75880018437093,139.5302097462404,139.45937038684656,139.43808841161874,139.43187337096975,139.430103408068,139.42961064889403,139.42947683050556,139.42944123189008
2026-07-11 09:00:00+00:00,1120.325,3476301.2554999995,3476301.2554999995,2507905.135841364,968396.1196586355,0.0,968396.1196586355,3476.3012554999996,3476.3012554999996,3476301.2554999995,139.433355110066,0,,,False,0,none,0.008754491847579211,0.008754491847579211,0.0,0.0,0.008754491847579211,0.021,0.0,0.0,139.4226544388645,139.433355110066,182.0,182.0,310.0,139.433355110066,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89443077396.31699,24.84529927675472,16.578477796287235,310.0,139.4226544388645,280.0095516788158,139.5424922407847,139.4187748261273,0.0,0.0,0.0,0.0,0.0,0.0,-0.504175695973957,-59.39332950493351,2507905.135841364,2508031.2815330047,2507905.135841364,0.0,-59267.183813293,126.145691640515,0.0,238.44220781949403,182.9050481085423,156.6737242287535,145.77925497278324,141.6354846880672,140.15680910791434,139.65463853797326,139.49082829905666,139.43917706887342,139.42337366964935,139.41866916712874,139.41729968744212,139.41691121928656,139.41680336329384,204.7295909670973,166.17394713023387,149.4885466567117,142.97929067989665,140.61782549010005,139.80679601112476,139.54016715754503,139.4556395200202,139.42966544278013,139.42190597949178,139.41964640386757,139.41900250698353,139.41882355031956,139.4187748261273
2026-07-11 09:10:00+00:00,1123.944,3487530.7953599994,3487530.7953599994,2516732.3769390048,970798.4184209947,0.0,970798.4184209947,3487.5307953599995,3487.5307953599995,3487530.7953599994,139.4226544388645,0,,,False,0,none,0.00878222616337297,0.00878222616337297,0.0,0.0,0.00878222616337297,0.021,0.0,0.0,139.4119632430711,139.4226544388645,182.0,182.0,310.0,139.4226544388645,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90917404870.13647,25.25483468614902,16.851747746301044,310.0,139.4119632430711,281.73175699283075,139.55608016144606,139.40810821202518,0.0,0.0,0.0,0.0,0.0,0.0,-0.5141167812475315,-59.64651164144702,2516732.3769390048,2516858.9680072614,2516732.3769390048,0.0,-59519.92057319032,126.59106825669733,0.0,241.0201865001876,185.22858265504328,158.02838667406886,146.42845558588309,141.90859786262442,140.2585906274929,139.6858379913503,139.4949767355684,139.4335227876908,139.41432231591975,139.40848682937875,139.40675272144819,139.4062503026008,139.40610783911475,207.49232187008155,168.0110589542287,150.4290257532036,143.39341857077562,140.77977308069808,139.86156527285985,139.55299378487246,139.4530381436023,139.421662069131,139.4120862245549,139.40923833909136,139.4084092414639,139.40817373989066,139.40810821202518
2026-07-11 09:20:00+00:00,1127.192,3497609.1444799993,3497609.14448,2524661.420707418,972947.7237725817,4.656612873077393e-10,972947.7237725812,3497.60914448,3497.6091444799995,3497609.14448,139.4119632430711,0,,,False,0,none,0.008807058797174576,0.008807058797174576,0.0,0.0,0.008807058797174576,0.021,0.0,0.0,139.40128284408524,139.4119632430711,182.0,182.0,310.0,139.4119632430711,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,92396337621.33768,25.665649339260465,17.12587129495033,310.0,139.40128284408524,283.3537122594653,139.57279357682344,139.39744195363926,0.0,0.0,0.0,0.0,0.0,0.0,-0.5241001966535395,-59.90049243604813,2524661.420707418,2524788.4111047187,2524661.420707418,0.0,-59773.50203874754,126.99039730059303,0.0,243.51441356693198,187.55108098665673,159.4183469915792,147.11052961855165,142.2023205984433,140.37103868042718,139.72193092536767,139.50118537761338,139.42868088580795,139.40557548550544,139.39841305706685,139.39624309799646,139.39560175639687,139.39541626911216,210.21405104258113,169.87503249056547,151.4075487042201,143.83462735189778,140.9566781318749,139.92347729535322,139.56891069073788,139.4516781270152,139.41412916536228,139.4024360084851,139.39888787027814,139.3978341742456,139.3975286994589,139.39744195363926
2026-07-11 09:30:00+00:00,1130.091,3506604.5675399997,3506604.5675399997,2531750.5176146035,974854.0499253962,0.0,974854.0499253962,3506.6045675399996,3506.6045675399996,3506604.5675399997,139.40128284408524,0,,,False,0,none,0.008829162242200483,0.008829162242200483,0.0,0.0,0.008829162242200483,0.021,0.0,0.0,139.3906147558581,139.40128284408524,182.0,182.0,310.0,139.40128284408524,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93879371228.4661,26.07760311901836,17.400754946571407,310.0,139.3906147558581,284.8812194873712,139.59285232627727,139.38677667070098,0.0,0.0,0.0,0.0,0.0,0.0,-0.5341260609366115,-60.15518569843264,2531750.5176146035,2531877.864245796,2531750.5176146035,0.0,-60027.839067240246,127.34663119239121,0.0,245.92673468476195,189.86955837305342,160.84148784073508,147.82499281901553,142.51693074863098,140.49454995592362,139.76320516074156,139.50961924751576,139.42473248748703,139.39716951625743,139.38846324428764,139.38577701207294,139.38496797755,139.38472958906564,212.8928527712722,171.76281429578037,152.42291638093718,144.3029714468014,141.1489547689398,139.9928931384745,139.58814078944616,139.45167593479448,139.40712046881268,139.39297841460618,139.3886044819577,139.38728102598535,139.38688988670904,139.38677667070098
2026-07-11 09:40:00+00:00,1132.664,3514588.4321600003,3514588.43216,2538052.7785027944,976535.6536572054,0.0,976535.6536572059,3514.5884321599997,3514.58843216,3514588.43216,139.3906147558581,0,,,False,0,none,0.008848716770768492,0.008848716770768492,0.0,0.0,0.008848716770768492,0.021,0.0,0.0,139.37996061966118,139.3906147558581,182.0,182.0,310.0,139.3906147558581,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,95366033186.6707,26.490564774075196,17.676311121315624,310.0,139.37996061966118,286.31974968202843,139.6164758238284,139.3761130444445,0.0,0.0,0.0,0.0,0.0,0.0,-0.5441944793741348,-60.41051062513895,2538052.7785027944,2538180.4409661475,2538052.7785027944,0.0,-60282.84816178586,127.66246335308097,0.0,248.2590457747534,192.1812376237463,162.2957104909575,148.5713016821862,142.85265902691984,140.6295001700333,139.8099452495094,139.52044509605818,139.42176164649584,139.38914278413364,139.37865384158698,139.3753612095235,139.37435161769534,139.37404883971115,215.5270716095023,173.67145947228892,153.47388404907952,144.7984428001709,141.3569838148819,140.07016524440223,139.61090820772824,139.45315103901396,139.4006924240791,139.3837380512682,139.37839834450938,139.37675388229664,139.3762589206818,139.3761130444445
2026-07-11 09:50:00+00:00,1134.928,3521613.48832,3521613.48832,2543614.125111938,977999.363208062,0.0,977999.363208062,3521.61348832,3521.61348832,3521613.48832,139.37996061966118,0,,,False,0,none,0.008865855745790626,0.008865855745790626,0.0,0.0,0.008865855745790626,0.021,0.0,0.0,139.36932227901352,139.37996061966118,182.0,182.0,310.0,139.37996061966118,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,96855878591.22876,26.904410719785766,17.95245735508087,310.0,139.36932227901352,287.6744608295262,139.64388352305463,139.36545182264265,0.0,0.0,0.0,0.0,0.0,0.0,-0.55430554455278,-60.66639107187192,2543614.125111938,2543742.0653353045,2543614.125111938,0.0,-60538.45084850537,127.94022336655325,0.0,250.51327745869423,194.48353568433853,163.77893737237528,149.3488567572944,143.20968950711506,140.77624444823485,139.86243154651189,139.5338314436793,139.41985649065364,139.38153592792884,139.3690030394038,139.36500313412776,139.36375561598152,139.36337517751568,218.11529712539948,175.59813165095719,154.5591681221247,145.32097385728824,141.58111332461615,140.1556347935099,139.63743740584158,139.4562257308159,139.3949041274095,139.37474111126227,139.36828051919218,139.36625722851304,139.36563759073132,139.36545182264265
2026-07-11 10:00:00+00:00,1136.899,3527729.3830599994,3527729.3830599994,2548473.8979867515,979255.4850732479,0.0,979255.4850732479,3527.7293830599992,3527.7293830599992,3527729.3830599994,139.36932227901352,0,,,False,0,none,0.00888070469578668,0.00888070469578668,0.0,0.0,0.00888070469578668,0.021,0.0,0.0,139.35870175505295,139.36932227901352,182.0,182.0,310.0,139.36932227901352,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98348486186.23486,27.319023940620795,18.229115567127106,310.0,139.35870175505295,288.9502152831309,139.67529430376442,139.35479382773454,0.0,0.0,0.0,0.0,0.0,0.0,-0.5644593370329943,-60.92275488128585,2548473.8979867515,2548602.0798914586,2548473.8979867515,0.0,-60794.57297657896,128.1819047068857,0.0,252.6913833052719,196.77405287839397,165.28911533752432,150.1570063069633,143.58816002901366,140.9351171394066,139.92093947656477,139.549948178293,139.41910767811305,139.3743916221413,139.35952984889641,139.3547108342846,139.35318320671453,139.35270988383442,220.65634193945047,177.54010039354748,155.67745003908905,145.87043890924778,141.82165724535204,140.24963234406255,139.66795248511988,139.461024850434,139.3898179513282,139.36601556344218,139.35826322561348,139.35579602897823,139.3550278797727,139.35479382773454
2026-07-11 10:10:00+00:00,1138.588,3532970.2487199996,3532970.2487199996,2552662.782028245,980307.4666917548,0.0,980307.4666917548,3532.9702487199997,3532.9702487199997,3532970.2487199996,139.35870175505295,0,,,False,0,none,0.008893350072557232,0.008893350072557232,0.0,0.0,0.008893350072557232,0.021,0.0,0.0,139.34810122639362,139.35870175505295,182.0,182.0,310.0,139.35870175505295,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99843453169.08727,27.734292546968685,18.506211097076097,310.0,139.34810122639362,290.1515960802573,139.71092557775285,139.34413996222742,0.0,0.0,0.0,0.0,0.0,0.0,-0.5746559258664161,-61.179533000530924,2552662.782028245,2552791.1710878676,2552662.782028245,0.0,-61051.14394090837,128.38905962255376,0.0,254.79532812607542,199.05056024028377,166.8242167029317,150.99504837474962,143.98816199881418,141.10642986128556,139.98573857818675,139.56896603172282,139.4196074467277,139.3677551604852,139.35025414662542,139.34449288970836,139.34263790702843,139.34205436870616,223.1492200552422,179.49473864751522,156.82738035446488,146.4466557837489,142.0788948919052,140.35247606314087,139.7026764301941,139.46767550763295,139.38549811468397,139.35759092413875,139.34835913066266,139.34537563058612,139.34443196242177,139.34413996222742
2026-07-11 10:20:00+00:00,1140.008,3537376.4235200007,3537376.42352,2556211.1917981673,981165.2317218329,0.0,981165.2317218333,3537.37642352,3537.3764235200006,3537376.42352,139.34810122639362,0,,,False,0,none,0.008903893934745754,0.008903893934745754,0.0,0.0,0.008903893934745754,0.021,0.0,0.0,139.33752296676613,139.34810122639362,182.0,182.0,310.0,139.34810122639362,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101340395026.42729,28.150109729563138,18.783672674502398,310.0,139.33752296676613,291.28292275319416,139.75099298820973,139.33349121111766,0.0,0.0,0.0,0.0,0.0,0.0,-0.5848953691101463,-61.436659462380824,2556211.1917981673,2556339.755029092,2556211.1917981673,0.0,-61308.096231455915,128.5632309249122,0.0,256.8270811938956,201.31099348346913,168.38224487956106,151.8622366689864,144.40974209611238,141.29047112864862,140.05709226127107,139.591056155556,139.42144992744022,139.36167394830719,139.34119707804336,139.33435831128972,139.33212349816955,139.33141017014492,225.59313188261748,181.45952268921707,158.00758402022788,147.04938802873642,142.35307050412433,140.46447060784902,139.7418304103713,139.47630667837507,139.38201078700288,139.34949870126167,139.33858182235085,139.33500176746887,139.33385220227063,139.33349121111766
2026-07-11 10:30:00+00:00,1141.168,3540975.83392,3540975.8339199997,2559142.900335379,981832.9335846207,0.0,981832.9335846212,3540.97583392,3540.9758339200002,3540975.8339199997,139.33752296676613,0,,,False,0,none,0.008912407080311335,0.008912407080311335,0.0,0.0,0.008912407080311335,0.021,0.0,0.0,139.3269693777538,139.33752296676613,182.0,182.0,310.0,139.33752296676613,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102838941547.57916,28.566372652105322,19.06143168001536,310.0,139.3269693777538,292.3482660291891,139.79570892007544,139.32284864324242,0.0,0.0,0.0,0.0,0.0,0.0,-0.5951777142271699,-61.69407070214195,2559142.900335379,2559271.60595526,2559142.900335379,0.0,-61565.36508226115,128.70561988079862,0.0,258.7886082474871,203.55344353572366,169.96123474910712,152.7577823899923,144.8529027992035,141.4875055149475,140.13525566582393,139.61638933520592,139.4247310146594,139.35619648956387,139.33238113780007,139.3243165236766,139.32164401713666,139.32077895463132,227.98744738047483,183.432031698787,159.2166656276906,147.67834834505817,142.64439361616274,140.58590618230525,139.78563327446474,139.48704885459853,139.3794241281134,139.34177179081325,139.32894582491235,139.3246804938341,139.32329114508212,139.32284864324242
2026-07-11 10:40:00+00:00,1142.074,3543787.097559999,3543787.0975599997,2561475.098962871,982311.9985971288,4.656612873077393e-10,982311.9985971283,3543.78709756,3543.787097559999,3543787.0975599997,139.3269693777538,0,,,False,0,none,0.008918936867095311,0.008918936867095311,0.0,0.0,0.008918936867095311,0.021,0.0,0.0,139.31644319420502,139.3269693777538,182.0,182.0,310.0,139.3269693777538,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104338732874.27933,28.98298135396648,19.339421413067484,310.0,139.31644319420502,293.35146181586674,139.84528156572603,139.31221341593113,0.0,0.0,0.0,0.0,0.0,0.0,-0.6055029983754563,-61.951704889718094,2561475.098962871,2561603.916056659,2561475.098962871,0.0,-61822.8877959298,128.81709378829692,0.0,260.68186398113244,205.7761457412783,171.55925317262458,153.68085547134723,145.31760192112822,141.69777242446855,140.2204744311018,139.64513514237532,139.42954800589484,139.35137253680176,139.32383064727085,139.3143781150114,139.31120389266113,139.31016254309844,230.3316888522825,185.40994344853206,160.4532103415347,148.3331980985653,142.9530378945106,140.71705745699518,139.83429971416646,139.50003338700486,139.37780808143907,139.3344441227686,139.31946662506107,139.3144182790271,139.3127515330784,139.31221341593113
2026-07-11 10:50:00+00:00,1142.733,3545831.9350199993,3545831.9350199993,2563224.0331615144,982607.9018584848,0.0,982607.9018584848,3545.8319350199995,3545.8319350199995,3545831.9350199993,139.31644319420502,0,,,False,0,none,0.008923538466235302,0.008923538466235302,0.0,0.0,0.008923538466235302,0.021,0.0,0.0,139.30594739387382,139.31644319420502,182.0,182.0,310.0,139.31644319420502,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105839418932.15851,29.399838592266253,19.617576986578335,310.0,139.30594739387382,294.296124591085,139.89991445221622,139.30158679326252,0.0,0.0,0.0,0.0,0.0,0.0,-0.6158712486814633,-62.20950183604169,2563224.0331615144,2563352.9316346766,2563224.0331615144,0.0,-62080.603362879716,128.8984731619712,0.0,262.5087877314868,207.97747421782432,173.17440331440685,154.63058936384135,145.80375406268766,141.92148566176792,140.31298434541316,139.6774614071941,139.4359992593248,139.34725318939542,139.31557049428878,139.3045543573858,139.30080793589931,139.29956292591658,232.6255194979218,187.39103350934087,161.71578904651372,149.01354993290403,143.2791408853326,140.85818243733505,139.88803985901407,139.5153919942445,139.37723412613448,139.3275509469852,139.3101609237147,139.304222406656,139.30223638908282,139.30158679326252
2026-07-11 11:00:00+00:00,1143.148,3547119.65512,3547119.65512,2564400.7775729736,982718.8775470261,0.0,982718.8775470261,3547.1196551199996,3547.1196551199996,3547119.65512,139.30594739387382,0,,,False,0,none,0.008926235812588341,0.008926235812588341,0.0,0.0,0.008926235812588341,0.021,0.0,0.0,139.29548503634896,139.30594739387382,182.0,182.0,310.0,139.30594739387382,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107340656327.41197,29.81684897983666,19.895834751725292,310.0,139.29548503634896,295.18565988140557,139.95980849147904,139.29097014845058,0.0,0.0,0.0,0.0,0.0,0.0,-0.6262824824256343,-62.46740246502637,2564400.7775729736,2564529.727887466,2564400.7775729736,0.0,-62338.45215053391,128.95031449246017,0.0,264.27129800045327,210.155932658376,174.80482436946815,155.60608279141627,146.31123078415615,142.15883245888116,140.4130103052198,139.71353465209666,139.44418402264768,139.34389086695094,139.30762609882584,139.29485698079068,139.29046126808043,139.2889822543308,234.86872957616498,189.3731730253375,163.00296157435923,149.71896993018973,143.6228040282545,141.00952160178605,139.9470586290119,139.53325642043225,139.37777507281234,139.32112870315302,139.30104572898586,139.29410044807915,139.2917489656619,139.29097014845058
2026-07-11 11:10:00+00:00,1143.322,3547659.56668,3547659.5666799997,2565012.0062723355,982647.5604076642,0.0,982647.5604076646,3547.65956668,3547.6595666800004,3547659.5666799997,139.29548503634896,0,,,False,0,none,0.008927052837646452,0.008927052837646452,0.0,0.0,0.008927052837646452,0.021,0.0,0.0,139.28505919784902,139.29548503634896,182.0,182.0,310.0,139.29548503634896,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108842105705.92737,30.23391825164649,20.174131808451918,310.0,139.28505919784902,296.0232762066661,140.0251553087499,139.28036495880397,0.0,0.0,0.0,0.0,0.0,0.0,-0.6367367071525772,-62.725348361657794,2565012.0062723355,2565140.9792206516,2565012.0062723355,0.0,-62596.37541334191,128.97294831588079,0.0,265.9712889121359,212.3101474875575,176.44869099950128,156.60640195679602,146.83986117863867,142.40997275146586,140.52076521656574,139.75351786767996,139.45420186898951,139.34133908352985,139.30002374410222,139.2852979653867,139.28016926303403,139.2784228265904,237.06122509046665,191.35432556692774,164.31327856354596,150.44897858742792,143.98409199859785,141.1712967010652,140.01155434824787,139.5537584032784,139.3795048950502,139.31521496141562,139.29213879857417,139.28406038802666,139.281292726283,139.28036495880397
2026-07-11 11:20:00+00:00,1143.257,3547457.8755799993,3547457.8755799998,2565065.0220464147,982392.8535335851,4.656612873077393e-10,982392.8535335846,3547.45787558,3547.4578755799994,3547457.8755799998,139.28505919784902,0,,,False,0,none,0.008926005658354531,0.008926005658354531,0.0,0.0,0.008926005658354531,0.021,0.0,0.0,139.2746732504161,139.28505919784902,182.0,182.0,310.0,139.28505919784902,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110343432130.09253,30.650953369470148,20.45240607531012,310.0,139.2746732504161,296.81199632964166,140.096139139406,139.26977280350596,0.0,0.0,0.0,0.0,0.0,0.0,-0.6472339207937942,-62.98328184730128,2565065.0220464147,2565193.9887892366,2565065.0220464147,0.0,-62854.315104479436,128.9667428218454,0.0,267.61062727973547,214.43886235005064,178.10422057955856,157.63058447770496,147.38943307582775,142.67503875365077,140.6364492618772,139.7975696280566,139.46615214815264,139.33965222209002,139.29279059834997,139.27589039330036,139.2699376877203,139.2678871088183,239.20301805907988,193.33254762688532,165.64528470609577,151.20305310713275,144.36303288746723,141.34370998798008,140.08171831873491,139.5770278723352,139.38249827962585,139.30984828862248,139.28345853338848,139.2741104856999,139.27087133187422,139.26977280350596
2026-07-11 11:30:00+00:00,1142.951,3546508.37594,3546508.3759399997,2564559.71654834,981948.6593916598,0.0,981948.6593916602,3546.5083759399995,3546.50837594,3546508.3759399997,139.2746732504161,0,,,False,0,none,0.008923079172464852,0.008923079172464852,0.0,0.0,0.008923079172464852,0.021,0.0,0.0,139.2643307794863,139.2746732504161,182.0,182.0,310.0,139.2746732504161,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111844300631.90392,31.067861286639978,20.730595465218695,310.0,139.2643307794863,297.5546677962746,140.17293567807803,139.2591953809269,0.0,0.0,0.0,0.0,0.0,0.0,-0.6577741116623651,-63.24114521142538,2564559.71654834,2564688.6482304023,2564559.71654834,0.0,-63112.213529363275,128.93168206210976,0.0,269.19114866225914,216.54092848053196,179.76966863579122,158.67763954110825,147.95969246204024,142.95413362576863,140.76024855502573,139.8458437979344,139.48013434401767,139.33888543584075,139.2859545229262,139.26664790797454,139.25977267142486,139.25737774455578,241.29421457451048,195.30598215125934,166.99752316322582,151.98062864885586,144.75961762303723,141.5269430435876,140.15773369365195,139.60319298630208,139.38683037792637,139.30506810769367,139.27502410715195,139.2642598509957,139.26048873739006,139.2591953809269
2026-07-11 11:40:00+00:00,1142.403,3544807.96482,3544807.96482,2563492.9980090866,981314.9668109133,0.0,981314.9668109133,3544.80796482,3544.80796482,3544807.96482,139.2643307794863,0,,,False,0,none,0.008918266096223652,0.008918266096223652,0.0,0.0,0.008918266096223652,0.021,0.0,0.0,139.25403528559363,139.2643307794863,182.0,182.0,310.0,139.2643307794863,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113344374423.02286,31.484548450839682,21.008637553693188,310.0,139.25403528559363,298.25397304322087,140.25571153167368,139.24863450475283,0.0,0.0,0.0,0.0,0.0,0.0,-0.6683572583974106,-63.49888041027332,2563492.9980090866,2563621.86560851,2563492.9980090866,0.0,-63370.012810849585,128.86759942373465,0.0,270.71465578711076,218.61530006724385,181.44332759876124,159.74654986905176,148.55034421760007,143.24733091678132,140.89233464902296,139.89848877656127,139.4962469588232,139.3390943756486,139.27954405851924,139.25758420936282,139.24968056301432,139.24689752867707,243.3350068017207,197.27285731950505,168.3685335751446,152.78109886231962,145.17379931103721,141.72115561670276,140.23977444260723,139.63237928079164,139.39257690274127,139.30091462100037,139.26685525286416,139.25451774444994,139.25014910958083,139.24863450475283
2026-07-11 11:50:00+00:00,1141.609,3542344.2304599998,3542344.2304599993,2561857.803718179,980486.4267418203,0.0,980486.4267418208,3542.3442304599994,3542.34423046,3542344.2304599993,139.25403528559363,0,,,False,0,none,0.008911535721703303,0.008911535721703303,0.0,0.0,0.008911535721703303,0.021,0.0,0.0,139.2437902639086,139.25403528559363,182.0,182.0,310.0,139.25403528559363,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114843312512.53287,31.90092014237024,21.28646913729179,310.0,139.2437902639086,298.9124388267884,140.34462241800992,139.23809208932784,0.0,0.0,0.0,0.0,0.0,0.0,-0.6789833298406415,-63.75642865938536,2561857.803718179,2561986.577842735,2561857.803718179,0.0,-63627.654534829315,128.77412455603917,0.0,272.18291627925004,220.66102766097592,183.12352796898605,160.83627307403302,149.16105220475538,143.55467355427825,141.03286218388257,139.95564647390353,139.51458636188772,139.34033515021554,139.2735883390574,139.24871331663513,139.23966791782834,139.23644939176634,245.32566414732182,199.2314843314825,169.7568548307896,153.60381739539062,145.60549314783694,141.92648443246256,140.32800460040696,139.6647091824967,139.39981308815632,139.2974285940307,139.25897225272757,139.2448936487896,139.23985677884713,139.23809208932784
2026-07-11 12:00:00+00:00,1140.565,3539104.7611000002,3539104.7611000002,2559645.815734812,979458.9453651882,0.0,979458.9453651882,3539.1047611000004,3539.1047611000004,3539104.7611000002,139.2437902639086,0,,,False,0,none,0.008902857344438972,0.008902857344438972,0.0,0.0,0.008902857344438972,0.021,0.0,0.0,139.23359906805118,139.2437902639086,182.0,182.0,310.0,139.2437902639086,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116340768954.28326,32.31688026507869,21.56402609410876,310.0,139.23359906805118,299.53244520405303,140.43981271434012,139.22757014464264,0.0,0.0,0.0,0.0,0.0,0.0,-0.6896522848921274,-64.01373030891617,2559645.815734812,2559774.4665595773,2559645.815734812,0.0,-63885.079484150745,128.6508247654201,0.0,273.59766148056326,222.6772531367338,184.80864007746763,161.9457439889003,149.7914399398626,143.87617331904542,141.18196860576205,140.01745150912575,139.53524657943936,139.34266419052148,139.26811700414467,139.24004965612974,139.22974136095073,139.22603637207146,247.266525983661,201.1802547236854,171.1610272734548,154.44809898127534,146.05457591884883,142.14304249568823,140.42257637955777,139.7003011662745,139.40861324692517,139.2946513516018,139.2513958999228,139.23539739757345,139.22961623805716,139.22757014464264
2026-07-11 12:10:00+00:00,1139.264,3535067.8361600004,3535067.83616,2556843.779737266,978224.0564227342,0.0,978224.0564227346,3535.06783616,3535.0678361600003,3535067.83616,139.23359906805118,0,,,False,0,none,0.00889217684034769,0.00889217684034769,0.0,0.0,0.00889217684034769,0.021,0.0,0.0,139.22346506796816,139.23359906805118,182.0,182.0,310.0,139.23359906805118,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,117836389885.73274,32.73233052381465,21.84124283491735,310.0,139.22346506796816,300.1162339349563,140.54141424530116,139.2170707588533,0.0,0.0,0.0,0.0,0.0,0.0,-0.700364072281131,-64.27072433402154,2556843.779737266,2556972.2767498186,2556843.779737266,0.0,-64142.22732146876,128.49701255278342,0.0,274.96058471763354,224.66320312707575,186.4970717482449,163.07387512781986,150.44109034087867,144.21180964858235,141.33977323407487,140.0840303230311,139.55831884501563,139.34613700713263,139.26316061468688,139.23160812739727,139.21990763965772,139.21566160802848,249.15799375204716,203.11763696709454,172.57959411027218,155.31322053256562,146.52088565282418,142.37091769285425,140.52363004213547,139.7392690853382,139.41905049849115,139.29262449115402,139.24414746830806,139.22603914552647,139.21943205154338,139.2170707588533
2026-07-11 12:20:00+00:00,1137.698,3530208.63212,3530208.63212,2553433.894810821,976774.7373091793,0.0,976774.7373091793,3530.2086321200004,3530.2086321200004,3530208.63212,139.22346506796816,0,,,False,0,none,0.00887943228976567,0.00887943228976567,0.0,0.0,0.00887943228976567,0.021,0.0,0.0,139.2133922024278,139.22346506796816,182.0,182.0,310.0,139.22346506796816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119329810800.95842,33.147169666932896,22.11805179771584,310.0,139.2133922024278,300.6659164615248,140.64954504024675,139.20659610619697,0.0,0.0,0.0,0.0,0.0,0.0,-0.7111186302592468,-64.52734786869527,2553433.894810821,2553562.206578158,2553433.894810821,0.0,-64399.03610135848,128.31176733678876,0.0,276.27334034979896,226.61818359801995,188.18726626642422,164.21955720236835,151.10954556791629,144.56152860103145,141.50637567692687,140.1555001370744,139.5838910093527,139.35080786270677,139.25874963882217,139.22340396105267,139.21017398269893,139.20532840096283,251.00052414439926,205.04217314412531,174.01110077077118,156.19842118833319,147.0042206999325,142.61017147946254,140.6312923389824,139.7817213287351,139.43119639114096,139.29138904211368,139.23724886063425,139.2168293486199,139.20930896078076,139.20659610619697
2026-07-11 12:30:00+00:00,1135.856,3524493.01664,3524493.0166399996,2549394.948384034,975098.0682559656,0.0,975098.0682559661,3524.4930166399995,3524.49301664,3524493.0166399996,139.2133922024278,0,,,False,0,none,0.008864538398975035,0.008864538398975035,0.0,0.0,0.008864538398975035,0.021,0.0,0.0,139.20338470431497,139.2133922024278,182.0,182.0,310.0,139.2133922024278,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120820654504.87053,33.56129291801959,22.394383068536573,310.0,139.20338470431497,301.18348139438814,140.76430788032727,139.19614848326094,0.0,0.0,0.0,0.0,0.0,0.0,-0.7219158862357481,-64.78353585900767,2549394.948384034,2549523.04237919,2549394.948384034,0.0,-64655.44186385162,128.09399515605037,0.0,277.5375425780304,228.54157382175987,189.87770492100182,165.38165962508236,151.79630636160113,144.9252414268482,141.6818543303765,140.23196777390538,139.6120467701857,139.3567297829368,139.25491390861922,139.21545301128663,139.20054808483158,139.1950402413994,252.79462213340648,206.95247582037524,175.4540950121674,157.1029024014666,147.50433882478052,142.86083748053105,140.74567522355358,139.82775990529373,139.44512032886055,139.29098560151678,139.23072174567488,139.2077787352646,139.19925205136,139.19614848326094
2026-07-11 12:40:00+00:00,1133.726,3517883.75444,3517883.7544400003,2544700.8603427764,973182.8940972239,4.656612873077393e-10,973182.8940972234,3517.8837544400003,3517.88375444,3517883.7544400003,139.20338470431497,0,,,False,0,none,0.008847402099648913,0.008847402099648913,0.0,0.0,0.008847402099648913,0.021,0.0,0.0,139.1934460868618,139.20338470431497,182.0,182.0,310.0,139.20338470431497,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,122308528194.15111,33.97459116504197,22.6701638403913,310.0,139.1934460868618,301.6708016198964,140.88578905188672,139.18573029634834,0.0,0.0,0.0,0.0,0.0,0.0,-0.7327557563287399,-65.03922055795009,2544700.8603427764,2544828.7026922475,2544700.8603427764,0.0,-64911.37820847891,127.84234947117511,0.0,278.7547650530844,230.43282124910726,191.56690386662646,166.55903107980976,152.50083181715092,145.30282339969577,141.86626498341107,140.31352852147222,139.64286491851038,139.36395412168912,139.25168270931627,139.2077710357254,139.19103755723583,139.18480070866983,254.5408353230266,208.84722348798016,176.9071295501988,158.0258283416175,148.02095619928718,143.1229199496422,140.86687446111495,139.8774794642393,139.46088898211678,139.2914540360232,139.22458764492913,139.19889846022477,139.18926660580541,139.18573029634834
2026-07-11 12:50:00+00:00,1131.295,3510340.5073,3510340.5073,2539323.7114964155,971016.7958035846,0.0,971016.7958035846,3510.3405073000004,3510.3405073000004,3510340.5073,139.1934460868618,0,,,False,0,none,0.008827922498246666,0.008827922498246666,0.0,0.0,0.008827922498246666,0.021,0.0,0.0,139.18357972844117,139.1934460868618,182.0,182.0,310.0,139.1934460868618,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123793022355.47897,34.38695065429972,22.945318209054662,310.0,139.18357972844117,302.1296410011512,141.01405701133942,139.17534399945984,0.0,0.0,0.0,0.0,0.0,0.0,-0.7436381448857391,-65.2943313419954,2539323.7114964155,2539451.2668884383,2539323.7114964155,0.0,-65166.77594997268,127.55539202271757,0.0,279.9265408631927,232.29143801778557,193.25341457969947,167.7505017448552,153.22253983121024,145.69411300211544,142.05963930125503,140.40026500824064,139.67641858888638,139.3725301101366,139.24908472382415,139.20037336021696,139.18165011578913,139.17461344873223,256.23974930468813,210.72515968292953,178.3687606351584,158.96632670486255,148.55374701690533,143.39639256970653,140.99496838094217,139.93096637008694,139.4785657098974,139.29283315813657,139.21886786166604,139.19019944859613,139.17935783886347,139.17534399945984
2026-07-11 13:00:00+00:00,1128.545,3501807.4222999997,3501807.4223,2533226.1747826543,968581.2475173459,4.656612873077393e-10,968581.2475173455,3501.8074223000003,3501.8074223,3501807.4223,139.18357972844117,0,,,False,0,none,0.008805959695898015,0.008805959695898015,0.0,0.0,0.008805959695898015,0.021,0.0,0.0,139.17378861051807,139.18357972844117,182.0,182.0,310.0,139.18357972844117,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125273705122.82504,34.79825142300696,23.21976612717608,310.0,139.17378861051807,302.5616606254635,141.1491607513892,139.16499210327842,0.0,0.0,0.0,0.0,0.0,0.0,-0.7545629438418083,-65.54879373641542,2533226.1747826543,2533353.4059798643,2533226.1747826543,0.0,-65421.56253920542,127.23119720999966,0.0,281.05436136306577,234.11699366208808,194.9358182551697,168.9548787990804,153.9608047062271,146.0989096768497,142.26198352231967,140.49224580196866,139.71277430761666,139.38250430356058,139.24714773756963,139.19327496651283,139.17239330245593,139.16448212806756,257.8919809498506,212.58508708956487,179.83754766870317,159.9234881769014,149.10234201060166,143.6811967884519,141.13001619856428,139.98829757597028,139.4982098797719,139.29516035414323,139.21358330707938,139.1816925308809,139.16953111470298,139.16499210327842
2026-07-11 13:10:00+00:00,1125.457,3492225.54358,3492225.54358,2526365.5589597025,965859.9846202973,0.0,965859.9846202973,3492.22554358,3492.22554358,3492225.54358,139.17378861051807,0,,,False,0,none,0.00878136599528543,0.00878136599528543,0.0,0.0,0.00878136599528543,0.021,0.0,0.0,139.16407533262768,139.17378861051807,182.0,182.0,310.0,139.17378861051807,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126750119061.41962,35.208366405949896,23.493422808180743,310.0,139.16407533262768,302.9684247731492,141.29112806753471,139.1546771283118,0.0,0.0,0.0,0.0,0.0,0.0,-0.7655300319864322,-65.80252886774275,2526365.5589597025,2526492.4265253665,2526365.5589597025,0.0,-65675.66130207898,126.86756566376425,0.0,282.13967622420745,235.9091107031206,196.6127233651009,170.17094622268658,154.71495588354543,146.51697195019975,142.47327625648305,140.58952396438792,139.7519910370328,139.39392001370783,139.2458983255826,139.18649047540075,139.16327447242512,139.15441039251866,259.49817370118683,214.42586378628806,181.31205006772967,160.89636316647113,149.6663261168713,143.97723937269757,141.2720566628088,140.0495394165582,139.51987609618723,139.2984711537504,139.20875428671044,139.17338836200875,139.1597916245522,139.1546771283118
2026-07-11 13:20:00+00:00,1122.008,3481523.50352,3481523.50352,2518693.156646883,962830.3468731167,0.0,962830.3468731167,3481.52350352,3481.52350352,3481523.50352,139.16407533262768,0,,,False,0,none,0.008753962496663988,0.008753962496663988,0.0,0.0,0.008753962496663988,0.021,0.0,0.0,139.15444275081865,139.16407533262768,182.0,182.0,310.0,139.16407533262768,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,128221777560.89441,35.61716043358178,23.766198057730293,310.0,139.15444275081865,303.35140649618586,141.43996347548733,139.14440159810573,0.0,0.0,0.0,0.0,0.0,0.0,-0.776539274126996,-66.05545284338251,2518693.156646883,2518819.618634703,2518693.156646883,0.0,-65928.9908555625,126.46198782001738,0.0,283.18389309513947,237.6674592898067,198.28276376627156,171.39746414421458,155.48427632011132,146.94801530166953,142.69346618299332,140.69213537206406,139.79411909294748,139.40681667263416,139.2453615094399,139.18003397791296,139.15430117174077,139.14440191292752,261.05899260743854,216.24639920976094,182.79082644036163,161.88396214896727,150.2452369268719,144.28439057753337,141.42110579611142,140.1147463023528,139.5436134084916,139.30279878429127,139.20440026932008,139.1652972977561,139.1501445612418,139.14440159810573
