timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 13:30:00+00:00,1118.172,3469620.6256800005,3469620.62568,2510152.9277265617,959467.6979534384,0.0,959467.6979534389,3469.62062568,3469.6206256800006,3469620.62568,139.15444275081865,0,,,False,0,none,0.008723546939664456,0.008723546939664456,0.0,0.0,0.008723546939664456,0.021,0.0,0.0,139.14489322460227,139.15444275081865,182.0,182.0,310.0,139.15444275081865,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129688160438.8784,36.024489010799556,24.03799545883933,310.0,139.14489322460227,303.7119928979146,141.59564624392632,139.13416805637394,0.0,0.0,0.0,0.0,0.0,0.0,-0.7875905201264006,-66.3074759964283,2510152.9277265617,2510278.9393030843,2510152.9277265617,0.0,-66181.46441990556,126.01157652273832,0.0,284.1883775091203,239.39175203180315,199.9445957537793,172.63316670452178,156.26800036526114,147.39170971059607,142.92246994125907,140.8000969719264,139.83919897236677,139.42122913426027,139.24556037677934,139.1739188024129,139.1454807911021,139.13446033644271,262.57511967941196,218.04564934281754,184.2724324734342,162.88525339712118,150.8385622696941,144.6024816125196,141.57715497701733,140.18395924047692,139.56946439397123,139.30817365560097,139.20053961925362,139.15742937598435,139.14059520850907,139.13416805637394
2026-07-11 13:40:00+00:00,1113.92,3456426.9248,3456426.9248,2500682.287000681,955744.6377993193,0.0,955744.6377993193,3456.4269248,3456.4269248,3456426.9248,139.14489322460227,0,,,False,0,none,0.008689893670335496,0.008689893670335496,0.0,0.0,0.008689893670335496,0.021,0.0,0.0,139.13542799207198,139.14489322460227,182.0,182.0,310.0,139.14489322460227,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131148710017.61623,36.43019722711562,24.30871164466769,310.0,139.13542799207198,304.0514901123683,141.75812832822652,139.12397900465504,0.0,0.0,0.0,0.0,0.0,0.0,-0.7986836038284321,-66.55850221218792,2500682.287000681,2500807.8001085604,2500682.287000681,0.0,-66432.98910430819,125.51310787972761,0.0,285.15445305453596,241.08173957021856,201.5968953327438,173.87676044903748,157.06531244106097,147.84767738227393,143.1601698664714,140.91340500352322,139.88726014148318,139.4371869386813,139.2465156737402,139.1681573302162,139.13682015077015,139.12458916349667,264.04724995485117,219.82261280236904,185.75541906228923,163.89916132930713,151.44573799779144,144.9313022215921,141.740168868278,140.25720434784168,139.59746420775815,139.31462281379373,139.19718930723667,139.1497941065146,139.1311486165153,139.12397900465504
2026-07-11 13:50:00+00:00,1109.217,3441833.7979800007,3441833.7979800003,2490207.3319941303,951626.46598587,0.0,951626.4659858705,3441.8337979800003,3441.833797980001,3441833.7979800003,139.13542799207198,0,,,False,0,none,0.008652730213023752,0.008652730213023752,0.0,0.0,0.008652730213023752,0.021,0.0,0.0,139.12604751173785,139.13542799207198,182.0,182.0,310.0,139.13542799207198,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132602824337.82095,36.83411787161693,24.578235040692633,310.0,139.12604751173785,304.3711279582266,141.9273316850514,139.11383683680174,0.0,0.0,0.0,0.0,0.0,0.0,-0.8098183417884846,-66.808427760315,2490207.3319941303,2490332.2947681937,2490207.3319941303,0.0,-66683.46498625167,124.96277406332956,0.0,286.0834008759773,242.7372041560098,203.23835268338632,175.1269200178602,157.87534207202827,148.315489008722,143.40641126559578,141.03203281912133,139.9383195837781,139.45471344409614,139.24824532720766,139.16276076355567,139.12832549127023,139.11479168281033,265.47608639871675,221.57632482556866,187.23832829086322,164.92456306032705,152.0661449801709,145.2705976694613,141.91008298423768,140.33449113142046,139.62763950448664,139.32216932363127,139.19436458233486,139.14240028895944,139.12180947283383,139.11383683680174
2026-07-11 14:00:00+00:00,1104.024,3425720.230559999,3425720.2305599996,2478642.979192586,947077.2513674134,4.656612873077393e-10,947077.251367413,3425.7202305599994,3425.720230559999,3425720.2305599996,139.12604751173785,0,,,False,0,none,0.008611752900578574,0.008611752900578574,0.0,0.0,0.008611752900578574,0.021,0.0,0.0,139.11675161991414,139.12604751173785,182.0,182.0,310.0,139.12604751173785,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,134049850454.96567,37.236069570823794,24.846444622161254,310.0,139.11675161991414,304.6720643589709,142.10314523340014,139.10374380929147,0.0,0.0,0.0,0.0,0.0,0.0,-0.8209945318122306,-67.05714014247629,2478642.979192586,2478767.3353836667,2478642.979192586,0.0,-66932.78395139566,124.3561910806311,0.0,286.97645971865137,244.3579543293615,204.86766735028348,176.38228282623766,158.69715984429413,148.79465992440157,143.66099846032503,141.15592844647003,139.992380241167,139.47382489446358,139.25076392707174,139.1577388471961,139.1200024445804,139.10507093595103,266.86233574152766,223.30585143130162,188.71968878287117,165.96028426509517,152.6991041417892,145.62006492434077,142.08680096022977,140.41581054009865,139.66000721434932,139.3308315666285,139.19207859770913,139.13525584961803,139.11258210961094,139.10374380929147
2026-07-11 14:10:00+00:00,1098.293,3407937.28142,3407937.2814199994,2465890.2567627775,942047.024657222,0.0,942047.0246572224,3407.9372814199996,3407.93728142,3407937.2814199994,139.11675161991414,0,,,False,0,none,0.008566587890418718,0.008566587890418718,0.0,0.0,0.008566587890418718,0.021,0.0,0.0,139.10753851798438,139.11675161991414,182.0,182.0,310.0,139.11675161991414,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,135489076111.98132,37.63585447555037,25.113208370606067,310.0,139.10753851798438,304.95538944919804,142.2854211557871,139.09370199843625,0.0,0.0,0.0,0.0,0.0,0.0,-0.8322119512562682,-67.30451666422624,2465890.2567627775,2466013.945023652,2465890.2567627775,0.0,-67180.82840335136,123.6882608748856,0.0,287.8348250391266,245.94381698020433,206.48354004638242,177.641446795606,159.52977208849862,149.28464486681304,143.9236909688476,141.2850116011233,140.04942909706247,139.49452929259135,139.2540821079313,139.15309954939028,139.1118558855469,139.09542955899525,268.2067027735827,225.01028132164925,190.1980090148709,167.0050927161369,153.343871627204,145.97934835712593,142.27019069473775,140.50113265023015,139.69457315059785,139.34062245050535,139.1903419891846,139.12836762970446,139.10347043837476,139.09370199843625
2026-07-11 14:20:00+00:00,1091.973,3388326.70062,3388326.70062,2451837.9775057347,936488.7231142651,0.0,936488.7231142651,3388.32670062,3388.32670062,3388326.70062,139.10753851798438,0,,,False,0,none,0.008516837929557384,0.008516837929557384,0.0,0.0,0.008516837929557384,0.021,0.0,0.0,139.0984059443415,139.10753851798438,182.0,182.0,310.0,139.10753851798438,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136919722416.53413,38.033256226815034,25.378381916561736,310.0,139.0984059443415,305.2221295258286,142.4739721464035,139.083713197199,0.0,0.0,0.0,0.0,0.0,0.0,-0.8434703551181363,-67.55042317120764,2451837.9775057347,2451960.9307592255,2451837.9775057347,0.0,-67427.46991771692,122.95325349071936,0.0,288.65964952102615,247.49463292436283,208.08466779026796,178.9029617681003,160.37211626825095,149.78483371877184,144.19420013251178,141.41917104232564,140.10943537059023,139.51682529588052,139.25820592640642,139.14884873292033,139.10388978949976,139.08586979658324,269.5098871557828,226.68872000448147,191.67177131127397,168.05769589681364,153.99963386086065,146.34803511231155,142.46008136369366,140.59040426391445,139.7313304886571,139.3515485340934,139.1891624050379,139.12174114650668,139.0944777871879,139.083713197199
2026-07-11 14:30:00+00:00,1085.002,3366696.1058799997,3366696.1058799997,2436357.090510865,930339.0153691345,0.0,930339.0153691345,3366.69610588,3366.69610588,3366696.1058799997,139.0984059443415,0,,,False,0,none,0.00846202002637451,0.00846202002637451,0.0,0.0,0.00846202002637451,0.021,0.0,0.0,139.08935130514664,139.0984059443415,182.0,182.0,310.0,139.0984059443415,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138340933130.226,38.42803698061834,25.641806554294032,310.0,139.08935130514664,305.47325067813995,142.66856676663733,139.0737789512653,0.0,0.0,0.0,0.0,0.0,0.0,-0.854769473819957,-67.79471221092454,2436357.090510865,2436479.2350307233,2436357.090510865,0.0,-67672.5676910663,122.14451985823689,0.0,289.4520422046947,249.01024899266767,209.66973724283983,180.16532013171852,161.2230528954678,150.29454506417864,144.47218401114924,141.55826112385256,140.17234830876538,139.54070090163972,139.26313612974124,139.14498977162648,139.0961070360418,139.07639353561484,270.77257805592126,228.34028154197273,193.13942505214,169.11672992361517,154.66550125809837,146.72565017125882,142.65625952092861,140.683546384331,139.77025818024305,139.3636091065739,139.18854400656824,139.11538033715888,139.0856067961624,139.0737789512653
2026-07-11 14:40:00+00:00,1077.307,3342818.9825799996,3342818.9825799996,2419294.242881702,923524.7396982978,0.0,923524.7396982978,3342.8189825799996,3342.8189825799996,3342818.9825799996,139.08935130514664,0,,,False,0,none,0.008401565478880617,0.008401565478880617,0.0,0.0,0.008401565478880617,0.021,0.0,0.0,139.08037017151543,139.08935130514664,182.0,182.0,310.0,139.08935130514664,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139751760096.13486,38.81993336003746,25.90330654076125,310.0,139.08037017151543,305.70966221711404,142.8689242728698,139.06390051416872,0.0,0.0,0.0,0.0,0.0,0.0,-0.8661090105737902,-68.0372205229986,2419294.242881702,2419415.4970377386,2419294.242881702,0.0,-67915.9663669616,121.25415603700094,0.0,290.2130673535387,250.4905081373565,211.23740821662187,181.42694718036034,162.08135541410246,150.8130178250172,144.7572411906494,141.70209756850213,140.23809453570448,139.56613189442848,139.26886730021195,139.14152310391043,139.08850917859712,139.06700214200598,271.9954478551132,229.96407700424209,194.599375100334,170.18075038391362,155.34049870316795,147.11164903477706,142.85846394118806,140.78045085435863,139.81131893217477,139.3767950450574,139.1884868584298,139.1092872495164,139.07685929668426,139.06390051416872
2026-07-11 14:50:00+00:00,1068.806,3316440.8896400006,3316440.88964,2400474.3120276798,915966.5776123204,0.0,915966.5776123209,3316.44088964,3316.4408896400005,3316440.88964,139.08037017151543,0,,,False,0,none,0.008334835420111906,0.008334835420111906,0.0,0.0,0.008334835420111906,0.021,0.0,0.0,139.07145607575382,139.08037017151543,182.0,182.0,310.0,139.08037017151543,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141151150187.15543,39.2086528297654,26.162686676459536,310.0,139.07145607575382,305.9322199347065,143.0747093707869,139.05407872234198,0.0,0.0,0.0,0.0,0.0,0.0,-0.8774886383733121,-68.2777667971314,2400474.3120276798,2400594.5851647463,2400474.3120276798,0.0,-68157.49366006488,120.27313706652785,0.0,290.9437440594263,251.93524217814425,212.7863035532328,182.6861892884645,162.94570078668585,151.33940337898537,145.04890374515188,141.8504531554499,140.30657536196267,139.5930802543,139.2753869674834,139.13844576367234,139.08109621280803,139.05769629490442,273.1791474496331,231.5592044471062,196.0499678217687,171.24822182567596,156.02355650918116,147.5054105013024,143.06638027644252,140.8809768632329,139.85445707551776,139.39108759892545,139.18898627428499,139.10346170752828,139.06823613057608,139.05407872234198
2026-07-11 15:00:00+00:00,1059.399,3287251.5330600003,3287251.53306,2379690.8790563005,907560.6540036993,0.0,907560.6540036998,3287.25153306,3287.2515330600004,3287251.53306,139.07145607575382,0,,,False,0,none,0.008261050647972463,0.008261050647972463,0.0,0.0,0.008261050647972463,0.021,0.0,0.0,139.06260056337732,139.07145607575382,182.0,182.0,310.0,139.07145607575382,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,142537926540.01657,39.593868483337936,26.419728827105292,310.0,139.06260056337732,306.1417290836872,143.28552599270128,139.0443139045706,0.0,0.0,0.0,0.0,0.0,0.0,-0.8889079964474765,-68.51614844498661,2379690.8790563005,2379810.069880228,2379690.8790563005,0.0,-68396.95762105891,119.19082392769633,0.0,291.6450441911018,253.3442592352653,214.31499423170735,183.94129586192824,163.8146543487962,151.87275391883315,145.34663147627646,142.00305254888397,140.37766347069766,139.62149222466348,139.2826745479266,139.135750826614,139.07386629987195,139.04847585133544,274.3242985094143,233.1247344020204,197.4894772943246,172.31750241944442,156.71349846374002,147.90622740544663,143.279634345474,140.98494685974526,139.8995961395407,139.40645702176965,139.19003208458628,139.0979009377036,139.05973696829125,139.0443139045706
2026-07-11 15:10:00+00:00,1048.969,3254887.86886,3254887.86886,2356704.334327081,898183.5345329186,0.0,898183.5345329186,3254.88786886,3254.88786886,3254887.86886,139.06260056337732,0,,,False,0,none,0.008179299464992646,0.008179299464992646,0.0,0.0,0.008179299464992646,0.021,0.0,0.0,139.05379296974507,139.06260056337732,182.0,182.0,310.0,139.06260056337732,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,143910768654.6246,39.9752135151735,26.674188235003243,310.0,139.05379296974507,306.338947201936,143.50090972697637,139.03460578266873,0.0,0.0,0.0,0.0,0.0,0.0,-0.9003666861445435,-68.75213818240185,2356704.334327081,2356822.3291957886,2356704.334327081,0.0,-68634.14331369428,117.99486870756664,0.0,292.31789032281205,254.71733025398586,215.82198038421487,185.19040628363396,164.68665533387437,152.41201096113744,145.64980166181653,142.15956627592738,140.4511991880843,139.6512961455856,139.290700157079,139.13342679054765,139.0668154566401,139.0393396974027,275.4314852874894,234.65969217883026,198.91608391866902,173.38682461210786,157.409025709503,148.31329525310608,143.49778596164379,141.09214177764534,139.9466359434442,139.4228609413486,139.19160777201702,139.09259913142373,139.0513600963909,139.03460578266873
2026-07-11 15:20:00+00:00,1037.379,3218924.79426,3218924.7942599994,2331232.3662151694,887692.42804483,0.0,887692.4280448304,3218.9247942599995,3218.92479426,3218924.7942599994,139.05379296974507,0,,,False,0,none,0.008088514315548788,0.008088514315548788,0.0,0.0,0.008088514315548788,0.021,0.0,0.0,139.0450201892149,139.05379296974507,182.0,182.0,310.0,139.05379296974507,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,145268186789.01385,40.352274108059405,26.92578877309225,310.0,139.0450201892149,306.5245867453377,143.72031915402712,139.02495336397254,0.0,0.0,0.0,0.0,0.0,0.0,-0.9118642660807266,-68.98547961709795,2331232.3662151694,2331349.0369325173,2331232.3662151694,0.0,-68868.80889975,116.67071734795172,0.0,292.96315336785784,256.0541746251083,217.3056699530017,186.43152496571793,165.55999623133718,152.9559893230831,145.95769795897434,142.31960386619662,140.5269864118287,139.68240012099025,139.29942333392677,139.13145690839426,139.05993722107826,139.03028558858463,276.50124603683514,236.16303931994972,200.3278539031316,174.4542789319797,158.10870193607047,148.72570072899623,143.72031897420607,141.20229569430788,139.99544947537976,139.440242614411,139.19368954379487,139.08754697363148,139.04310218754554,139.02495336397254
2026-07-11 15:30:00+00:00,1024.464,3178850.32416,3178850.32416,2302937.711043757,875912.6131162429,0.0,875912.6131162429,3178.8503241599997,3178.8503241599997,3178850.32416,139.0450201892149,0,,,False,0,none,0.007987409449075238,0.007987409449075238,0.0,0.0,0.007987409449075238,0.021,0.0,0.0,139.03626635867118,139.0450201892149,182.0,182.0,310.0,139.0450201892149,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146608489007.2797,40.724580279799916,27.174216837204785,310.0,139.03626635867118,306.69931748891554,143.94312589498927,139.01535482311198,0.0,0.0,0.0,0.0,0.0,0.0,-0.9234002463447742,-69.21588158428673,2302937.711043757,2303052.912027351,2302937.711043757,0.0,-69100.68060069252,115.20098359421536,0.0,293.5816486124602,257.35444051490316,218.76435023764265,187.66248806967843,166.4327961425451,153.50335696593407,146.26949858082207,142.4827057769843,140.60478777718396,139.71468929862127,139.30879157651617,139.12981843028894,139.0532222749225,139.0213099732722,277.5340611926831,237.6336487628422,201.72270979683722,175.5177826836729,158.81092977469962,149.14240450785965,143.94663151652202,141.31508949113643,140.045879260613,139.45852893592877,139.1962452858703,139.08273111532384,139.034958044174,139.01535482311198
2026-07-11 15:40:00+00:00,1010.025,3134046.9734999994,3134046.9734999994,2271417.6480871597,862629.3254128397,0.0,862629.3254128397,3134.0469734999992,3134.0469734999992,3134046.9734999994,139.03626635867118,0,,,False,0,none,0.007874434194461278,0.007874434194461278,0.0,0.0,0.007874434194461278,0.021,0.0,0.0,139.0275125327815,139.03626635867118,182.0,182.0,310.0,139.03626635867118,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,147929741928.23795,41.0915949800661,27.419114070741703,310.0,139.0275125327815,306.8637687250031,144.16860214859045,139.00580737024208,0.0,0.0,0.0,0.0,0.0,0.0,-0.9349740815774176,-69.44301139585983,2271417.6480871597,2271531.2129929466,2271417.6480871597,0.0,-69329.44649007311,113.56490578671219,0.0,294.17413034331,258.6176799678786,220.19615223051233,188.88092840997192,167.3029695706616,154.05261191229505,146.58425972026387,142.64833367773548,140.68431899875353,139.74802273423268,139.31873867677677,139.12848174975431,139.04665802110975,139.01240779828737,278.53033837689964,239.0702722943939,203.09839190435952,176.5750451339446,159.51392342191835,149.56222230803152,144.1760237439924,141.43014335028383,140.0977330532886,139.47762810718237,139.19923335459663,139.0781335705962,139.02692030759383,139.00580737024208
2026-07-11 15:50:00+00:00,993.821,3083766.93374,3083766.93374,2236190.916475483,847576.0172645166,0.0,847576.0172645166,3083.76693374,3083.76693374,3083766.93374,139.0275125327815,0,,,False,0,none,0.007747710661800042,0.007747710661800042,0.0,0.0,0.007747710661800042,0.021,0.0,0.0,139.0187363300998,139.0275125327815,182.0,182.0,310.0,139.0275125327815,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149229723628.68192,41.4527010079672,27.660068635183794,310.0,139.0187363300998,307.0185312396022,144.39590668631607,138.99630710711693,0.0,0.0,0.0,0.0,0.0,0.0,-0.9465851627010633,-69.66648674187408,2236190.916475483,2236302.65414849,2236190.916475483,0.0,-69554.74906886695,111.73767300712643,0.0,294.74128458439134,259.84331785981345,221.59900391408584,190.08423053167616,168.16819266501372,154.60205787951784,146.90089627251967,142.81585914146848,140.76524234761175,139.78222984308425,139.32918286745888,139.12740946382334,139.04022812119882,139.00357229635213,279.4903937139668,240.47150128147604,204.45241160861684,177.62352389151934,160.21567410756148,149.98380173352788,144.4076820802122,141.54700785642905,140.15077887275592,139.4974269862416,139.20260122034796,139.073731046221,139.0189791365837,138.99630710711693
2026-07-11 16:00:00+00:00,975.557,3027094.8375799996,3027094.8375799996,2196671.329302498,830423.5082775014,0.0,830423.5082775014,3027.0948375799994,3027.0948375799994,3027094.8375799996,139.0187363300998,0,,,False,0,none,0.007604940287338976,0.007604940287338976,0.0,0.0,0.007604940287338976,0.021,0.0,0.0,139.00991149011585,139.0187363300998,182.0,182.0,310.0,139.0187363300998,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,150505860720.78278,41.80718353355077,27.8966035472449,310.0,139.00991149011585,307.16415902587374,144.62406744970613,138.98684886971338,0.0,0.0,0.0,0.0,0.0,0.0,-0.958232806844439,-69.88586486025378,2196671.329302498,2196781.018361688,2196671.329302498,0.0,-69776.17580106389,109.68905918988457,0.0,295.28371911996516,261.03061166288387,222.9705694519627,191.26947075386175,169.02585073985074,155.14976791704956,147.21816030533085,142.98455011814812,140.84715898691474,139.81710630432588,139.34002473338305,139.12655533591115,139.0339119917745,138.99479475025814,280.41442724090314,241.83571559767051,205.78198966171888,178.66037359244515,160.9139126240714,150.4055953597562,144.6406612692343,141.6651535832514,140.20473921919088,139.5177880505412,139.2062839388117,139.06949419712234,139.01112185451683,138.98684886971338
2026-07-11 16:10:00+00:00,954.872,2962910.523679999,2962910.5236799996,2152144.734674785,810765.7890052148,4.656612873077393e-10,810765.7890052143,2962.9105236799996,2962.910523679999,2962910.5236799996,139.00991149011585,0,,,False,0,none,0.007443310413826663,0.007443310413826663,0.0,0.0,0.007443310413826663,0.021,0.0,0.0,139.00100741133946,139.00991149011585,182.0,182.0,310.0,139.00991149011585,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,151755151613.328,42.15420878148,28.128162455167917,310.0,139.00100741133946,307.3011707112457,144.85195724782017,138.97742605753854,0.0,0.0,0.0,0.0,0.0,0.0,-0.969916245067532,-70.1006293385585,2152144.734674785,2152252.116913937,2152144.734674785,0.0,-69993.24709940632,107.38223915218259,0.0,295.8019500826501,262.17860027289254,224.3081766296291,192.43334386486984,169.8729769156163,155.69353913556844,147.53461432531242,143.1535537967834,140.92960039445737,139.8524094233495,139.3511448857824,139.12586317863983,139.02768427894995,138.98606423505623,281.3024912055031,243.16101663037745,207.08397777483478,179.68237501107512,161.60605378416653,150.8258239960784,144.87386452029955,141.78395820988197,140.25928439166873,139.5385459323544,139.21020243705146,139.06538680817272,139.00333257032344,138.97742605753854
2026-07-11 16:20:00+00:00,931.313,2889808.36022,2889808.36022,2101727.480317295,788080.8799027051,0.0,788080.8799027051,2889.80836022,2889.80836022,2889808.36022,139.00100741133946,0,,,False,0,none,0.007259291788908161,0.007259291788908161,0.0,0.0,0.007259291788908161,0.021,0.0,0.0,138.9919884339534,139.00100741133946,182.0,182.0,310.0,139.00100741133946,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152974064860.93015,42.492795794702815,28.354090797519476,310.0,138.9919884339534,307.4300505295407,145.07827149570025,138.96803044829238,0.0,0.0,0.0,0.0,0.0,0.0,-0.981634607171236,-70.31017262222358,2101727.480317295,2101832.2519591274,2101727.480317295,0.0,-70205.40098039107,104.77164183249988,0.0,296.29638186087953,263.2860321663574,225.6087164373589,193.57206110704863,170.7061751745958,156.23083946988652,147.84859659277683,143.32187720637728,141.01201618291813,139.88785241530857,139.3624011701407,139.1252655559888,139.02151428334597,138.97736732801272,282.154444934906,244.44513802341297,208.35476078630163,180.6858453350545,162.28912976925224,151.24243191917643,145.10601554409368,141.9026926146556,140.31402412260192,139.55950338227206,139.2142615427857,139.0613648754703,138.99559177232632,138.96803044829238
2026-07-11 16:30:00+00:00,904.314,2806032.0831599995,2806032.0831599995,2044318.379228467,761713.7039315326,0.0,761713.7039315326,2806.0320831599993,2806.0320831599993,2806032.0831599995,138.9919884339534,0,,,False,0,none,0.007048475109997813,0.007048475109997813,0.0,0.0,0.007048475109997813,0.021,0.0,0.0,138.98281316109063,138.9919884339534,182.0,182.0,310.0,138.9919884339534,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,154158408704.61243,42.82178019572567,28.57361162224084,310.0,138.98281316109063,307.55124878409094,145.30149527922745,138.95865200088605,0.0,0.0,0.0,0.0,0.0,0.0,-0.9933869027646424,-70.51377356043841,2044318.379228467,2044420.179697574,2044318.379228467,0.0,-70411.97309133108,101.80046910732926,0.0,296.7672792984213,264.3512703679201,226.8685097126968,194.68122376525884,171.5215191405289,156.75873972993165,148.1581782621588,143.48836399873545,141.0937617343452,139.92309713502405,139.37362507051563,139.12468219583675,139.0153651915898,138.96868779026946,282.96989387692577,245.68532564571882,209.59011741072644,181.66652024628183,162.95970615362242,151.6530347445114,145.3356262467735,142.0205018038541,140.36849906445573,139.5804260161934,139.21834762840822,139.057375454714,138.98787588768718,138.95865200088605
2026-07-11 16:40:00+00:00,873.153,2709341.36982,2709341.36982,1978525.034695296,730816.335124704,0.0,730816.335124704,2709.34136982,2709.34136982,2709341.36982,138.98281316109063,0,,,False,0,none,0.006805236192152165,0.006805236192152165,0.0,0.0,0.006805236192152165,0.021,0.0,0.0,138.97343348131125,138.98281316109063,182.0,182.0,310.0,138.98281316109063,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155303156423.15747,43.1397656730993,28.78579321512319,310.0,138.97343348131125,307.6651814176372,145.5198565752459,138.94927865465263,0.0,0.0,0.0,0.0,0.0,0.0,-1.0051719973224214,-70.71056734667398,1978525.034695296,1978623.431588414,1978525.034695296,0.0,-70612.17045355611,98.39689311786788,0.0,297.21472619428636,265.3721588893015,228.08312633149484,195.7556511231852,172.31442082388796,157.27382495444473,148.46111052801476,143.65166309220305,141.17408299115453,139.95774679556993,139.38461789435368,139.12401781246564,139.00919313861098,138.96000621668375,283.74810186729934,246.87817748798196,210.78504110636544,182.61940794400098,163.61377599758356,152.05484939055478,145.5609567503615,142.13638356096766,140.42216859077604,139.60103819310638,139.22232588577864,139.0533557331829,138.98015677665103,138.94927865465263
2026-07-11 16:50:00+00:00,836.909,2596878.41246,2596878.41246,1902573.5482987415,694304.8641612583,0.0,694304.8641612583,2596.8784124599997,2596.8784124599997,2596878.41246,138.97343348131125,0,,,False,0,none,0.00652240128270747,0.00652240128270747,0.0,0.0,0.00652240128270747,0.021,0.0,0.0,138.9637939376926,138.97343348131125,182.0,182.0,310.0,138.97343348131125,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,156402217530.09863,43.4450604250274,28.98950669064966,310.0,138.9637939376926,307.77222829139333,145.73127848958333,138.9398961431396,0.0,0.0,0.0,0.0,0.0,0.0,-1.0169885816746882,-70.89950611360182,1902573.5482987415,1902668.0176822054,1902573.5482987415,0.0,-70805.03673013789,94.4693834639329,0.0,297.63856452387756,266.3458381266716,229.24714443900154,196.78915854036362,173.07945983298603,157.77208214446506,148.75475688614011,143.81019339707547,141.2520965289223,139.99133641209903,139.39514708634377,139.12316070831957,139.00294650315925,138.95129972055813,284.4878661890879,248.01941574628137,211.93350552993408,183.53858655214373,164.24662055951927,152.444608833036,145.77996906719844,142.2491630096324,140.4743981440881,139.6210155083149,139.22603831767503,139.04923159323153,138.97240112324744,138.9398961431396
2026-07-11 17:00:00+00:00,794.384,2464925.88896,2464925.88896,1814169.6918509223,650756.1971090778,0.0,650756.1971090778,2464.92588896,2464.92588896,2464925.88896,138.9637939376926,0,,,False,0,none,0.006190639821478267,0.006190639821478267,0.0,0.0,0.006190639821478267,0.021,0.0,0.0,138.95383173591267,138.9637939376926,182.0,182.0,310.0,138.9637939376926,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,157448125701.82507,43.735590472729186,29.183368148759957,310.0,138.95383173591267,307.8727290461506,145.93329639080437,138.9304878756318,0.0,0.0,0.0,0.0,0.0,0.0,-1.0288351325358174,-71.07930516677463,1814169.6918509223,1814259.5913775088,1814169.6918509223,0.0,-70989.40564018814,89.89952658649418,0.0,298.03829999002267,267.2684772315961,230.35381086551564,197.77425236652897,173.81016227242606,158.24875778542108,149.03601068969238,143.962097452256,141.32676757506175,140.02332217253812,139.40494011692311,139.12198033219508,138.9965650714678,138.94254161092275,285.1873303082695,249.10357349990147,213.0281369594297,184.41695460385054,164.85263835283934,152.81846030098063,145.99026642202207,142.35746399257965,140.5244457312717,139.6399783278009,139.2292998197895,139.04491645917255,138.96457001724616,138.9304878756318
2026-07-11 17:10:00+00:00,744.021,2308652.5217399998,2308652.5217399998,1710338.332629549,598314.1891104507,0.0,598314.1891104507,2308.65252174,2308.65252174,2308652.5217399998,138.95383173591267,0,,,False,0,none,0.005797826369567898,0.005797826369567898,0.0,0.0,0.005797826369567898,0.021,0.0,0.0,138.94347920703441,138.95383173591267,182.0,182.0,310.0,138.95383173591267,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,158431630398.06976,44.008786221686044,29.3656629807791,310.0,138.94347920703441,307.9669747122832,146.12297654469657,138.92103490463268,0.0,0.0,0.0,0.0,0.0,0.0,-1.0407098613041545,-71.2483726100234,1710338.332629549,1710422.8663511735,1710338.332629549,0.0,-71163.83888839907,84.5337216243206,0.0,298.4129552666325,268.13489146862287,231.39458737010858,198.7017377055441,174.49872218484563,158.69818501792346,149.30119841707554,144.1051909105705,141.39688521047864,140.0530695772527,139.41368039601957,139.12032532729302,138.98997937433933,138.93370117489977,285.84370373315534,250.12355391312977,214.05978792154937,185.24590043376395,165.42513412758225,153.1718420112019,146.189032381704,142.45967600670852,140.5714469104519,139.65748677143236,139.23189615737894,139.0403105431292,138.95661877910257,138.92103490463268
2026-07-11 17:20:00+00:00,683.791,2121762.44554,2121762.44554,1587244.2328751478,534518.2126648524,0.0,534518.2126648524,2121.76244554,2121.76244554,2121762.44554,138.94347920703441,0,,,False,0,none,0.005328161440741383,0.005328161440741383,0.0,0.0,0.005328161440741383,0.021,0.0,0.0,138.93267515414541,138.94347920703441,182.0,182.0,310.0,138.94347920703441,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159341181009.88773,44.26143916941326,29.53425025507211,310.0,138.93267515414541,308.0551906610434,146.29683085862936,138.9115161045365,0.0,0.0,0.0,0.0,0.0,0.0,-1.0526106480397763,-71.40472041373057,1587244.2328751478,1587322.4067770015,1587244.2328751478,0.0,-71326.54651187686,78.17390185370459,0.0,298.7608342521146,268.93799048264475,232.3585451030656,199.5602361779161,175.13568097474774,159.11359897940892,149.54598355833187,144.23691886047206,141.46104274072133,140.07984635577725,139.42100485543455,139.11802313690987,138.98311063682044,138.92474392433238,286.45283453020005,251.07001470957408,215.01698086329955,186.01491174533362,165.9560818148012,153.49935733735416,146.37296847450023,142.5539285932956,140.61440416495364,139.6730355337546,139.23358284929157,139.03530027011274,138.9484970876033,138.9115161045365
2026-07-11 17:30:00+00:00,611.089,1896172.50166,1896172.50166,1440067.5275825085,456104.97407749156,0.0,456104.97407749156,1896.17250166,1896.17250166,1896172.50166,138.93267515414541,0,,,False,0,none,0.004761363206807921,0.004761363206807921,0.0,0.0,0.004761363206807921,0.021,0.0,0.0,138.92139294855173,138.93267515414541,182.0,182.0,310.0,138.93267515414541,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160162336351.5201,44.48953787542225,29.686453265018137,310.0,138.92139294855173,308.13750070456973,146.45079218213021,138.9019086291916,0.0,0.0,0.0,0.0,0.0,0.0,-1.0645349584803323,-71.54586264333543,1440067.5275825085,1440138.098697311,1440067.5275825085,0.0,-71475.29152853298,70.57111480244203,0.0,299.079136132318,269.6679999765005,233.2316091115316,200.33565789769096,175.70963427171577,159.48700216965617,149.7653178048309,144.35434449007215,141.51764028952874,140.10282787880365,139.42650800449573,139.11488279159792,138.97587265991174,138.91563288311124,287.00855566380426,251.93053396033957,215.88522163892935,186.71113498547808,166.43589020244,153.7946687757312,146.53825399957307,142.6380798637404,140.65218629591064,139.68605663560066,139.23408722186056,139.02976016793872,138.94014975636657,138.9019086291916
2026-07-11 17:40:00+00:00,522.751,1622064.98794,1622064.98794,1263159.4939817677,358905.4939582322,0.0,358905.4939582322,1622.0649879399998,1622.0649879399998,1622064.98794,138.92139294855173,0,,,False,0,none,0.004072802668669733,0.004072802668669733,0.0,0.0,0.004072802668669733,0.021,0.0,0.0,138.90967506556908,138.92139294855173,182.0,182.0,310.0,138.92139294855173,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160877267670.11057,44.68812990836405,29.818967410731222,310.0,138.90967506556908,308.2138455468782,146.58040701407774,138.8921884648542,0.0,0.0,0.0,0.0,0.0,0.0,-1.07647974681678,-71.66873001868589,1263159.4939817677,1263220.9276694427,1263159.4939817677,0.0,-71607.29633101076,61.433687675133115,0.0,299.36332566195665,270.3114534055598,233.99579535060508,201.01083924697045,176.20716104911878,159.80923097164379,149.9535404876634,144.45423378645313,141.56494366533346,140.12113256209489,139.4297622741057,139.11070577009826,138.96817749143827,138.90633150641918,287.50172287803434,252.68855589027558,216.64624986529634,187.3189737120479,166.85324038156116,154.05045888902015,146.68055605365103,142.70973717884647,140.68354588829015,139.69593083706283,139.23311496853952,139.02355605340225,138.93151825197245,138.8921884648542
2026-07-11 17:50:00+00:00,415.586,1289538.4228400004,1289538.4228400001,1050820.3489686942,238718.0738713059,0.0,238718.07387130614,1289.53842284,1289.5384228400003,1289538.4228400001,138.90967506556908,0,,,False,0,none,0.0032376504852135364,0.0032376504852135364,0.0,0.0,0.0032376504852135364,0.021,0.0,0.0,138.8975621732129,138.90967506556908,182.0,182.0,310.0,138.90967506556908,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161464728361.0942,44.85131343363728,29.92785458573874,310.0,138.8975621732129,308.28377558752976,146.68127180473715,138.88233144472161,0.0,0.0,0.0,0.0,0.0,0.0,-1.0884413575900955,-71.7696646398941,1050820.3489686942,1050870.8162792984,1050820.3489686942,0.0,-71719.19732928998,50.467310604130034,0.0,299.60616986772874,270.8502242381852,234.6289035685046,201.56579397128678,176.61330493366384,160.07042663520755,150.1047377341953,144.53329187838378,141.60122466150503,140.1338991056987,139.43035749866831,139.10530516626542,138.95994408628576,138.89680714885952,287.91898976623526,253.32237231990115,217.27752429971414,187.81996456401677,167.1951535037256,154.25854966156083,146.7951345307017,142.76633044234177,140.7071640882265,139.7020125785143,139.23036292507638,139.016551101543,138.92254338939566,138.88233144472161
2026-07-11 18:00:00+00:00,288.714,895862.2191599999,895862.2191599999,799950.9901656326,95911.2289943673,0.0,95911.2289943673,895.8622191599999,895.8622191599999,895862.2191599999,138.8975621732129,0,,,False,0,none,0.0022490880927321347,0.0022490880927321347,0.0,0.0,0.0022490880927321347,0.021,0.0,0.0,138.8850034260334,138.8975621732129,182.0,182.0,310.0,138.8975621732129,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161901614649.0331,44.972670735842534,30.0088324527234,310.0,138.8850034260334,308.3458437307903,146.74958597155282,138.8723200868719,0.0,0.0,0.0,0.0,0.0,0.0,-1.1004154724614887,-71.8446892283583,799950.9901656326,799988.5024598647,799950.9901656326,0.0,-71807.17693412618,37.51229423211771,0.0,299.79667079724106,271.26188135592594,235.10612977603554,201.97972491125847,176.913336519655,160.26130949029294,150.2135537580843,144.58863390779544,141.62501498573548,140.1404153615516,139.4279628355107,139.09853360168026,138.9511099101564,138.88703515670338,288.24211660559325,253.80575204970225,217.75375746743498,188.19448195744738,167.4484088262708,154.4109001543982,146.87746851919383,142.80547331190863,140.72184616883303,139.70373049754312,139.22556939078973,139.00863058367565,138.91317780820322,138.8723200868719
2026-07-11 18:10:00+00:00,151.323,469546.18961999996,469546.18961999996,466190.64047307393,3355.5491469260305,0.0,3355.5491469260305,469.54618961999995,469.54618961999995,469546.18961999996,138.8850034260334,0,,,False,0,none,0.0011787236993324112,0.0011787236993324112,0.0,0.0,0.0007787236993324116,0.021,0.0,0.0,138.87167092073076,138.8850034260334,182.0,182.0,310.0,138.8850034260334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162138210052.02765,45.03839168111879,30.052685948705747,310.0,138.87167092073076,308.3894796992968,146.7781951781755,138.86212596914925,0.0,0.0,0.0,0.0,0.0,0.0,-1.112396347195266,-71.88524840266506,466190.64047307393,466210.9200602273,466190.64047307393,0.0,-71864.96881551167,20.27958715337445,0.0,299.9048816576466,271.49535097117166,235.37445854714912,202.20988571182815,177.07780545983462,160.36371293905344,150.26968044667356,144.61478641941875,141.63356329894557,140.13936207070262,139.42197231957195,139.09012469808047,138.94156410357357,138.87697353722967,288.42673698057246,254.08084694494212,218.02223680591692,188.4031865984788,167.58728956546787,154.49224665468387,146.91915134235973,142.82280784507753,140.7254449302155,139.7000729701542,139.21827739062576,138.9995974869727,138.90334180607053,138.86212596914925
2026-07-11 18:20:00+00:00,39.586,122832.98284,122832.98284,2396.4829953589797,120436.49984464102,0.0,120436.49984464102,122.83298284,122.83298284,122832.98284,138.87167092073076,0,,,False,0,none,0.0003083295878050092,0.0003083295878050092,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,310.0,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162096518943.66934,45.02681081768593,30.044958406962547,310.0,,308.3617025112289,146.76653708032143,138.85125735477587,0.0,0.0,0.0,0.0,0.0,0.0,-1.1243760269923342,-71.87807878240919,2396.4829953589797,2392.8981852310535,2396.4829953589797,0.0,-71881.66359253712,-3.5848101279261755,0.0,299.87795079891293,271.4712538665193,235.35396423466733,202.19269918548173,177.06312549191236,160.35069992559667,150.25767413583046,144.6033440823436,141.62241828453116,140.1283660754883,139.41104787081497,139.07923334502567,138.93068756670695,138.86610344208438,288.40095104458277,254.05848683532278,218.0034731996393,188.38737709942743,167.5735561234207,154.47981921803668,146.90747918667563,142.81154422525793,140.71439048398528,139.68912078596563,139.2073732566954,138.98871516234306,138.89246908117528,138.85125735477587
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162054831993.4578,45.01523110929383,30.037231635941296,,,308.33392809392865,146.75488014515187,138.8403898243469,0.0,0.0,0.0,0.0,0.0,0.0,-1.1363545119718914,-71.8709098773426,0.0,2392.659524762843,0.0,0.0,-69478.25035257975,2392.659524762843,0.0,299.8510226264958,271.44715916543163,235.3334719662979,202.1755143732623,177.04844698808412,160.3376882099638,150.24566902240213,144.59190288643356,141.61127438162802,140.11737117692263,139.40012451157102,139.06834307818312,138.9198121145749,138.8552344310312,288.37516768066536,254.03612895596075,217.98471146481288,188.37156917713926,167.55982405105502,154.467393020807,146.89580819507816,142.80028172877886,140.70333714023346,139.67816969405627,139.196470210252,138.97783392302523,138.88159744063444,138.8403898243469
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162013149200.97824,45.00365255582729,30.02950563556513,,,308.3061564471196,146.7432243725509,138.8295233777542,0.0,0.0,0.0,0.0,0.0,0.0,-1.1483318022531237,-71.8637416873939,0.0,2392.4208881385275,0.0,0.0,-69471.32079925537,2392.4208881385275,0.0,299.824097140127,271.42306686766875,235.3129817418368,202.1583312749988,177.03376994820394,160.32467779202528,150.23366510626914,144.5804628315749,141.60013159012533,140.10637737489643,139.3892022417315,139.0574538974445,138.9089377470692,138.844366503962,288.3493868885634,254.01377330663348,217.965951601251,188.35576283145707,167.5460933482342,154.45496806287122,146.8841383674512,142.78902035552827,140.69228489885006,139.66721969431725,139.18556825118708,138.96695376891097,138.8707268843398,138.8295233777542
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161971470565.81583,44.992075157171065,30.02178040575715,,,308.27838757052535,146.73156976240256,138.81865801488976,0.0,0.0,0.0,0.0,0.0,0.0,-1.1603078979552055,-71.85657421249172,0.0,2392.182275134124,0.0,0.0,-69464.39193735759,2392.182275134124,0.0,299.79717433953857,271.3989769729908,235.2924935610803,202.14114989052007,177.01909437212578,160.31166867165172,150.22166238731202,144.5690239176538,141.5889899099122,140.09538466930024,139.37828106118775,139.04656580270148,138.89806446408173,138.8334996607687,288.3236086680204,253.99141988711855,217.94719360876698,188.33995806222356,167.53236401482164,154.44254434410576,146.87246970367863,142.77776010539412,140.68123375972516,139.6562707866396,139.1746673793922,138.95607469989204,138.85985741218326,138.81865801488976
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161929796087.55594,44.980498913209985,30.014055946440504,,,308.2506214638694,146.7199163145909,138.80779373564548,0.0,0.0,0.0,0.0,0.0,0.0,-1.1722827991972997,-71.8494074525647,0.0,2391.9436860852147,0.0,0.0,-69457.46376647949,2391.9436860852147,0.0,299.7702542244625,271.3748894811583,235.27200742382442,202.12397021965535,177.00442025970364,160.29866084871367,150.2096608654114,144.5575861445564,141.57784934087786,140.08439306002475,139.3673609698311,139.0356787938458,138.8871922655043,138.82263390134312,288.29783301877984,253.96906869719342,217.92843748717414,188.32415486928144,167.51863605068075,154.43012186438702,146.86080220364448,142.7665009782644,140.67018372274882,139.64532297091444,139.16376759475892,138.94519671586022,138.84898902405672,138.80779373564548
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161888125765.7839,44.96892382382886,30.006332257538332,,,308.22285812687534,146.70826402899996,138.7969305399132,0.0,0.0,0.0,0.0,0.0,0.0,-1.1842565060985566,-71.84224140754148,0.0,2391.7051208186604,0.0,0.0,-69450.53628672283,2391.7051208186604,0.0,299.7433367946311,271.35080439193104,235.25152332986528,202.10679226223368,176.98974761079154,160.2856543230818,150.1976605404479,144.54614951216908,141.56670988291134,140.07340254696052,139.3564419675529,139.02479287076903,138.87632115122875,138.81176922557725,288.27205994058505,253.94671973663563,217.90968323628584,188.30835325247352,167.50490945567492,154.41770062359137,146.84913586723263,142.75524297402706,140.65913478781113,139.63437624703286,139.15286889717885,138.9343198167073,138.838121719852,138.7969305399132
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161846459600.08505,44.95734988891252,29.99860933897378,,,308.1950975592668,146.6966129055139,138.78606842758495,0.0,0.0,0.0,0.0,0.0,0.0,-1.196229018778115,-71.8350760773507,0.0,2391.466579263142,0.0,0.0,-69443.60949808756,2391.466579263142,0.0,299.7164220497759,271.3267217050696,235.23104127899896,202.08961601808403,176.9750764252434,160.2726490946266,150.18566141230212,144.53471402037792,141.555571535902,140.06241312999833,139.34552405424458,139.01390803336298,138.86545112114698,138.800905633363,288.24628943317947,253.9243730052228,217.89093085591549,188.29255321164257,167.49118422966762,154.4052806215953,146.83747069432695,142.7439860925702,140.64808695480215,139.62343061488593,139.1419712865435,138.9234440023251,138.82725549946107,138.78606842758495
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161804797590.0449,44.9457771083458,29.990887190670012,,,308.16733976076745,146.68496294401675,138.77520739855262,0.0,0.0,0.0,0.0,0.0,0.0,-1.2082003373551018,-71.82791146192102,0.0,2391.228061652466,0.0,0.0,-69436.68340026855,2391.228061652466,0.0,299.68950998962936,271.3026414203343,235.21056127102185,202.0724414870356,176.96040670291333,160.25964516321878,150.17366348085463,144.5232796690692,141.54443429973895,140.05142480902882,139.3346072297975,139.00302428151937,138.85458217515082,138.79004312459224,288.2205214963067,253.90202850273255,217.87218034587642,188.27675474663138,167.4774603725223,154.39286185827515,146.82580668481148,142.73273033378177,140.637040223612,139.61248607436482,139.13107476274456,138.91256927260542,138.8163903627758,138.77520739855262
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161763139735.24875,44.93420548201354,29.983165812550176,,,308.13958473110097,146.67331414439263,138.7643474527082,0.0,0.0,0.0,0.0,0.0,0.0,-1.2201704619486322,-71.82074756118111,0.0,2390.989567610144,0.0,0.0,-69429.75799357097,2390.989567610144,0.0,299.66260061392336,271.27856353748535,235.19008330572987,202.05526866891748,176.94573844365547,160.24664252872896,150.1616667459862,144.5118464581292,141.53329817431143,140.04043758394266,139.32369149410306,138.99214161512998,138.84371431313212,138.77918169915702,288.1947561297101,253.87968622894246,217.8534317059821,188.26095785728276,167.46373788410244,154.3804443335075,146.81414383857015,142.72147569754983,140.62599459413082,139.6015426253606,139.12017932567358,138.90169562744006,138.8055263096881,138.7643474527082
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161721486035.28226,44.92263500980063,29.975445204537465,,,308.1118324699911,146.66166650652568,138.75348858994366,0.0,0.0,0.0,0.0,0.0,0.0,-1.2321393926778088,-71.81358437505962,0.0,2390.751097573462,0.0,0.0,-69422.83327748616,2390.751097573462,0.0,299.63569392239026,271.25448805628315,235.16960738291948,202.03809756355878,176.93107164732365,160.23364119102771,150.1496712075774,144.50041438744418,141.52216315950864,140.02945145463062,139.31277684705273,138.98126003408643,138.83284753498282,138.76832135694914,288.16899333313324,253.8573461836302,217.83468493604593,188.24516254343956,167.45001676427148,154.3680280471688,146.80248215548696,142.71022218376243,140.61495006624864,139.59060026776444,139.10928497522218,138.89082306672088,138.79466334008987,138.75348858994366
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161679836489.73096,44.91106569159193,29.967725366555054,,,308.0840829771615,146.6500200303,138.74263081015096,0.0,0.0,0.0,0.0,0.0,0.0,-1.244107129661723,-71.80642190348527,0.0,2390.512651318524,0.0,0.0,-69415.90925216675,2390.512651318524,0.0,299.6087899147621,271.230414976488,235.14913350238675,202.02092817078858,176.91640631377214,160.22064114998574,150.13767686550895,144.48898345690034,141.51102925521977,140.0184664209833,139.30186328853785,138.97037953828053,138.82198184059482,138.75746209786072,288.14323310631977,253.83500836657336,217.81594003588143,188.22936880494458,167.4362970128929,154.35561299913545,146.79082163544587,142.69896979230757,140.60390663985567,139.57965900146746,139.09839171128198,138.87995159033972,138.7838014538731,138.74263081015096
