timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161638191098.1804,44.89949752727233,29.960006298526125,,,308.056336252336,146.63837471559972,138.7317741132221,0.0,0.0,0.0,0.0,0.0,0.0,-1.2560736730194542,-71.79926014638671,0.0,2390.274228774011,0.0,0.0,-69408.9859176127,2390.274228774011,0.0,299.5818885907711,271.2063442978604,235.12866166392797,202.0037604904361,176.90174244285498,160.2076424054737,150.1256837196614,144.4775536663841,141.49989646133415,140.00748248289153,139.29095081844986,138.959500127604,138.81111722985997,138.7466039217837,288.11747544901317,253.8126727775497,217.797197005302,188.21357664164069,167.42257862983024,154.343199189284,146.7791622783309,142.68771852307339,140.59286431484202,139.56871882636085,139.08749953374465,138.86908119818838,138.7729406509297,138.7317741132221
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161596549860.21613,44.887930516726705,29.952288000373866,,,308.0285922952383,146.62673056230904,138.72091849904905,0.0,0.0,0.0,0.0,0.0,0.0,-1.2680390228700695,-71.79209910369262,0.0,2390.035829919434,0.0,0.0,-69402.0632737732,2390.035829919434,0.0,299.5549899501493,271.1822760201608,235.10819186733937,201.98659452233053,176.88708003442625,160.19464495736239,150.1136917699156,144.46612501578164,141.48876477774098,139.996499640246,139.28003943668028,138.94862180194875,138.80025370267032,138.73574682861,288.09172036095714,253.79033941633688,217.77845584412114,188.19778605337078,167.40886161494703,154.33078661749093,146.76750408402606,142.6764683759479,140.58182309109785,139.55777974233575,139.0766084425018,138.85821189015877,138.76208093115164,138.72091849904905
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161554912775.4239,44.87636465983997,29.944570472021486,,,308.0008511055923,146.6150875703121,138.71006396752384,0.0,0.0,0.0,0.0,0.0,0.0,-1.2800031793326248,-71.78493877533174,0.0,2389.797454937856,0.0,0.0,-69395.14132039389,2389.797454937856,0.0,299.52809399262935,271.15821014314946,235.0877241124173,201.9694302663011,176.87241908834005,160.1816488055223,150.10170101615216,144.45469750497935,141.47763420432952,139.9855178929374,139.26912914312052,138.9377445612064,138.78939125891765,138.72489081823167,288.0659678418952,253.76800828271266,217.75971655215238,188.18199703997774,167.39514596810676,154.31837528363278,146.75584705241542,142.6652193508192,140.57078296851333,139.54684174928337,139.0657184374451,138.84734366614273,138.75122229443093,138.71006396752384
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161513279843.38943,44.864799956497066,29.93685371339221,,,307.97311268312177,146.6034457394931,138.6992105185385,0.0,0.0,0.0,0.0,0.0,0.0,-1.2919661425261635,-71.77777916123273,0.0,2389.559103808817,0.0,0.0,-69388.22005742391,2389.559103808817,0.0,299.5012007179431,271.13414666658707,235.06725839895813,201.95226772217697,176.85775960445062,160.1686539498242,150.08971145825186,144.44327113386348,141.46650474098905,139.9745372408566,139.25821993766206,138.92686840526886,138.77852989849404,138.71403589054069,288.04021789157116,253.7456793764548,217.74097912920928,188.16620960130444,167.381431689173,154.30596518758603,146.74419118338292,142.6539714475754,140.55974394697864,139.53590484709488,139.05482951846622,138.83647652603224,138.74036474065952,138.6992105185385
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161471651063.69846,44.8532364065829,29.929137724409234,,,307.94537702755065,146.59180506973615,138.68835815198508,0.0,0.0,0.0,0.0,0.0,0.0,-1.3039279125697176,-71.77062026132434,0.0,2389.3207763593236,0.0,0.0,-69381.29948496501,2389.3207763593236,0.0,299.474310125823,271.11008559023395,235.0467947267581,201.9351068897873,176.84310158261198,160.15566039013893,150.07772309609535,144.4318459023204,141.45537638760888,139.9635576838943,139.24731182019636,138.91599333402786,138.7676696212913,138.7031820454291,288.01447050972865,253.72335269734106,217.72224357510535,188.15042373719385,167.3677187780093,154.29355632922727,146.7325364768127,142.6427246661046,140.54870602638394,139.52496903566154,139.04394168545682,138.82561046971912,138.7295082697294,138.68835815198508
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161430026435.93674,44.84167400998243,29.92142250499579,,,307.91764413860284,146.58016556092554,138.67750686775557,0.0,0.0,0.0,0.0,0.0,0.0,-1.3158884895823069,-71.76346207553527,0.0,2389.082472670678,0.0,0.0,-69374.37960286459,2389.082472670678,0.0,299.4474222160015,271.08602691385073,235.0263330956136,201.9179477689614,176.8284450226784,160.1426681263371,150.06573592956343,144.42042181023643,141.44424914407827,139.95257922194125,139.2364047906149,138.90511934737526,138.75681042720151,138.6923292827889,287.98872569611143,253.70102824514925,217.70350988965413,188.13463944748887,167.3540072344792,154.28114870843302,146.72088293258875,142.6314790062949,140.53766920661948,139.51403431487452,139.03305493830862,138.8147454970953,138.71865288153256,138.67750686775557
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161388405959.69012,44.83011276658059,29.913708055075105,,,307.8899140160022,146.5685272129454,138.66665666574207,0.0,0.0,0.0,0.0,0.0,0.0,-1.327847873682939,-71.75630460379425,0.0,2388.8441927733365,0.0,0.0,-69367.46041102092,2388.8441927733365,0.0,299.4205369882106,271.0619706371979,235.00587350532098,201.90079035952866,176.813789924504,160.12967715828958,150.05374995853677,144.40899885749795,141.43312301028658,139.94160185488832,139.22549884880922,138.89424644520292,138.74595231611664,138.68147760251216,287.9629834504631,253.67870601965714,217.68477807266922,188.11885673203244,167.34029705844637,154.26874232507987,146.70923055059518,142.62023446803448,140.5266334875754,139.50310068462502,139.0221692769133,138.80388160805268,138.70779857596102,138.66665666574207
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161346789634.5445,44.81855267626236,29.905994374570433,,,307.86218665947274,146.55689002568002,138.65580754583667,0.0,0.0,0.0,0.0,0.0,0.0,-1.3398060649906107,-71.74914784603003,0.0,2388.6059366468835,0.0,0.0,-69360.54190938314,2388.6059366468835,0.0,299.3936544421831,271.037916760036,234.98541595567667,201.88363466131815,176.799136287943,160.11668748586695,150.04176518289623,144.39757704399133,141.4219979861231,139.93062558262628,139.21459399467082,138.88337462740262,138.73509528792863,138.6706270044909,287.9372437725276,253.65638602064263,217.66604812396423,188.10307559066757,167.32658824977435,154.25633717904438,146.69757933071605,142.60899105121143,140.51559886914197,139.49216814480428,139.01128470116257,138.7930188024832,138.69694535290685,138.65580754583667
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161305177460.08585,44.80699373891274,29.89828146340503,,,307.83446206873845,146.5452539990136,138.64495950793142,0.0,0.0,0.0,0.0,0.0,0.0,-1.351763063624306,-71.74199180217131,0.0,2388.3677044235083,0.0,0.0,-69353.6240977478,2388.3677044235083,0.0,299.36677457765126,271.01386528212566,234.96496044647702,201.86648067415925,176.78448411284955,160.1036991089401,150.02978160252258,144.3861563696029,141.41087407147714,139.9196504050459,139.20369022809118,138.87250389386625,138.72423934252947,138.65977748861727,287.9115066620486,253.63406824788356,217.6473200433528,188.08729602323723,167.31288080832675,154.24393327020317,146.68592927283547,142.59774875571392,140.50456535120944,139.4812366953036,139.00040121094816,138.78215708027884,138.68609321226205,138.64495950793142
2026-07-11 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161263569435.9001,44.79543595441669,29.89056932150215,,,307.80674024352334,146.53361913283038,138.6341125519184,0.0,0.0,0.0,0.0,0.0,0.0,-1.3637188697029972,-71.7348364721469,0.0,2388.1294958794024,0.0,0.0,-69346.7069762675,2388.1294958794024,0.0,299.33989739434736,270.98981620322746,234.9445069775185,201.84932839788132,176.76983339907804,160.09071202737977,150.01779921729653,144.3747368342191,141.39975126623807,139.90867632203805,139.19278754896186,138.86163424448563,138.7133844798112,138.64892905478325,287.88577211877,253.61175270115783,217.62859383064858,188.0715180295844,167.29917473396725,154.2315305984328,146.67428037683754,142.5865075814301,140.49353293366795,139.47030633601418,138.98951880616184,138.7712964413315,138.67524215391865,138.6341125519184
2026-07-11 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161221965561.5731,44.78387932265919,29.882857948785023,,,307.7790211835514,146.52198542701464,138.62326667768968,0.0,0.0,0.0,0.0,0.0,0.0,-1.3756734833456448,-71.7276818558855,0.0,2387.891310892417,0.0,0.0,-69339.79054499308,2387.891310892417,0.0,299.31302289200386,270.96576952310204,234.92405554859755,201.8321778323136,176.75518414648243,160.07772624105684,150.00581802709888,144.3633184377263,141.3886295702952,139.89770333349352,139.18188595717444,138.85076567915266,138.70253069966583,138.63808170288092,287.86004014243554,253.5894393802433,217.6098694856652,188.05574160955214,167.2854700265594,154.2191291636099,146.66263264260638,142.57526752824816,140.4825016164078,139.4593770668273,138.97863748669533,138.76043688553312,138.66439217776872,138.62326667768968
2026-07-11 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161180365836.6911,44.77232384352531,29.875147345176966,,,307.75130488854666,146.51035288145061,138.6124218851374,0.0,0.0,0.0,0.0,0.0,0.0,-1.3876269046711975,-71.72052795331591,0.0,2387.653150001701,0.0,0.0,-69332.8748033142,2387.653150001701,0.0,299.2861510703534,270.94172524151014,234.9036061595107,201.81502897728555,176.7405363549172,160.06474174984203,149.99383803181047,144.35190118001094,141.37750898353795,139.8867314393032,139.1709854526205,138.83989819775925,138.69167800198545,138.62723543280242,287.83431073278916,253.56712828491794,217.59114700821632,188.03996676298343,167.27176668596698,154.2067289656111,146.6509860700261,142.56402859605632,140.4714713993193,139.44844888763424,138.96775725244038,138.7495784127757,138.65354328370432,138.6124218851374
2026-07-11 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161138770260.84003,44.760769516900005,29.867437510601224,,,307.7235913582333,146.4987214960226,138.60157817415367,0.0,0.0,0.0,0.0,0.0,0.0,-1.399579133798592,-71.71337476436685,0.0,2387.4150125764863,0.0,0.0,-69325.95975179036,2387.4150125764863,0.0,299.25928192912846,270.9176833582123,234.88315881005443,201.79788183262642,176.72589002423655,160.0517585536062,149.98185923131214,144.3404850609594,141.3663895058557,139.87576063935788,139.16008603519143,138.82903180019724,138.68082638666195,138.61639024443983,287.8085838895747,253.54481941495968,217.57242639811565,188.02419348972134,167.25806471205354,154.19433000431306,146.63934065898084,142.55279078474268,140.46044228229272,139.43752179832632,138.95687810328874,138.73872102295124,138.64269547161757,138.60157817415367
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161097178833.60614,44.74921634266837,29.859728444981116,,,307.6958805923354,146.48709127061488,138.59073554463063,0.0,0.0,0.0,0.0,0.0,0.0,-1.4115301708467531,-71.70622228896717,0.0,2387.1768991559657,0.0,0.0,-69319.0453898112,2387.1768991559657,0.0,299.23241546806145,270.89364387296945,234.8627135000253,201.78073639816563,176.71124515429474,160.03877665222006,149.9698816254847,144.32907008045817,141.35527113713778,139.8647909335485,139.14918770477897,138.81816648635856,138.6699758535875,138.60554613768525,287.7828596125362,253.5225127701465,217.5537076551769,188.00842178960892,167.24436410468283,154.1819322795924,146.62769640935474,142.54155409419556,140.44941426521828,139.4265957987948,138.94600003913223,138.7278647159517,138.63184874140052,138.59073554463063
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161055591554.5754,44.73766432071539,29.852020148239887,,,307.6681725905771,146.47546220511177,138.5798939964604,0.0,0.0,0.0,0.0,0.0,0.0,-1.423480015934594,-71.69907052704556,0.0,2386.9388091602304,0.0,0.0,-69312.13171788534,2386.9388091602304,0.0,299.2055516868851,270.86960678554203,234.8422702292197,201.76359267373266,176.69660174494615,160.0257960455547,149.95790521420906,144.3176562383936,141.3441538772736,139.8538223217659,139.13829046127466,138.80730225613513,138.65912640265415,138.59470311243086,287.7571379014175,253.50020835025643,217.5349907792138,187.99265166248927,167.2306648637185,154.16953579132576,146.616053321032,142.5303185243031,140.4383873479863,139.415670888931,138.9351230598626,138.71700949166913,138.62100309294524,138.5798939964604
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161014008423.33426,44.726113450926185,29.8443126203009,,,307.6404673526826,146.4638342993976,138.5690535295352,0.0,0.0,0.0,0.0,0.0,0.0,-1.4354286691810159,-71.69191947853093,0.0,2386.7007432810933,0.0,0.0,-69305.21873524984,2386.7007432810933,0.0,299.17869058533176,270.845572095691,234.8218289974343,201.74645065915686,176.68195979604494,160.0128167334809,149.94592999736597,144.30624353465225,141.3330377261526,139.84285480390093,139.12739430457012,138.79643910941886,138.648278033754,138.58386116856872,287.73141875596247,253.47790615506747,217.51627577004015,187.9768831082054,167.21696698902426,154.15714053938987,146.6044113938968,142.51908407495358,140.42736153048713,139.4047470686263,138.92424716537167,138.7061553499955,138.6101585261439,138.5690535295352
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160972429439.46884,44.71456373318579,29.836605861087428,,,307.6127648783761,146.45220755335666,138.5582141437471,0.0,0.0,0.0,0.0,0.0,0.0,-1.4473761307049078,-71.68476914335201,0.0,2386.462700989534,0.0,0.0,-69298.30644236247,2386.462700989534,0.0,299.15183216313443,270.82153980317713,234.80138980446563,201.72931035426762,176.66731930744555,159.9998387158694,149.93395597483635,144.2948319691205,141.32192268366416,139.83188837984457,139.1164992345569,138.78557704610168,138.63743074677902,138.57302030599107,287.7057021759153,253.45560618435766,217.49756262746968,187.96111612660053,167.20327048046386,154.1447465236614,146.5927706278333,142.5078507460352,140.41633681261104,139.39382433777195,138.91337235555122,138.69530229082287,138.5993150408886,138.5582141437471
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160930854602.56537,44.70301516737927,29.82889987052279,,,307.58506516738186,146.44058196687334,138.54737583898833,0.0,0.0,0.0,0.0,0.0,0.0,-1.4593224006251475,-71.67761952143756,0.0,2386.2246823160676,0.0,0.0,-69291.3948391215,2386.2246823160676,0.0,299.1249764200254,270.79750990776114,234.78095265011027,201.71217175889444,176.65268027900223,159.9868619925912,149.9219831465011,144.28342154168496,141.31080874969774,139.82092304948767,139.1056052511266,138.77471606607554,138.62658454162138,138.56218052459,287.67998816101993,253.43330843790503,217.47885135131614,187.94535071751775,167.18957533790106,154.13235374401705,146.58113102272569,142.49661853743623,140.40531319424838,139.38290269625932,138.90249863029308,138.68445031404326,138.58847263707148,138.54737583898833
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160889283912.21033,44.691467753391755,29.82119464853033,,,307.5573682194241,146.4289575398319,138.53653861515102,0.0,0.0,0.0,0.0,0.0,0.0,-1.4712674790606004,-71.67047061271647,0.0,2385.986687647295,0.0,0.0,-69284.48392506917,2385.986687647295,0.0,299.09812335573736,270.7734824092039,234.76051753416496,201.69503487286684,176.6380427105694,159.9738865635172,149.91001151224108,144.27201225223192,141.29969592414275,139.80995881272116,139.09471235417095,138.76385616923247,138.6157394181732,138.5513418242577,287.65427671102043,253.4110129154877,217.46014194139337,187.9295868808002,167.1758815611996,154.11996220033356,146.56949257845824,142.48538744904494,140.39429067528948,139.37198214397978,138.89162598948909,138.67359941954876,138.57763131458464,138.53653861515102
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160847717367.98996,44.679921491108324,29.81349019503336,,,307.52967403422707,146.4173342721168,138.52570247212742,0.0,0.0,0.0,0.0,0.0,0.0,-1.48321136613012,-71.66332241711754,0.0,2385.748716505157,0.0,0.0,-69277.57370061238,2385.748716505157,0.0,299.07127297000324,270.74945730726625,234.7400844564262,201.6778996960142,176.62340660200147,159.9609124285183,149.8980410719372,144.26060410064804,141.28858420688871,139.79899566943598,139.0838205435816,138.75299735546432,138.60489537632657,138.54050420488636,287.62856782566087,253.38871961688378,217.44143439751522,187.913824616291,167.16218915022318,154.10757189248758,146.5578552949151,142.4741574807496,140.3832692556247,139.36106268082466,138.88075443303111,138.66274960723135,138.5667910733203,138.52570247212742
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160806154969.49075,44.668376380414095,29.805786509955233,,,307.50198261151513,146.40571216361235,138.51486740980974,0.0,0.0,0.0,0.0,0.0,0.0,-1.4951540619525483,-71.65617493456958,0.0,2385.510769225337,0.0,0.0,-69270.66416534423,2385.510769225337,0.0,299.04442526255554,270.7254346017091,234.71965341669073,201.660766228166,176.60877195315268,159.9479395874654,149.8860718254704,144.24919708681983,141.27747359782504,139.78803361952308,139.07292981925005,138.74213962466317,138.59405241597364,138.5296676663681,287.60286150468534,253.36642854187136,217.42272871949552,187.89806392383338,167.14849810483565,154.09518282035592,146.5462191719805,142.4629286324385,140.37224893514443,139.35014430668537,138.86988396081102,138.65190087698315,138.5559519131706,138.51486740980974
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160764596716.29913,44.6568324211942,29.7980835932193,,,307.47429395101256,146.39409121420294,138.50403342809017,0.0,0.0,0.0,0.0,0.0,0.0,-1.5070955666467152,-71.64902816500143,0.0,2385.2728456349723,0.0,0.0,-69263.75531936645,2385.2728456349723,0.0,299.0175802331271,270.7014142922933,234.69922441475515,201.64363446915195,176.59413876387762,159.93496804022945,149.87410377272153,144.23779121063373,141.2663640968412,139.77707266287334,139.0620401810681,138.73128297672096,138.58321053700652,138.51883220859528,287.57715774783793,253.34413969022862,217.4040249071481,187.88230480327047,167.13480842490077,154.08279498381532,146.53458420953874,142.45170090399992,140.361229713739,139.3392270214533,138.85901457272064,138.64105322869625,138.5451138340277,138.50403342809017
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160723042608.00162,44.64528961333378,29.79038144474891,,,307.4466080524438,146.38247142377298,138.49320052686093,0.0,0.0,0.0,0.0,0.0,0.0,-1.519035880331439,-71.64188210834192,0.0,2385.034945815467,0.0,0.0,-69256.84716252645,2385.034945815467,0.0,298.99073788145074,270.6773963787798,234.67879745041634,201.62650441880137,176.57950703403057,159.92199778668146,149.86213691357167,144.22638647197627,141.25525570382663,139.76611279937785,139.0511516289274,138.72042741152967,138.57236973931737,138.50799783145996,287.55145655486274,253.32185306173372,217.3853229602869,187.8665472544455,167.12112011028233,154.0704083827425,146.522950407474,142.4404742953222,140.35021159129877,139.32831082501986,138.84814626865185,138.6302066622627,138.53427683578377,138.49320052686093
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160681492644.1846,44.63374795671795,29.78268006446741,,,307.41892491553324,146.37085279220688,138.48236870601426,0.0,0.0,0.0,0.0,0.0,0.0,-1.5309750031255256,-71.63473676451993,0.0,2384.797069492255,0.0,0.0,-69249.93969502767,2384.797069492255,0.0,298.96389820725926,270.65338086092953,234.65837252347075,201.60937607694396,176.56487676346595,159.90902882669235,149.85017124790164,144.21498287073413,141.24414841867093,139.7551540289275,139.0402641627196,138.70957292898137,138.56153002279834,138.49716453485442,287.525757925504,253.2995686561649,217.36662287872576,187.85079127720167,167.1074331608442,154.05802301701428,146.51131776567064,142.4292488062936,140.3391945677142,139.3173957172764,138.83727904849647,138.61936117757463,138.52344091833106,138.48236870601426
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160639946824.4349,44.622207451231915,29.774979452298204,,,307.39124454000535,146.359235319389,138.4715379654424,0.0,0.0,0.0,0.0,0.0,0.0,-1.5429129351477697,-71.62759213346429,0.0,2384.559217306247,0.0,0.0,-69243.03291615804,2384.559217306247,0.0,298.9370612102853,270.62936773850345,234.63794963371524,201.59224944340914,176.5502479520383,159.8960611601331,149.8382067755925,144.20358040679375,141.23304224126352,139.7441963514133,139.02937778233635,138.69871952896804,138.55069138734163,138.48633231867092,287.500061859506,253.27728647330034,217.34792466227864,187.8350368713822,167.09374757645014,154.04563888650742,146.49968628401288,142.4180244368025,140.32817864287568,139.3064816981144,138.8264129121465,138.60851677452416,138.51260608156176,138.4715379654424
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160598405148.33893,44.61066809676081,29.76727960816465,,,307.36356692558445,146.34761900520382,138.46070830503763,0.0,0.0,0.0,0.0,0.0,0.0,-1.5548496765169535,-71.62044821510386,0.0,2384.321388474229,0.0,0.0,-69236.12682662964,2384.321388474229,0.0,298.91022689026187,270.60535701126264,234.61752878094663,201.57512451802677,176.53562059960188,159.88309478687464,149.82624349652514,144.19217908004168,141.22193717149398,139.7332397667262,139.0184924876695,138.68786721138176,138.5398538328394,138.4755011828016,287.4743683566129,253.25500651291827,217.32922831075948,187.81928403683037,167.08006335696405,154.03325599109874,146.48805596238503,142.40680118673728,140.31716381667357,139.29556876742524,138.81554785949382,138.59767345300338,138.50177232536808,138.46070830503763
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160556867615.4835,44.59912989318986,29.759580531990142,,,307.3358920719951,146.3360038495358,138.44987972469224,0.0,0.0,0.0,0.0,0.0,0.0,-1.5667852273518483,-71.61330500936754,0.0,2384.0835836371552,0.0,0.0,-69229.22142573039,2384.0835836371552,0.0,298.8833952469219,270.581348678968,234.5971099649617,201.5580013006262,176.52099470601132,159.870129706788,149.8142814105806,144.18077889036462,141.21083320925177,139.72228427475727,139.0076082786106,138.6770159761145,138.5290173591838,138.46467112713884,287.44867741656896,253.23272877479698,217.3105338239822,187.80353277338946,167.06638050224976,154.02087433066504,146.47642680067136,142.39557905598625,140.30615008899832,139.2846569251004,138.80468389043034,138.58683121290443,138.49093964964223,138.44987972469224
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160515334225.4552,44.58759284040422,29.75188222369807,,,307.30821997896174,146.32438985226935,138.43905222429845,0.0,0.0,0.0,0.0,0.0,0.0,-1.5787195877712124,-71.60616251618416,0.0,2383.845802367825,0.0,0.0,-69222.31671381633,2383.845802367825,0.0,298.8565662799983,270.5573427413807,234.57669318555716,201.54087979103704,176.50637027112109,159.85716591974435,149.80232051763988,144.16937983764907,141.19973035442658,139.71132987539747,138.9967251550515,138.66616582305838,138.51818196626712,138.4538421515749,287.42298903911836,253.21045325871472,217.29184120176083,187.78778308090273,167.05269901217113,154.00849390508313,146.46479879875625,142.38435804443773,140.2951374597404,139.27374617103132,138.79382100484793,138.57599005411953,138.48010805427649,138.43905222429845
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160473804977.84085,44.57605693828913,29.744184683211838,,,307.2805506462089,146.31277701328895,138.4282258037486,0.0,0.0,0.0,0.0,0.0,0.0,-1.5906527578937928,-71.59902073548263,0.0,2383.6080449003493,0.0,0.0,-69215.41269058228,2383.6080449003493,0.0,298.82973998922387,270.5333391982616,234.55627844252993,201.52375998908903,176.49174729478574,159.84420342561452,149.79036081758395,144.1579819217816,141.1886286069078,139.7003765685379,138.9858431168839,138.65531675210545,138.5073476539815,138.4430142560019,287.39730322400555,253.18817996444983,217.27315044390932,187.77203495921347,167.03901888659206,153.99611471422983,146.4531719565239,142.37313815198013,140.28412592879025,139.26283650510945,138.78295920263858,138.56514997654074,138.46927753916307,138.4282258037486
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160432279872.22723,44.56452218672979,29.73648791045487,,,307.2528840734612,146.3011653324791,138.41740046293498,0.0,0.0,0.0,0.0,0.0,0.0,-1.6025847378383247,-71.59187966719183,0.0,2383.3703111635987,0.0,0.0,-69208.50935602824,2383.3703111635987,0.0,298.8029163743316,270.50933804937205,234.5358657356768,201.50664189461185,176.47712577685965,159.8312422242697,149.77840231029393,144.14658514264892,141.17752796658496,139.68942435406956,138.97496216399952,138.64446876314776,138.4965144222192,138.43218744031228,287.3716199709748,253.1659088917806,217.25446155024164,187.756288408165,167.0253401253765,153.98373675798206,146.4415462738588,142.36191937850182,140.27311549603834,139.2519279272263,138.77209848369424,138.55431098006025,138.45844810419425,138.41740046293498
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160390758908.20102,44.552988585611395,29.728791905350537,,,307.2252202604432,146.28955480972422,138.4065762017499,0.0,0.0,0.0,0.0,0.0,0.0,-1.6145155277235315,-71.58473931124068,0.0,2383.132600883022,0.0,0.0,-69201.60671035766,2383.132600883022,0.0,298.7760954350546,270.485339294473,234.51545506479454,201.4895255074351,176.4625057171974,159.81828231558083,149.7664449956507,144.1351895001376,141.1664284333478,139.67847323188346,138.96408229629012,138.6336218560774,138.48568227087245,138.42136170439832,287.34593927977045,253.1436400404854,217.23577452057194,187.74054342760067,167.01166272838827,153.97136003621662,146.4299217506452,142.35070172389126,140.26210616137513,139.24102043727328,138.76123884790692,138.54347306457024,138.44761974926226,138.4065762017499
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160349242085.34927,44.54145613481924,29.721096667822312,,,307.1975592068796,146.27794544490888,138.39575302008572,0.0,0.0,0.0,0.0,0.0,0.0,-1.6264451276681247,-71.57759966755808,0.0,2382.894914648743,0.0,0.0,-69194.70475290934,2382.894914648743,0.0,298.7492771711257,270.4613429333256,234.49504642968023,201.47241082738856,176.44788711565351,159.80532369941903,149.75448887353554,144.1237949941343,141.15533000708584,139.66752320187072,138.95320351364754,138.62277603078655,138.47485119983347,138.41053704815235,287.3202611501369,253.1213734103426,217.21708935471412,187.72480001736378,166.9979866954914,153.9589845488104,146.41829838676747,142.3394851880368,140.25109792469107,139.23011403514192,138.75038029516853,138.53263622996292,138.43679247425948,138.39575302008572
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160307729403.25885,44.52992483423857,29.713402197793613,,,307.16990091249494,146.26633723791755,138.3849309178347,0.0,0.0,0.0,0.0,0.0,0.0,-1.6383735377908033,-71.57046073607295,0.0,2382.657252033634,0.0,0.0,-69187.80348403931,2382.657252033634,0.0,298.72246158227824,270.4373489656911,234.47463983013054,201.45529785430182,176.43326997208266,159.79236637565535,149.74253394382922,144.11240162452572,141.14423268768863,139.65657426392238,138.9423258159635,138.61193128716724,138.4640212089945,138.39971347146653,287.2945855818186,253.09910900113064,217.19840605248234,187.7090581772977,166.98431202654973,153.94661029564028,146.40667618211,142.3282697708269,140.2400907858767,139.21920872072377,138.73952282537104,138.52180047613044,138.42596627907812,138.3849309178347
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160266220861.51666,44.51839468375463,29.705708495187878,,,307.14224537701386,146.25473018863477,138.37410989488924,0.0,0.0,0.0,0.0,0.0,0.0,-1.6503007582102558,-71.56332251671412,0.0,2382.419613068283,0.0,0.0,-69180.90290364584,2382.419613068283,0.0,298.6956486682449,270.41335739133063,234.45423526594266,201.4381865880046,176.4186542863393,159.77941034416094,149.73058020641304,144.10100939119832,141.13313647504577,139.64562641792955,138.9314492031298,138.60108762511155,138.4531922982479,138.38889097423342,287.2689125745598,253.0768468126279,217.17972461369067,187.6933179072458,166.97063872142726,153.93423727658316,146.39505513655718,142.31705547214995,140.2290847448225,139.20830449391033,138.72866643840646,138.51096580296505,138.41514116361049,138.37410989488924
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160224716459.7097,44.50686568325269,29.69801555992855,,,307.1145926001612,146.24312429694504,138.36328995114167,0.0,0.0,0.0,0.0,0.0,0.0,-1.6622267890451576,-71.55618500941067,0.0,2382.1819977834675,0.0,0.0,-69174.0030116272,2382.1819977834675,0.0,298.6688384287591,270.38936821000533,234.43383273691322,201.4210770283267,176.40404005827799,159.76645560480682,149.71862766116794,144.08961829403904,141.12204136904697,139.63467966378332,138.9205736750382,138.59024504451173,138.44236446748585,138.37806955634517,287.2432421281051,253.05458684461283,217.16104503815325,187.67757920705154,166.95696677998794,153.92186549151597,146.38343524999337,142.3058422918944,140.21807980141895,139.19740135459313,138.71781113416682,138.50013221035897,138.40431712774895,138.36328995114167
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160183216197.425,44.495337832618056,29.69032339193908,,,307.0869425816616,146.23151956273296,138.35247108648434,0.0,0.0,0.0,0.0,0.0,0.0,-1.6741516304141728,-71.5490482140914,0.0,2381.9444062605908,0.0,0.0,-69167.1038078308,2381.9444062605908,0.0,298.64203086355377,270.36538142147657,234.41343224283946,201.4039691750979,176.38942728775345,159.75350215746417,149.70667630797513,144.0782283329344,141.11094736958177,139.62373400137474,138.90969923158062,138.57940354525985,138.4315377166007,138.36724921769422,287.217574242199,253.03232909686383,217.14236732568415,187.66184207655823,166.94329620209578,153.9094949403156,146.37181652230302,142.2946302299487,140.20707595555663,139.18649930266366,138.70695691254414,138.48929969820443,138.3934941713858,138.35247108648434
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160141720074.24963,44.48381113173601,29.682631991142948,,,307.05929532123986,146.21991598588306,138.34165330080967,0.0,0.0,0.0,0.0,0.0,0.0,-1.6860752824359537,-71.54191213068532,0.0,2381.7068384286395,0.0,0.0,-69160.20529225668,2381.7068384286395,0.0,298.61522597236217,270.34139702550544,234.3930337835182,201.38686302814799,176.37481597462022,159.74055000200414,149.69472614671568,144.06683950777108,141.09985447653986,139.61278943059503,138.8988258726488,138.568563127248,138.42071204548472,138.35642995817298,287.19190891658593,253.01007356915946,217.1236914760975,187.64610651560932,166.92962698761477,153.897125622859,146.36019895337049,142.28341928620134,140.19607320712606,139.17559833801354,138.6961037734304,138.47846826639363,138.38267229441337,138.34165330080967
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160100228089.77078,44.472285580491885,29.67494135746363,,,307.0316508186206,146.2083135662799,138.33083659401004,0.0,0.0,0.0,0.0,0.0,0.0,-1.6979977452291404,-71.53477675912133,0.0,2381.4692943691334,0.0,0.0,-69153.3074647522,2381.4692943691334,0.0,298.5884237549174,270.3174150218534,234.37263735874654,201.36975858730662,176.3602061187329,159.72759913829788,149.6827771772706,144.05545181843587,141.08876268981086,139.6018459513352,138.8879535981346,138.55772379036847,138.40988745403018,138.3456117776737,287.1662461510105,252.98782026127816,217.10501748920748,187.63037252404828,166.91595913640884,153.8847575390231,146.34858254308025,142.27220946054078,140.18507155601782,139.16469846053425,138.68525171671763,138.46763791481885,138.371851496724,138.33083659401004
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160058740243.5755,44.46076117877097,29.667251490824576,,,307.00400907352883,146.19671230380806,138.32002096597785,0.0,0.0,0.0,0.0,0.0,0.0,-1.7099190189123616,-71.52764209932846,0.0,2381.2317738584825,0.0,0.0,-69146.41032546997,2381.2317738584825,0.0,298.5616242109527,270.2934354102816,234.35224296832146,201.35265585240367,176.3455977199462,159.7146495662165,149.67082939952115,144.04406526481543,141.07767200928444,139.59090356348648,138.87708240792986,138.5468855345134,138.3990639421295,138.33479467608885,287.14058594521725,252.9655691729985,217.08634536482828,187.61464010171855,166.9022926483421,153.87239068868487,146.33696729131677,142.2610007528555,140.1740710021224,139.15379967011742,138.67440074229793,138.4568086433724,138.3610317782101,138.32002096597785
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160017256535.25098,44.44923792645861,29.659562391149276,,,306.9763700856893,146.18511219835213,138.30920641660546,0.0,0.0,0.0,0.0,0.0,0.0,-1.7218391036042344,-71.52050815123559,0.0,2380.9942770290363,0.0,0.0,-69139.51387420655,2380.9942770290363,0.0,298.5348273402013,270.2694581905514,234.33185061203997,201.3355548232691,176.33099077811482,159.70170128563117,149.65888281334847,144.0326798467965,141.0665824348503,139.57996226693996,138.86621230192642,138.5360483595749,138.3882415096749,138.3239786533108,287.1149282989507,252.94332030409905,217.0676751027741,187.5989092484636,166.8886275232786,153.86002507172128,146.32535319796443,142.24979316303404,140.16307154533038,139.14290196665462,138.66355085006333,138.4459804519465,138.350213138764,138.30920641660546
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159975776964.3845,44.437715823440136,29.651874058361233,,,306.94873385482686,146.17351324979674,138.29839294578534,0.0,0.0,0.0,0.0,0.0,0.0,-1.733757999423363,-71.51337491477175,0.0,2380.7568039624166,0.0,0.0,-69132.61811080933,2380.7568039624166,0.0,298.5080331423964,270.24548336242424,234.31146028969917,201.31845549973252,176.31638529309328,159.68875429641315,149.64693741863363,144.02129556426587,141.05549396639802,139.56902206158682,138.85534328001623,138.52521226544522,138.37742015655886,138.31316370923196,287.0892732119555,252.92107365435837,217.04900670285915,187.58317996412686,166.87496376108228,153.84766068800934,146.31374026290774,142.23858669096487,140.1520731855324,139.13200535003745,138.65270203990588,138.4351533404334,138.33939557827807,138.29839294578534
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159934301530.56342,44.42619486960095,29.644186492383962,,,306.92110038066636,146.16191545802647,138.28758055340992,0.0,0.0,0.0,0.0,0.0,0.0,-1.7456757064883408,-71.50624238986583,0.0,2380.5193547400995,0.0,0.0,-69125.72303512573,2380.5193547400995,0.0,298.4812416172714,270.2215109256614,234.29107200109618,201.301357881624,176.3017812647364,159.67580859843352,149.63499321525785,144.0099124171102,141.04440660381744,139.5580829473182,138.84447534209104,138.51437725201654,138.3665998826736,138.30234984374474,287.0636206839763,252.89882922355503,217.03034016489764,187.5674522485519,166.8613013616173,153.83529753742604,146.30212848603117,142.2273813365365,140.141075922619,139.12110982015747,138.6418543117177,138.42432730872548,138.32857909664472,138.28758055340992
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159892830233.37497,44.41467506482638,29.636499693140962,,,306.8934696629329,146.15031882292598,138.27676923937162,0.0,0.0,0.0,0.0,0.0,0.0,-1.7575922249177485,-71.49911057644692,0.0,2380.2819290368498,0.0,0.0,-69118.82864741008,2380.2819290368498,0.0,298.4544527645595,270.19754088002435,234.27068574602805,201.28426196877325,176.28717869289875,159.66286419156359,149.62305020310228,143.99853040521631,141.03332034699815,139.54714492402536,138.83360848804284,138.50354331918112,138.35578068791153,138.29153705674162,287.0379707147576,252.87658701146762,217.01167548870387,187.55172610158215,166.84764032474774,153.82293561984835,146.29051786721914,142.21617709963746,140.1300797564808,139.11021537690635,138.63100766539085,138.41350235671496,138.31776369375632,138.27676923937162
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159851363072.40643,44.40315640900179,29.628813660555725,,,306.8658417013512,146.13872334437988,138.26595900356293,0.0,0.0,0.0,0.0,0.0,0.0,-1.769507554830156,-71.49197947444398,0.0,2380.0445268833573,0.0,0.0,-69111.93494756063,2380.0445268833573,0.0,298.4276665839941,270.17357322527454,234.25030152429187,201.26716776101026,176.27257757743521,159.64992107567454,149.61110838204814,143.98714952847098,141.02223519582992,139.5362079915994,138.8227427177635,138.4927104668312,138.344962572165,138.28072534811494,287.0123233040443,252.85434701787483,216.99301267409209,187.53600152306123,166.83398065033765,153.8105749351533,146.27890840635624,142.20497398015632,140.1190846870084,139.09932202017572,138.62016210081742,138.40267848429426,138.3069493695053,138.26595900356293
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159809900047.2454,44.39163890201261,29.62112839455181,,,306.83821649564635,146.12712902227284,138.25514984587628,0.0,0.0,0.0,0.0,0.0,0.0,-1.7814216963441203,-71.48484908378596,0.0,2379.8071487171837,0.0,0.0,-69105.04193506877,2379.8071487171837,0.0,298.40088307530846,270.1496079611733,234.22991933568485,201.2500752581649,176.25797791820042,159.63697925063755,149.5991677519766,143.97576978676094,141.0111511502025,139.5252721499316,138.8118780311449,138.48187869485892,138.33414553532648,138.26991471775722,286.98667845158104,252.8321092425553,216.97435172087657,187.52027851283265,166.82032233825112,153.79821548321794,146.26730010332693,142.1937719779816,140.10809071409244,139.08842974985717,138.6093176178896,138.39185569135563,138.29613612378412,138.25514984587628
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159768441157.4792,44.38012254374422,29.61344389505274,,,306.81059404554327,146.1155358564895,138.24434176620414,0.0,0.0,0.0,0.0,0.0,0.0,-1.7933346495781872,-71.47771940440191,0.0,2379.569794060517,0.0,0.0,-69098.1496103414,2379.569794060517,0.0,298.3741022382361,270.1256450874822,234.20953918000413,201.23298446006712,176.24337971504914,159.62403871632395,149.58722831276899,143.96439117997303,141.00006821000554,139.5143373989131,138.801014428079,138.47104800315662,138.32332957728826,138.2591051655609,286.9610361571125,252.80987368528776,216.95569262887162,187.50455707074,166.80666538835226,153.7858572639193,146.25569295801574,142.1825710930019,140.09709783762352,139.07753856584236,138.59847421649943,138.38103397779145,138.28532395648514,138.24434176620414
