timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.87167092073076,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159726986402.69525,44.368607334082014,29.605760161982026,,,306.7829743507671,146.10394384691452,138.23353476443904,0.0,0.0,0.0,0.0,0.0,0.0,-1.8052464146508906,-71.4705904362208,0.0,2379.332462994891,0.0,0.0,-69091.25797322592,2379.332462994891,0.0,298.3473240725104,270.1016846039627,234.18916105704696,201.21589536654682,176.22878296783614,159.611099472605,149.57529006430633,143.95301370799407,140.98898637512886,139.5034037384352,138.79015190845772,138.46021839161656,138.3125146979428,138.24829669141843,286.93539642038354,252.78764034585083,216.93703539789158,187.4888371966268,166.79300980050527,153.77350027713445,146.24408697030722,142.17137132510578,140.08610605749232,139.06664846802292,138.58763189653908,138.37021334349404,138.27451286750087,138.23353476443904
2026-07-12 04:00:00+00:00,11.475,35606.23649999999,35606.23649999999,2382.659284329973,33223.57721567002,0.0,33223.57721567002,35.606236499999994,35.606236499999994,35606.23649999999,138.87167092073076,0,,,False,0,none,8.93771035230253e-05,8.93771035230253e-05,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,310.0,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159685535782.48123,44.357093272911456,29.598077195263254,310.0,,306.75535741104284,146.0923529934326,138.22272884047342,0.0,0.0,0.0,0.0,0.0,0.0,-1.8171569916807524,-71.46346217917171,2382.659284329973,2379.095155805422,2382.659284329973,0.0,-71467.02630769626,-3.5641285245510517,0.0,298.32054857786466,270.07772651037635,234.16878496661045,201.198807977434,176.2141876764161,159.59816151935192,149.56335300647,143.94163737071085,140.97790564546224,139.49247116838905,138.77929047217302,138.44938986013094,138.30170089718249,138.23748929522233,286.90975924113894,252.76540922402327,216.9183800277508,187.47311889033668,166.77935557457425,153.76114452274047,146.2324821400859,142.16017267418184,140.0751153735895,139.05575945629056,138.57679065790066,138.35939378835576,138.26370285672377,138.22272884047342
2026-07-12 04:10:00+00:00,89.283,277039.79202,277039.79202,2382.421645109949,274657.37037489004,0.0,274657.37037489004,277.03979202,277.03979202,277039.79202,138.87167092073076,0,,,False,0,none,0.0006954122818166684,0.0006954122818166684,0.0,0.0,0.0,0.021,0.0,0.0,138.87167092073076,138.87167092073076,182.0,182.0,310.0,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159644089296.4246,44.34558036011794,29.590394994819956,310.0,,306.7277432260956,146.08076329592842,138.2119239941998,0.0,0.0,0.0,0.0,0.0,0.0,-1.829066380786283,-71.4563346331836,2382.421645109949,2378.857872115899,2382.421645109949,0.0,-71459.89840617766,-3.563772994049941,0.0,298.2937757540327,270.0537708064846,234.14841090849185,201.18172229255862,176.19959384064398,159.58522485643604,149.5514171391412,143.9302621680102,140.9668260208954,139.48153968866598,138.76843011911677,138.43856240859208,138.2908881748998,138.22668297686502,286.88412461912344,252.74318031958381,216.8997265182636,187.45740215171324,166.76570271042334,153.7487900006144,146.2208784672363,142.14897514011867,140.06412578580571,139.04487153053697,138.56595050047636,138.348575312269,138.25289392404622,138.2119239941998
2026-07-12 04:20:00+00:00,220.844,685265.6813599998,685265.6813599999,537904.6773080493,147361.00405195064,1.1641532182693481e-10,147361.00405195053,685.2656813599999,685.2656813599998,685265.6813599999,138.87167092073076,0,,,False,0,none,0.0017201217473149454,0.0017201217473149454,0.0,0.0,0.0017201217473149454,0.021,0.0,0.0,138.3753228172354,138.87167092073076,182.0,182.0,310.0,138.87167092073076,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159923943866.37112,44.423317740658646,29.642266675771744,310.0,138.3753228172354,306.8628763408379,146.12682241946226,138.22275066449882,0.0,0.0,0.0,0.0,0.0,0.0,-1.8409837897020283,-71.50445349447106,537904.6773080493,537928.7367386931,537904.6773080493,0.0,-71480.39406382729,24.05943064377061,0.0,298.44840104724415,270.3048972586627,234.4193159471759,201.41062722887617,176.36584485576836,159.6946512389898,149.6193663350922,143.97171343335106,140.9928693809196,139.49924413147,138.78187338403293,138.44992935623392,138.30128342556188,138.23663910730554,287.0975318152369,253.02218720432464,217.16152374721278,187.66052788154397,166.90531194958734,153.83772643229577,146.27554738781905,142.18288690158334,140.0864449342605,139.0611154184521,138.57917148626646,138.36035627195344,138.2640140650571,138.22275066449882
2026-07-12 04:30:00+00:00,355.265,1102365.9790999999,1102365.9790999999,655031.4836534259,447334.49544657394,0.0,447334.49544657394,1102.3659790999998,1102.3659790999998,1102365.9790999999,138.3753228172354,0,,,False,0,none,0.002759187139466278,0.002759187139466278,0.0,0.0,0.002759187139466278,0.021,0.0,0.0,138.26065868967117,138.3753228172354,182.0,182.0,310.0,138.3753228172354,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160274041990.06573,44.520567219462706,29.70715815915034,310.0,138.26065868967117,307.0016462776192,146.19208266279276,138.2172623413758,0.0,0.0,0.0,0.0,0.0,0.0,-1.8529112510626413,-71.56476816367902,655031.4836534259,655061.64098803,655031.4836534259,0.0,-71534.61082907498,30.157334604038624,0.0,298.62897786144254,270.6403723806124,234.79760734318782,201.73329339632767,176.59715534851563,159.84083266662813,149.70256173411738,144.01432862737013,141.01174867651662,139.5052205861183,138.7812337311031,138.44605685492175,138.29589442607679,138.2305634267187,287.3637542770604,253.39746243369984,217.51995813470776,187.93689357360424,167.08979790962061,153.94795230779934,146.3352029706555,142.21177585740247,140.09809942466336,139.06371821953434,138.57726294394362,138.3562958503491,138.25896511940758,138.2172623413758
2026-07-12 04:40:00+00:00,472.395,1465813.3413,1465813.3413,903936.9326391325,561876.4086608675,0.0,561876.4086608675,1465.8133413,1465.8133413,1465813.3413,138.26065868967117,0,,,False,0,none,0.0036664603144724397,0.0036664603144724397,0.0,0.0,0.0036664603144724397,0.021,0.0,0.0,138.22781897612933,138.26065868967117,182.0,182.0,310.0,138.26065868967117,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160773439500.8493,44.659288750235916,29.79972262344489,310.0,138.22781897612933,307.1389620602415,146.28873598283067,138.20827324270573,0.0,0.0,0.0,0.0,0.0,0.0,-1.8648530390353117,-71.65072783602169,903936.9326391325,903979.9124753039,903936.9326391325,0.0,-71607.74799985031,42.97983617137652,0.0,298.86254121958797,271.1038107781762,235.33648079650985,202.20150963526535,176.9371196189084,160.05777027214114,149.82701726371954,144.07855969339897,141.04047146445242,139.51451872573696,138.78051970756295,138.44042899616403,138.28795278203444,138.22157055957038,287.71978534311023,253.92111693118994,218.03076367721354,188.33579925272065,167.3583080969422,154.10918872089854,146.4225858054479,142.2538776833325,140.11468554064916,139.0668392312919,138.57364633874724,138.34945457922373,138.25063813147543,138.20827324270573
2026-07-12 04:50:00+00:00,569.685,1767698.3738999995,1767698.3738999998,1144210.5625464262,623487.8113535736,2.3283064365386963e-10,623487.8113535733,1767.6983738999998,1767.6983738999995,1767698.3738999998,138.22781897612933,0,,,False,0,none,0.00442073326016151,0.00442073326016151,0.0,0.0,0.00442073326016151,0.021,0.0,0.0,138.21612533693968,138.22781897612933,182.0,182.0,310.0,138.22781897612933,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161416942189.12262,44.8380394969785,29.91899731009414,310.0,138.21612533693968,307.27164505632715,146.41860633830424,138.19859093349484,0.0,0.0,0.0,0.0,0.0,0.0,-1.876813278426275,-71.76143634577944,1144210.5625464262,1144265.916801305,1144210.5625464262,0.0,-71706.08209090051,55.35425487892644,0.0,299.13429815016536,271.6757682914478,236.02207579667157,202.8098264569064,177.38598193608686,160.34837893295287,149.9964293980674,144.16804416985073,141.08237965371882,139.5302017034224,138.78259971658977,138.43579686202304,138.28014528123458,138.2123144356024,288.15068570182916,254.5795688224521,218.68944073018162,188.8592300160251,167.71566612265468,154.32675360244122,146.54252390426362,142.31334061784324,140.13979791219384,139.0737061030736,138.5713336371199,138.3427277702796,138.24186921481862,138.19859093349484
2026-07-12 05:00:00+00:00,649.69,2015949.0886000001,2015949.0886000001,1347633.1227802099,668315.9658197903,0.0,668315.9658197903,2015.9490886,2015.9490886,2015949.0886000001,138.21612533693968,0,,,False,0,none,0.0050412293214445285,0.0050412293214445285,0.0,0.0,0.0050412293214445285,0.021,0.0,0.0,138.20875866681502,138.21612533693968,182.0,182.0,310.0,138.21612533693968,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162182425701.19437,45.05067380588732,30.060881419828807,310.0,138.20875866681502,307.3985743629079,146.58012156717203,138.18896689953996,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887954621444112,-71.89310230881753,1347633.1227802099,1347698.9557617288,1347633.1227802099,0.0,-71827.2693272985,65.83298151902272,0.0,299.4283036342985,272.32764820320585,236.82650087982526,203.5387132411321,177.93258139805528,160.70726951119923,150.2086696399501,144.28224523707084,141.13761884090357,139.55266916893416,138.78795051287722,138.43265154291728,138.2729597908315,138.203277285731,288.63312050592657,255.34500966189714,219.47525053523262,189.49534856534933,168.1564928336732,154.59891169630674,146.69498645567253,142.39079243947347,140.1742547479765,139.08515565461323,138.57113502329494,138.33689749362068,138.23342112792102,138.18896689953996
2026-07-12 05:10:00+00:00,715.718,2220830.01092,2220830.01092,1515108.3100861593,705721.7008338405,0.0,705721.7008338405,2220.83001092,2220.83001092,2220830.01092,138.20875866681502,0,,,False,0,none,0.005553333843133052,0.005553333843133052,0.0,0.0,0.005553333843133052,0.021,0.0,0.0,138.20224954849482,138.20875866681502,182.0,182.0,310.0,138.20875866681502,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163048310150.5182,45.29119726403283,30.221375071603095,310.0,138.20224954849482,307.51937932886784,146.77087411024544,138.1795111480655,0.0,0.0,0.0,0.0,0.0,0.0,-1.9008024654973157,-72.04202011742792,1515108.3100861593,1515182.7689904645,1515108.3100861593,0.0,-71967.56121312268,74.45890430524014,0.0,299.73410882978374,273.0356770484818,237.72357165398816,204.36778537532808,178.56401698768968,161.1273692194967,150.46028882494454,144.41966084622743,141.20562171805858,139.58176047731394,138.79657190450993,138.43104944075446,138.2664695390498,138.1945357552335,289.14802083016843,256.1904593958974,220.3644741410133,190.2282327150404,168.67177058613512,154.9211960071302,146.8780281564053,142.48551537690383,140.21787199338317,139.10121052888147,138.5731423952516,138.33207388860018,138.22540579392353,138.1795111480655
2026-07-12 05:20:00+00:00,770.668,2391336.56392,2391336.56392,1653155.7500956722,738180.8138243279,0.0,738180.8138243279,2391.33656392,2391.33656392,2391336.56392,138.20224954849482,0,,,False,0,none,0.005979472681764989,0.005979472681764989,0.0,0.0,0.005979472681764989,0.021,0.0,0.0,138.19612898064705,138.20224954849482,182.0,182.0,310.0,138.20224954849482,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163996929447.70508,45.55470262436252,30.397203815574624,310.0,138.19612898064705,307.634015099893,146.9887070785694,138.1702475955818,0.0,0.0,0.0,0.0,0.0,0.0,-1.9128366581835852,-72.20515611761797,1653155.7500956722,1653237.3180957674,1653155.7500956722,0.0,-72123.58811752289,81.56800009508152,0.0,300.0451010567388,273.78235567121885,238.6921613933524,205.27947649179742,179.26861684538997,161.60201967170323,150.74791092475735,144.57874634707997,141.28575047408944,139.61724357587096,138.80839658441909,138.43098289789774,138.26068555692967,138.1861053570231,289.68245327305135,257.09465500897477,221.33669908205852,191.0432104510873,169.25270866056619,155.28899608927608,147.08948749779984,142.5966013173093,140.27031561008957,139.12177367160254,138.5773459393289,138.32827437141262,138.21784697004244,138.1702475955818
2026-07-12 05:30:00+00:00,816.844,2534617.92136,2534617.92136,1768156.4800564733,766461.4413035267,0.0,766461.4413035267,2534.61792136,2534.61792136,2534617.92136,138.19612898064705,0,,,False,0,none,0.006337520435396222,0.006337520435396222,0.0,0.0,0.006337520435396222,0.021,0.0,0.0,138.19034092791767,138.19612898064705,182.0,182.0,310.0,138.19612898064705,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165014447748.64893,45.83734659684692,30.585803146574474,310.0,138.19034092791767,307.74259340729725,147.23190182468736,138.16118578108447,0.0,0.0,0.0,0.0,0.0,0.0,-1.9249000138806691,-72.38013418250291,1768156.4800564733,1768243.9690889157,1768156.4800564733,0.0,-72292.64515006053,87.4890324423759,0.0,300.3569370282816,274.5549410108907,239.71586286407856,206.25951736516524,180.03662117918,162.1255659836758,151.06865632552854,144.758193060237,141.37747557242764,139.65893267875228,138.82337339059217,138.43244645029117,138.2556144284786,138.17799396797358,290.22749768063227,258.04154465154886,222.37547044837902,191.92788842412205,169.89163721184482,155.6981971188738,147.32740347745442,142.72321527819145,140.33127267901415,139.14674815757027,138.5837273296303,138.3255044090028,138.21075486541866,138.16118578108447
2026-07-12 05:40:00+00:00,856.022,2656184.9046799997,2656184.9046799997,1865127.329586488,791057.5750935117,0.0,791057.5750935117,2656.18490468,2656.18490468,2656184.9046799997,138.19034092791767,0,,,False,0,none,0.006641263285309275,0.006641263285309275,0.0,0.0,0.006641263285309275,0.021,0.0,0.0,138.1848987604475,138.19034092791767,182.0,182.0,310.0,138.19034092791767,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166090040577.65613,46.13612238268226,30.785166723417106,310.0,138.1848987604475,307.84530505450937,147.4990780520497,138.15233421976777,0.0,0.0,0.0,0.0,0.0,0.0,-1.9369941963750799,-72.5650949664655,1865127.329586488,1865219.8099784693,1865127.329586488,0.0,-72472.6145744843,92.48039198119659,0.0,300.66667963681346,275.34400439830193,240.781905098191,207.29640384445972,180.8599917027586,162.69331526969785,151.42015279969462,144.95695161741335,141.48039674458016,139.7067053938125,138.84148150851289,138.43544841083383,138.25126830523692,138.17021090522476,290.7768417401063,259.018938233864,223.46767805462258,192.87205759076676,170.58211175589253,156.145317739206,147.59012831238223,142.86467325999922,140.40050193357243,139.17607023084088,138.59228271190167,138.32377491463836,138.20414070550055,138.15233421976777
2026-07-12 05:50:00+00:00,889.564,2760263.7181599997,2760263.7181599997,1947788.717008638,812475.0011513617,0.0,812475.0011513617,2760.26371816,2760.26371816,2760263.7181599997,138.1848987604475,0,,,False,0,none,0.006901275391942098,0.006901275391942098,0.0,0.0,0.006901275391942098,0.021,0.0,0.0,138.17983491543967,138.1848987604475,182.0,182.0,310.0,138.1848987604475,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,167215116710.63986,46.44864353073329,30.99370214318087,310.0,138.17983491543967,307.9423807969311,147.7890871265552,138.1437024262322,0.0,0.0,0.0,0.0,0.0,0.0,-1.9491206234481404,-72.75856243836319,1947788.717008638,1947885.4507445868,1947788.717008638,0.0,-72661.82870241441,96.73373594877194,0.0,300.97230339891246,276.1424453466388,241.88021200074297,208.38076360545128,181.73204597363932,163.3013356635918,151.80042811992743,145.1741764678627,141.59421663245647,139.7604912457574,138.86272634897776,138.44000993346847,138.24766528726835,138.16276796984985,291.3259234545643,260.01744061163345,224.60279778004386,193.86729312337565,171.31873138016826,156.62743457024706,147.8762994714087,143.02043455776922,140.47783338714294,139.20971138398008,138.60302540502582,138.3231047472934,138.19801904960835,138.1437024262322
2026-07-12 06:00:00+00:00,918.518,2850106.24292,2850106.24292,2018911.272470775,831194.970449225,0.0,831194.970449225,2850.10624292,2850.10624292,2850106.24292,138.17983491543967,0,,,False,0,none,0.007125693942085142,0.007125693942085142,0.0,0.0,0.007125693942085142,0.021,0.0,0.0,138.17518396758248,138.17983491543967,182.0,182.0,310.0,138.17983491543967,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168382748101.55533,46.77298558376537,31.210125276776413,310.0,138.17518396758248,308.03407014828394,148.10094804718165,138.13530124378394,0.0,0.0,0.0,0.0,0.0,0.0,-1.961280514467857,-72.95934611829942,2018911.272470775,2019011.6643107433,2018911.272470775,0.0,-72858.95427833125,100.39183996817155,0.0,301.2723966005726,276.944832258106,243.00272208959112,209.5048639604249,182.64715695680084,163.94628425365806,152.20781344025042,145.4091730959844,141.71871366278643,139.82025819401412,138.88713290417593,138.44616216242233,138.24482838580641,138.15567926847442,291.87139231107744,261.02970511920086,225.7722831787172,194.90657661809016,172.09693052569637,157.14207128948362,148.18478170924277,143.19007241584237,140.56315438027565,139.24767215950692,138.6159834077379,138.32351998352456,138.192407770323,138.13530124378394
2026-07-12 06:10:00+00:00,943.697,2928235.1691799997,2928235.1691799997,2080598.033169392,847637.1360106077,0.0,847637.1360106077,2928.23516918,2928.23516918,2928235.1691799997,138.17518396758248,0,,,False,0,none,0.00732083190869866,0.00732083190869866,0.0,0.0,0.00732083190869866,0.021,0.0,0.0,138.1709791191932,138.17518396758248,182.0,182.0,310.0,138.17518396758248,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169587269175.91937,47.107574771088714,31.433385997089314,310.0,138.1709791191932,308.1206293114501,148.43381104503038,138.12714281426673,0.0,0.0,0.0,0.0,0.0,0.0,-1.97347492652458,-73.16647234033726,2080598.033169392,2080701.596280411,2080598.033169392,0.0,-73062.90922931838,103.56311101888423,0.0,301.56597383279376,277.7469551188307,244.14290274582422,210.6622498017781,183.6005315416064,164.625283194666,152.64087543763247,145.66136196793533,141.85372219398872,139.8860022807761,138.91474070981602,138.45394383919054,138.24278456436642,138.14896099882827,292.41075974375275,262.0499105124214,226.96911164715482,195.98399918824194,172.91280945551398,157.68710655738587,148.5146178272581,143.3732477600896,140.65639629753355,139.2899756698093,138.63119637472693,138.32505264429983,138.18732743934615,138.12714281426673
2026-07-12 06:20:00+00:00,965.739,2996630.17266,2996630.17266,2134476.7215924617,862153.4510675385,0.0,862153.4510675385,2996.63017266,2996.63017266,2996630.17266,138.1709791191932,0,,,False,0,none,0.007491643702359136,0.007491643702359136,0.0,0.0,0.007491643702359136,0.021,0.0,0.0,138.16725847243157,138.1709791191932,182.0,182.0,310.0,138.1709791191932,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,170823991526.5847,47.45110875738464,31.662615297192996,310.0,138.16725847243157,308.20231407320694,148.78693167647313,138.11924043535214,0.0,0.0,0.0,0.0,0.0,0.0,-1.9857047824068366,-73.37913529354041,2134476.7215924617,2134583.0530690635,2134476.7215924617,0.0,-73272.80381693877,106.33147660164104,0.0,301.8523535142293,278.5455168373531,245.2953997453242,211.84747465696876,184.5880453253471,165.33582921951404,153.09836932478603,145.93025353571954,141.9991194473631,139.9577407818332,138.94560037755863,138.46339973736056,138.2415643619643,138.14263138217586,292.94216562721385,263.0733910946407,228.18744782409428,197.0945340842749,173.76300305876978,158.26070375178776,148.86499213849004,143.56969010763203,140.75752439763028,139.3366624610555,138.64871314667423,138.3277392931389,138.1828014666959,138.11924043535214
2026-07-12 06:30:00+00:00,985.149,3056858.2380599994,3056858.23806,2181826.577575232,875031.660484768,4.656612873077393e-10,875031.6604847675,3056.85823806,3056.8582380599996,3056858.23806,138.16725847243157,0,,,False,0,none,0.007642051495992984,0.007642051495992984,0.0,0.0,0.007642051495992984,0.021,0.0,0.0,138.1640608855545,138.16725847243157,182.0,182.0,310.0,138.16725847243157,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172088994734.2084,47.802498537280115,31.897086518446898,310.0,138.1640608855545,308.27937554279475,149.15965321586737,138.11160880307028,0.0,0.0,0.0,0.0,0.0,0.0,-1.9979708925920359,-73.59666111119554,2181826.577575232,2181935.3404840594,2181826.577575232,0.0,-73487.89820236806,108.76290882748435,0.0,302.13107561296954,279.3379144238798,246.4557800343569,213.0558970076875,185.6061152834314,166.07572409183408,153.5792032528035,146.21543002708333,142.15481638550153,140.03550759535085,138.9797715916761,138.4745801665221,138.241201492358,138.13671043373702,293.46421788416626,264.0963709698647,229.42239215579656,198.2338616520972,174.64457867888183,158.861256349679,149.23520109112508,143.77918289434544,140.86653043813675,139.38778663602596,138.66858971076292,138.33162125107958,138.17885560960102,138.11160880307028
2026-07-12 06:40:00+00:00,1002.33,3110169.8502,3110169.8502,2223664.432697742,886505.4175022584,0.0,886505.4175022584,3110.1698502000004,3110.1698502000004,3110169.8502,138.1640608855545,0,,,False,0,none,0.007775185714297195,0.007775185714297195,0.0,0.0,0.007775185714297195,0.021,0.0,0.0,138.16141753471243,138.1640608855545,182.0,182.0,310.0,138.1640608855545,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173378968851.2464,48.160824680901776,32.13618615454663,310.0,138.16141753471243,308.3520575773845,149.55139211990527,138.10426381348725,0.0,0.0,0.0,0.0,0.0,0.0,-2.0102739727294203,-73.81848082430652,2223664.432697742,2223775.3425542973,2223664.432697742,0.0,-73707.57096775109,110.90985655543045,0.0,302.40184358493195,280.1220811587709,247.6203396618745,214.2835235744753,186.65159962416126,166.8430190957524,154.08240978404368,146.5165315138403,142.32075077755655,140.1193503879166,139.0173219645343,138.48754001910524,138.2417323574276,138.13121970880178,293.9758784905039,265.1157689349435,230.66979066509197,199.39823289869884,175.55495485395747,159.48734420997351,149.62463181421847,144.00155213024203,140.98342675135436,139.44341325501256,138.6908889933376,138.3367434713429,138.1755177157286,138.10426381348725
2026-07-12 06:50:00+00:00,1017.608,3157576.5675199996,3157576.5675199996,2260808.2411453375,896768.3263746621,0.0,896768.3263746621,3157.5765675199996,3157.5765675199996,3157576.5675199996,138.16141753471243,0,,,False,0,none,0.007893578710943823,0.007893578710943823,0.0,0.0,0.007893578710943823,0.021,0.0,0.0,138.15935977609365,138.16141753471243,182.0,182.0,310.0,138.16141753471243,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174691095018.72964,48.525304171869344,32.37939172357197,310.0,138.15935977609365,308.4205952761697,149.9616253149212,138.0972223684888,0.0,0.0,0.0,0.0,0.0,0.0,-2.022614657705345,-74.0441098555486,2260808.2411453375,2260921.0556609584,2260808.2411453375,0.0,-73931.29533992754,112.81451562105212,0.0,302.6644837151418,280.89637147694634,248.78595984569844,215.52688910179097,187.7217185401738,167.63597099692464,154.60712340345805,146.83324466082652,142.49688183156462,140.20932809126415,139.05832535565185,138.5023378943138,138.24319567792512,138.12618214487128,294.47638185047884,266.1290545884845,231.92609079568297,200.58436433903395,176.49183740565533,160.13769882882622,150.03274408536936,144.23665747535117,141.10824225883886,139.5036168195965,138.71567913332626,138.3431540518559,138.17281753704657,138.0972223684888
2026-07-12 07:00:00+00:00,1031.248,3199900.6691199993,3199900.6691199997,2293922.3577582324,905978.3113617674,4.656612873077393e-10,905978.3113617669,3199.9006691199997,3199.9006691199993,3199900.6691199997,138.15935977609365,0,,,False,0,none,0.00799928931549085,0.00799928931549085,0.0,0.0,0.00799928931549085,0.021,0.0,0.0,138.15791889504047,138.15935977609365,182.0,182.0,310.0,138.15935977609365,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176022953260.77383,48.8952647946594,32.62625467748953,310.0,138.15791889504047,308.4852141356446,150.38988162647888,138.0905023560779,0.0,0.0,0.0,0.0,0.0,0.0,-2.0349935130687262,-74.27313218028478,2293922.3577582324,2294036.8689206005,2293922.3577582324,0.0,-74158.6210179166,114.5111623681878,0.0,302.91891536980114,281.659474534549,249.94999685086376,216.7829625348445,188.81399185603794,168.453006241001,155.15256195838637,147.16529410828625,142.68318654561853,140.30550817005613,139.1028605216182,138.51903559066264,138.24563221753553,138.12162193178787,294.9651744992763,267.1341397810711,233.1882307474896,201.78935489284387,177.45316819613274,160.8111754796981,150.45905572069398,144.48438476031717,141.24101878402894,139.56847885747987,138.74303255552516,138.35090387675504,138.17078653204956,138.0905023560779
2026-07-12 07:10:00+00:00,1043.47,3237824.8017999995,3237824.8018,2323554.0337617192,914270.7680382808,4.656612873077393e-10,914270.7680382803,3237.8248018,3237.8248017999995,3237824.8018,138.15791889504047,0,,,False,0,none,0.008094027010134917,0.008094027010134917,0.0,0.0,0.008094027010134917,0.021,0.0,0.0,138.157127296816,138.15791889504047,182.0,182.0,310.0,138.15791889504047,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,177372452184.90225,49.27012560691729,32.87638737194776,310.0,138.157127296816,308.5461296514645,150.83573177284075,138.08412260616916,0.0,0.0,0.0,0.0,0.0,0.0,-2.047411044443464,-74.50518824842753,2323554.0337617192,2323670.0617957907,2323554.0337617192,0.0,-74389.16021435615,116.0280340713798,0.0,303.16512918048795,282.4103492880271,251.1101982524487,218.04907503648573,189.9261911060498,169.29269347662114,155.71801236138842,147.51243519341247,142.8796558441023,140.40796496683214,139.15101042071328,138.5376977090923,138.24908461053215,138.1175644471709,295.4418703094842,268.129296441815,234.45355470089217,203.010622585487,178.43708604331732,161.5067314072962,150.903131704438,144.74464120058155,141.3818084888823,139.63808647475514,138.7730253610017,138.36004628213666,138.1694577373236,138.08412260616916
2026-07-12 07:20:00+00:00,1054.453,3271904.391819999,3271904.3918199996,2350152.323020003,921752.0687999967,4.656612873077393e-10,921752.0687999963,3271.9043918199995,3271.904391819999,3271904.3918199996,138.157127296816,0,,,False,0,none,0.008179183071047763,0.008179183071047763,0.0,0.0,0.008179183071047763,0.021,0.0,0.0,138.15701828726347,138.157127296816,182.0,182.0,310.0,138.157127296816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,178737770032.78366,49.64938056466213,33.129452139897126,310.0,138.15701828726347,308.6035471814744,151.2987798494689,138.0781028628693,0.0,0.0,0.0,0.0,0.0,0.0,-2.059867705252389,-74.73996485354964,2350152.323020003,2350269.711322564,2350152.323020003,0.0,-74622.57655098848,117.38830256115762,0.0,303.403170265122,283.148173028068,252.26463489355942,219.32285995192146,191.0562978688454,170.15371893980415,156.30281725858788,147.87444684897062,143.08629040614494,140.51677797569238,139.20286134016305,138.55839124553916,138.25359718178595,138.1140361980693,295.9062156210225,269.113091312204,235.71974439525442,204.24585221370484,179.44189376623737,162.2234074638577,151.36457422879576,145.01734967967812,141.53067092243222,139.71253124020043,138.80573672615273,138.37063678980587,138.16886565554407,138.0781028628693
2026-07-12 07:30:00+00:00,1064.348,3302607.98312,3302607.9831199995,2374091.770727406,928516.2123925937,0.0,928516.2123925942,3302.6079831199995,3302.60798312,3302607.9831199995,138.15701828726347,0,,,False,0,none,0.008255931443861149,0.008255931443861149,0.0,0.0,0.008255931443861149,0.021,0.0,0.0,138.15762615122284,138.15701828726347,182.0,182.0,310.0,138.15701828726347,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,180117309949.52942,50.0325860970915,33.38515300065266,310.0,138.15762615122284,308.6576620207913,151.77866186357178,138.0724637548622,0.0,0.0,0.0,0.0,0.0,0.0,-2.0723639031605114,-74.97718744873522,2374091.770727406,2374210.382024999,2374091.770727406,0.0,-74858.57615114236,118.61129759285541,0.0,303.6331257009453,283.87230206189747,253.41164848101596,220.60220645373172,192.20247176110036,171.03486750531206,156.9063648257149,148.2511279873296,143.30309835431407,140.63203041820688,139.25850220021874,138.58118526504583,138.25921581740693,138.1110647814324,296.3580627918553,270.0843353407768,236.98476523074672,205.4929535738457,180.4660314080177,162.96031275688972,151.8430142985768,145.30244455966482,141.68767065764757,139.7919079311729,138.84124831884282,138.3827328351311,138.16904614864845,138.0724637548622
2026-07-12 07:40:00+00:00,1073.283,3330332.7520199995,3330332.7520199995,2395688.1273695487,934644.6246504509,0.0,934644.6246504509,3330.3327520199996,3330.3327520199996,3330332.7520199995,138.15762615122284,0,,,False,0,none,0.008325267566302781,0.008325267566302781,0.0,0.0,0.008325267566302781,0.021,0.0,0.0,138.15899810828103,138.15762615122284,182.0,182.0,310.0,138.15762615122284,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181509664685.49326,50.41935130152591,33.6432291172922,310.0,138.15899810828103,308.7086595974599,152.27502901641662,138.06722673154877,0.0,0.0,0.0,0.0,0.0,0.0,-2.0849000055067735,-75.21661407757306,2395688.1273695487,2395807.840683968,2395688.1273695487,0.0,-75096.90076315403,119.71331441903021,0.0,303.85511492001035,284.58224106924706,254.54981067011985,221.8852235892044,193.3630259810238,171.93500853937056,157.52808115665587,148.64229057014197,143.5300932516264,140.7538083007138,139.31802407017423,138.60615068341752,138.2659878836842,138.1086788760387,296.79734973665705,271.0420444772725,238.24682493875238,206.75003010237188,181.50805677827742,163.71661392904784,152.33810674306136,145.59986963929182,141.85287603717885,139.87631378491392,138.8796439138075,138.3963935993961,138.17003637882237,138.06722673154877
2026-07-12 07:50:00+00:00,1081.364,3355407.6101600006,3355407.61016,2415206.1005705157,940201.5095894844,0.0,940201.5095894849,3355.4076101600003,3355.407610160001,3355407.61016,138.15899810828103,0,,,False,0,none,0.008388016729634589,0.008388016729634589,0.0,0.0,0.008388016729634589,0.021,0.0,0.0,138.1611817933107,138.15899810828103,182.0,182.0,310.0,138.15899810828103,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,182913585952.5794,50.809329431272054,33.9034491167785,310.0,138.1611817933107,308.7567157380569,152.787552110756,138.06241419398577,0.0,0.0,0.0,0.0,0.0,0.0,-2.0974763438583772,-75.45803010962112,2415206.1005705157,2415326.8085865397,2415206.1005705157,0.0,-75337.32209359715,120.70801602397114,0.0,304.06928196991254,285.27761751885134,255.6778879657288,223.17020850465303,194.53640487423482,172.85308227796526,158.16742284045816,149.04775644154523,143.76729163672294,140.8821991702557,139.38151954420766,138.63335996959637,138.27396213013563,138.1069088782751,297.2240831770739,271.985406740381,239.50433811159786,208.01535135389088,182.56662792661908,164.49152519319847,152.84952396016928,145.9095729222074,142.02635742406082,139.96584768041262,138.92100898343517,138.4116798226737,138.17187464199162,138.06241419398577
2026-07-12 08:00:00+00:00,1088.682,3378114.925079999,3378114.9250799995,2432870.077623578,945244.8474564217,4.656612873077393e-10,945244.8474564212,3378.1149250799995,3378.114925079999,3378114.9250799995,138.1611817933107,0,,,False,0,none,0.00844488780781004,0.00844488780781004,0.0,0.0,0.00844488780781004,0.021,0.0,0.0,138.16420082788136,138.1611817933107,182.0,182.0,310.0,138.1611817933107,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184327960216.89706,51.2022111713603,34.165606603072646,310.0,138.16420082788136,308.80199699772766,153.3159152331667,138.0580498866572,0.0,0.0,0.0,0.0,0.0,0.0,-2.11009321787149,-75.70124407867677,2432870.077623578,2432991.6846081056,2432870.077623578,0.0,-75579.6370941489,121.60698452786892,0.0,304.2757895764177,285.9581615382859,256.79481398543356,224.45562138503877,195.7211646129205,173.78808908201114,158.82387099152987,149.46735534086142,144.01471240036426,141.0172912880772,139.44908224545506,138.6628869192353,138.28318913619648,138.10578619789797,297.63832554487493,272.913755916117,240.75589751531058,209.28733054666648,183.64048847613904,165.2842998610603,153.3769517233366,146.2315058884295,142.20818575767666,140.06060929783854,138.9654302652164,138.42865354843207,138.17460061376536,138.0580498866572
2026-07-12 08:10:00+00:00,1095.314,3398693.6231600004,3398693.6231600004,2448871.3312029303,949822.2919570701,0.0,949822.2919570701,3398.6936231600002,3398.6936231600002,3398693.6231600004,138.16420082788136,0,,,False,0,none,0.008496479830439274,0.008496479830439274,0.0,0.0,0.008496479830439274,0.021,0.0,0.0,138.16808893005623,138.16420082788136,182.0,182.0,310.0,138.16420082788136,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,185751788817.11514,51.59771911586532,34.42951647202585,310.0,138.16808893005623,308.8446610158689,153.85981195998735,138.05415809857934,0.0,0.0,0.0,0.0,0.0,0.0,-2.1227508985826438,-75.94608426692201,2448871.3312029303,2448993.751297053,2448871.3312029303,0.0,-75823.66417279933,122.42009412268817,0.0,304.47481438073544,286.6236893518331,257.8996664061298,225.74006477440327,196.91596292707106,174.7390810633958,159.49692637395498,149.90092145206847,144.27237302719666,141.1591725432865,139.52080633911098,138.69480681223428,138.29372093961155,138.10534289701823,298.0401843441132,273.8265500487077,242.00025074967482,210.5645062809632,184.72845540827674,166.0942237699473,153.9200855110281,146.56562118596702,142.39843196105312,140.16069856079005,139.012995410398,138.44737813152997,138.17825538389505,138.05415809857934
2026-07-12 08:20:00+00:00,1101.327,3417351.60138,3417351.60138,2463374.576895087,953977.0244849129,0.0,953977.0244849129,3417.35160138,3417.35160138,3417351.60138,138.16808893005623,0,,,False,0,none,0.008543314664197789,0.008543314664197789,0.0,0.0,0.008543314664197789,0.021,0.0,0.0,138.17288154414726,138.16808893005623,182.0,182.0,310.0,138.16808893005623,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187184172019.18323,51.99560333866201,34.69501195588583,310.0,138.17288154414726,308.8848568949926,154.4189431400072,138.05076384657784,0.0,0.0,0.0,0.0,0.0,0.0,-2.1354496312431386,-76.19239596296951,2463374.576895087,2463497.7327431105,2463374.576895087,0.0,-76069.24011494592,123.15584802359808,0.0,304.6665432194803,287.2740899643075,258.9916484243849,227.0222675404045,198.11954573030272,175.70515562035584,160.18610587846828,150.34829160888847,144.5402896400917,141.30792972772056,139.59678610027305,138.7291962986688,138.30561027883306,138.1056118303649,298.4298036606878,274.7233539422104,243.23628114312643,211.8455282692193,185.82941291859862,166.920610420376,154.47862765093745,146.91187071885489,142.5971643332351,140.26621487545398,139.0637926928541,138.46791826888855,138.18288101321147,138.05076384657784
2026-07-12 08:30:00+00:00,1106.778,3434265.727319999,3434265.72732,2476520.6498775827,957745.0774424174,9.313225746154785e-10,957745.0774424165,3434.26572732,3434.2657273199993,3434265.72732,138.17288154414726,0,,,False,0,none,0.00858583662320739,0.00858583662320739,0.0,0.0,0.00858583662320739,0.021,0.0,0.0,138.17861455177604,138.17288154414726,182.0,182.0,310.0,138.17288154414726,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188624294678.6218,52.39563741072828,34.96194196576959,310.0,138.17861455177604,308.9227255814989,154.99301423675863,138.0478928679301,0.0,0.0,0.0,0.0,0.0,0.0,-2.1481896377426337,-76.44003899696924,2476520.6498775827,2476644.4713945827,2476520.6498775827,0.0,-76316.21747996937,123.82151699985843,0.0,304.85117006845445,287.90931385380935,260.0700726443749,228.3010694271539,199.3307354560506,176.68544903986606,160.89093914561596,150.80930329248403,144.81847661641095,141.46364809571412,139.67711650575393,138.76613236374973,138.31891058392003,138.10662661582984,298.8073570724849,275.60382434879,244.46299161017396,213.12914512767856,186.94230174846885,167.76279665051416,155.05228505051963,147.27020449408138,142.80444940972114,140.37725671271835,139.11791078079176,138.49033966991396,138.18852031940744,138.0478928679301
2026-07-12 08:40:00+00:00,1111.716,3449588.0450399998,3449588.0450399993,2488429.3965925863,961158.648447413,0.0,961158.6484474135,3449.588045039999,3449.5880450399995,3449588.0450399993,138.17861455177604,0,,,False,0,none,0.008624427927570144,0.008624427927570144,0.0,0.0,0.008624427927570144,0.021,0.0,0.0,138.18532444540864,138.17861455177604,182.0,182.0,310.0,138.17861455177604,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,190071413639.20618,52.7976148997795,35.230168755980884,310.0,138.18532444540864,308.9584002484162,155.58173298108687,138.04557159251863,0.0,0.0,0.0,0.0,0.0,0.0,-2.1609711186715668,-76.68888557359996,2488429.3965925863,2488553.819880902,2488429.3965925863,0.0,-76564.46228528442,124.42328831554914,0.0,305.02889358165817,288.529363533772,261.1343487918543,229.57540809561786,200.5484231077847,177.6791290993187,161.6109651796593,151.28379283039337,145.10694488135456,141.62641056798006,139.7618915753659,138.80569205694474,138.33367599027426,138.10842160399224,299.1730417890333,276.4676973292461,245.67949060387198,214.41419246869137,188.06611292194498,168.62013826457235,155.64076681689792,147.64056915575196,143.0203505532245,140.4939211552702,139.17543889173024,138.5147084729449,138.19521693161374,138.04557159251863
2026-07-12 08:50:00+00:00,1116.184,3463451.9809599994,3463451.9809599994,2499206.4480219483,964245.532938051,0.0,964245.532938051,3463.451980959999,3463.451980959999,3463451.9809599994,138.18532444540864,0,,,False,0,none,0.008659424231848473,0.008659424231848473,0.0,0.0,0.008659424231848473,0.021,0.0,0.0,138.19304831087183,138.18532444540864,182.0,182.0,310.0,138.18532444540864,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191524849196.7047,53.20134699908464,35.499566341794676,310.0,138.19304831087183,308.992006675468,156.18480830945205,138.04382712337167,0.0,0.0,0.0,0.0,0.0,0.0,-2.1737942551396525,-76.93881880851369,2499206.4480219483,2499331.4146394054,2499206.4480219483,0.0,-76813.85219105659,124.96661745710298,0.0,305.199915154423,289.134285688032,262.18397068290403,230.84430955537854,201.7715618424488,178.6853964036058,162.34573093310354,151.7715942989459,145.40570116100253,141.7962972581935,139.85120374358402,138.8479524896066,138.34996125529565,138.11103184608845,299.5270739193503,277.31477804400646,246.88498141941642,215.69958454587885,189.19988274479275,169.49200634612606,156.24378248994753,148.0229069578889,143.2449272382088,140.61630335006788,139.23646542689124,138.5410913109559,138.20301521600547,138.04382712337167
2026-07-12 09:00:00+00:00,1120.22,3475975.446799999,3475975.4467999996,2508944.382486212,967031.0643137875,4.656612873077393e-10,967031.064313787,3475.9754467999996,3475.975446799999,3475975.4467999996,138.19304831087183,0,,,False,0,none,0.00869112238617638,0.00869112238617638,0.0,0.0,0.00869112238617638,0.021,0.0,0.0,138.20182370460338,138.19304831087183,182.0,182.0,310.0,138.19304831087183,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192983977261.14078,53.60666035031688,35.770019046714566,310.0,138.20182370460338,309.0236636206147,156.8019495274285,138.04268721383553,0.0,0.0,0.0,0.0,0.0,0.0,-2.186659210369157,-77.18973137702491,2508944.382486212,2509069.838770468,2508944.382486212,0.0,-77064.27509276941,125.4562842555024,0.0,305.3644373679002,289.724164862686,263.218506704974,232.10687993967818,202.9991613261821,179.70347926842726,163.0947900811081,152.27253886353864,145.71474720314902,141.97338559259433,139.94514422363747,138.89299073864515,138.36782169435128,138.11449306121747,299.86968456821387,278.1449320221144,248.07875119479422,216.98430737781487,190.34268861441853,170.37778888567772,156.86104156200713,148.41715521033612,143.47823462187444,140.74449625135267,139.30107822836422,138.56955517313529,138.21196022769192,138.04268721383553
2026-07-12 09:10:00+00:00,1123.854,3487251.5307599995,3487251.5307599995,2517719.4118933724,969532.1188666271,0.0,969532.1188666271,3487.2515307599997,3487.2515307599997,3487251.5307599995,138.20182370460338,0,,,False,0,none,0.008719757156426798,0.008719757156426798,0.0,0.0,0.008719757156426798,0.021,0.0,0.0,138.21168766635247,138.20182370460338,182.0,182.0,310.0,138.20182370460338,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194448219531.71582,54.013394314365506,36.04141968137243,310.0,138.21168766635247,309.053483172308,157.43286301961726,138.04218022297735,0.0,0.0,0.0,0.0,0.0,0.0,-2.1995661310068644,-77.44152382624439,2517719.4118933724,2517845.308117982,2517719.4118933724,0.0,-77315.62760163471,125.89622460967803,0.0,305.5226625478057,290.2991170911924,264.23759090178913,233.36229604465737,204.23028074678035,180.7326272854384,163.85769949744937,152.78645274272506,146.03407916295515,142.15774887551004,140.04380240718234,138.94088354603883,138.38731300154842,138.11884154788152,300.20111615915687,278.95807669021235,249.2601617543113,218.26741069378573,191.49364392235458,171.27688413036128,157.49225134351815,148.8232451097126,143.72032250115637,140.87859031801634,139.36936431845177,138.6001672540015,138.2220976110001,138.04218022297735
2026-07-12 09:20:00+00:00,1127.114,3497367.1151599996,3497367.1151599996,2525598.5098194284,971768.6053405711,0.0,971768.6053405711,3497.3671151599997,3497.3671151599997,3497367.1151599996,138.21168766635247,0,,,False,0,none,0.00874554772356146,0.00874554772356146,0.0,0.0,0.00874554772356146,0.021,0.0,0.0,138.22267740903328,138.21168766635247,182.0,182.0,310.0,138.21168766635247,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195917037949.373,54.421399430381385,36.31366851529851,310.0,138.22267740903328,309.08157110222237,158.07725222832866,138.04233505809552,0.0,0.0,0.0,0.0,0.0,0.0,-2.2125151482772076,-77.69410362206104,2525598.5098194284,2525724.799717337,2525598.5098194284,0.0,-77567.81372415274,126.28989790829655,0.0,305.674791796432,290.859285340787,265.2409162378682,234.60979938185523,205.46402530818224,181.77211010338354,164.63401815699632,153.31315642563058,146.36368667908647,142.3494555315395,140.14726544496008,138.99170708870895,138.40849112740116,138.1241141230698,300.5216197728767,279.75417498343677,250.42864226485827,219.54800216789192,192.65189426597297,172.18869929790685,158.13711533041683,149.2411005238211,143.9712350925762,141.0186724447463,139.44140946570843,138.63299472443592,138.2334734804734,138.04233505809552
2026-07-12 09:30:00+00:00,1130.026,3506402.8764399993,3506402.87644,2532643.6821888797,973759.1942511201,4.656612873077393e-10,973759.1942511196,3506.40287644,3506.4028764399995,3506402.87644,138.22267740903328,0,,,False,0,none,0.00876869772130809,0.00876869772130809,0.0,0.0,0.00876869772130809,0.021,0.0,0.0,138.23483046980215,138.22267740903328,182.0,182.0,310.0,138.22267740903328,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197389931712.20874,54.83053658672465,36.58667272372111,310.0,138.23483046980215,309.108027202803,158.7348181538208,138.04318115496667,0.0,0.0,0.0,0.0,0.0,0.0,-2.2255063790499605,-77.947384636517,2532643.6821888797,2532770.322696108,2532643.6821888797,0.0,-77820.74412928894,126.64050722806132,0.0,305.8210242530562,291.4048359145398,266.2282295135322,235.84869216474397,206.69954423861373,182.8212172940538,165.42330760830848,153.85246511243537,146.70355280539914,142.54856933832664,140.25561818940412,139.0455369009286,138.43141222714485,138.13034809612628,300.831453049777,280.5332305381305,251.58368433800516,220.8252444790834,193.8166169216667,173.11265072918232,158.79533373207036,149.67063834138588,144.23101052438034,141.1648259831625,139.51729806784715,138.66810465166344,138.24613437662694,138.04318115496667
2026-07-12 09:40:00+00:00,1132.61,3514420.8734,3514420.8734,2538906.129830798,975514.7435692018,0.0,975514.7435692018,3514.4208734,3514.4208734,3514420.8734,138.23483046980215,0,,,False,0,none,0.008789364205526909,0.008789364205526909,0.0,0.0,0.008789364205526909,0.021,0.0,0.0,138.24818518814388,138.23483046980215,182.0,182.0,310.0,138.23483046980215,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,198866430788.907,55.24067521914084,36.8603451852669,310.0,138.24818518814388,309.1329456014281,159.40525702667077,138.04474843180253,0.0,0.0,0.0,0.0,0.0,0.0,-2.2385399267217667,-78.20128603083661,2538906.129830798,2539033.0805279575,2538906.129830798,0.0,-78074.33533367701,126.95069715959835,0.0,305.961556300735,291.9359543885115,267.1993248562737,237.0783308917954,207.93602519173146,183.87925531064312,166.2251300516995,154.4041874028611,147.05365325406018,142.75514883687,140.36894274649902,139.1024475719987,138.4561324821661,138.1375811760884,301.13087795656816,281.2952821538556,252.72483553733926,222.09835021306012,194.98701746156092,174.04816241054442,159.46660257405077,150.11176783990558,144.49968052495996,141.31713045259224,139.59711290539315,138.70556383227367,138.26012717195437,138.04474843180253
2026-07-12 09:50:00+00:00,1134.883,3521473.85602,3521473.85602,2544427.9923386695,977045.8636813303,0.0,977045.8636813303,3521.47385602,3521.47385602,3521473.85602,138.24818518814388,0,,,False,0,none,0.008807680951331602,0.008807680951331602,0.0,0.0,0.008807680951331602,0.021,0.0,0.0,138.26281107262022,138.24818518814388,182.0,182.0,310.0,138.24818518814388,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200346090479.10455,55.65169179975126,37.134603473712275,310.0,138.26281107262022,309.1564150665531,160.08825922463765,138.0470672057506,0.0,0.0,0.0,0.0,0.0,0.0,-2.2516158819419947,-78.45573132136865,2544427.9923386695,2544555.214983936,2544427.9923386695,0.0,-78328.50867610238,127.22264526625804,0.0,306.09658098797394,292.45284229552794,268.15403830051997,238.29812101406432,209.17269047843897,184.94554484445968,167.0390466226767,154.96812406376097,147.41395544935912,142.9692466272023,140.4873179717639,139.16251241323135,138.48270789943479,138.14585138769652,301.4201590005641,282.0403989942506,253.85169336580398,223.36657677760073,196.16232576547412,174.99466346387442,160.15061198966134,150.5643894088351,144.7772694694728,141.4756608647742,139.68093468465335,138.74543850743333,138.27549890914605,138.0470672057506
2026-07-12 10:00:00+00:00,1136.862,3527614.57428,3527614.5742800003,2549249.1899143406,978365.3843656597,4.656612873077393e-10,978365.3843656592,3527.6145742800004,3527.61457428,3527614.5742800003,138.26281107262022,0,,,False,0,none,0.008823783277693733,0.008823783277693733,0.0,0.0,0.008823783277693733,0.021,0.0,0.0,138.27871141415693,138.26281107262022,182.0,182.0,310.0,138.26281107262022,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,201828490079.2114,56.06346946644761,37.40936961069012,310.0,138.27871141415693,309.1785193052538,160.78351049753925,138.05016815439672,0.0,0.0,0.0,0.0,0.0,0.0,-2.264734323300523,-78.7106481511724,2549249.1899143406,2549376.6483292426,2549249.1899143406,0.0,-78583.18973627035,127.45841490206658,0.0,306.22628771216904,292.95571498919975,269.0922446748939,239.5075146431607,210.40879669997318,186.0194212998339,167.86461812236132,155.54406857964977,147.7844187784841,143.1909093994755,140.61081939913203,139.22580336708182,138.51119423906385,138.15519694352741,301.69956207062444,282.7686775448125,254.96390203227443,224.62922445142615,197.34179584108702,175.95158835534414,160.847046474787,151.0283946174525,145.06379426685285,141.64048753224293,139.76884185261477,138.7877942232649,138.29229671226935,138.05016815439672
