timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 10:10:00+00:00,1138.559,3532880.263459999,3532880.2634599996,2553401.8330374146,979478.430422585,4.656612873077393e-10,979478.4304225845,3532.8802634599997,3532.8802634599992,3532880.2634599996,138.27871141415693,0,,,False,0,none,0.008837764294180078,0.008837764294180078,0.0,0.0,0.008837764294180078,0.021,0.0,0.0,138.29592736669383,138.27871141415693,182.0,182.0,310.0,138.27871141415693,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,203313228194.34372,56.475896720651036,37.68456919674591,310.0,138.29592736669383,309.199337235472,161.49068966208662,138.05408230611948,0.0,0.0,0.0,0.0,0.0,0.0,-2.2778953178809527,-78.96596748257579,2553401.8330374146,2553529.492703116,2553401.8330374146,0.0,-78838.30781687424,127.65966570156161,0.0,306.3508617823291,293.4447988913473,270.01385293336944,240.7060058038085,211.64363114749506,187.10023244711797,168.70140345617605,156.13180601078363,148.1649936957405,143.42017723562668,140.7395187301669,139.29239066372804,138.5416468320822,138.16565698182464,301.9693530310052,283.48023781650767,256.0611479114474,225.88563290840457,198.52470388408275,176.91837600210803,161.55558440842012,151.50366583451722,145.3592639944317,141.81167574162515,139.86091034098567,138.83269565505302,138.31056771330415,138.05408230611948
2026-07-12 10:20:00+00:00,1139.986,3537308.1588399997,3537308.1588399997,2556913.9335321533,980394.2253078464,0.0,980394.2253078464,3537.3081588399996,3537.3081588399996,3537308.1588399997,138.29592736669383,0,,,False,0,none,0.00884971898201412,0.00884971898201412,0.0,0.0,0.00884971898201412,0.021,0.0,0.0,138.31449016514688,138.29592736669383,182.0,182.0,310.0,138.29592736669383,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,204799920277.26584,56.88886674368496,37.960130955175025,310.0,138.31449016514688,309.21894325484516,162.20946939388708,138.058841346005,0.0,0.0,0.0,0.0,0.0,0.0,-2.291098921743397,-79.22162317466692,2556913.9335321533,2557041.761378199,2556913.9335321533,0.0,-79093.79532862129,127.82784604563494,0.0,306.47048421477444,293.92032967352947,270.9188031810153,241.8931278173841,212.87651035032775,188.18733792505458,169.54895953072395,156.73111289444068,148.5556215124747,143.65708333198972,140.87348356423848,139.36234260666677,138.57412035030305,138.17727041946802,302.22979680968325,284.1752205457188,257.14315604642957,227.1351784131177,199.7103465327467,177.89446873090296,162.27589729308264,151.99007554622733,145.66367927564144,141.98928523248193,139.95721317633664,138.88020634537696,138.33035880167412,138.058841346005
2026-07-12 10:30:00+00:00,1141.152,3540926.1868800004,3540926.1868800004,2559809.089474919,981117.0974050816,0.0,981117.0974050816,3540.9261868800004,3540.9261868800004,3540926.1868800004,138.31449016514688,0,,,False,0,none,0.008859718480955339,0.008859718480955339,0.0,0.0,0.008859718480955339,0.021,0.0,0.0,138.33443006466305,138.31449016514688,182.0,182.0,310.0,138.31449016514688,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206288195978.53998,57.30227666070555,38.235986240866964,310.0,138.33443006466305,309.2374074895402,162.93951526147794,138.0644766811798,0.0,0.0,0.0,0.0,0.0,0.0,-2.3043451803314037,-79.47755152803846,2559809.089474919,2559937.0536516043,2559809.089474919,0.0,-79349.58735135291,127.96417668554932,0.0,306.58533148295726,294.3825504557946,271.80706353057104,243.06845030014222,214.1067781212745,189.2801086435588,170.40684078815733,157.34175683658668,148.95623399510126,143.9016535828504,141.01277703857502,139.43572531480737,138.60866904801804,138.1900757167684,302.4811564626168,284.8537845843309,258.2096870952748,228.3772717249187,200.8980400517517,178.87931216699474,163.00764978848406,152.48748629363365,145.9770320911515,142.17336995533057,140.0578202565225,138.93038856126387,138.35171662188574,138.0644766811798
2026-07-12 10:40:00+00:00,1142.063,3543752.96522,3543752.9652200006,2562103.1307455576,981649.834474443,4.656612873077393e-10,981649.8344744425,3543.7529652200005,3543.75296522,3543752.9652200006,138.33443006466305,0,,,False,0,none,0.008867810532843216,0.008867810532843216,0.0,0.0,0.008867810532843216,0.021,0.0,0.0,138.35577795491204,138.33443006466305,182.0,182.0,310.0,138.33443006466305,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,207777694484.38474,57.71602624566243,38.51206817616682,310.0,138.35577795491204,309.25479603105526,163.68048343616744,138.07101974814483,0.0,0.0,0.0,0.0,0.0,0.0,-2.3176341287448294,-79.73369048055355,2562103.1307455576,2562231.200221815,2562103.1307455576,0.0,-79605.621004296,128.069476257544,0.0,306.6955754142109,294.83170989662824,272.67862667806315,244.23157548709545,215.33380254272544,190.37792360184943,171.2745959556081,157.96349500108562,149.36675234020248,144.1539057718249,141.15745722018525,139.51260227812716,138.6453463843801,138.20411115428317,302.72369243223727,285.51610412174335,259.2605335497093,229.61135471291857,202.08711766908334,179.87235351639302,163.75049834849992,152.99574962601812,146.29930494302434,142.36397740433398,140.1627978647241,138.98330292534132,138.37468755940333,138.07101974814483
2026-07-12 10:50:00+00:00,1142.727,3545813.3173800004,3545813.31738,2563813.928679683,981999.3887003171,0.0,981999.3887003176,3545.8133173799997,3545.81331738,3545813.31738,138.35577795491204,0,,,False,0,none,0.008874058380174717,0.008874058380174717,0.0,0.0,0.008874058380174717,0.021,0.0,0.0,138.3785635251719,138.35577795491204,182.0,182.0,310.0,138.35577795491204,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209268065740.50122,58.13001826125034,38.78831187771426,310.0,138.3785635251719,309.2711711679028,164.43202471544387,138.0785019536637,0.0,0.0,0.0,0.0,0.0,0.0,-2.330965792048806,-79.98997982386058,2563813.928679683,2563942.0733513366,2563813.928679683,0.0,-79861.83515220694,128.1446716536302,0.0,306.8013831124342,295.26806134330116,273.5335086493405,245.38213767710667,216.55697662983235,191.4801719343467,172.15177319263483,158.5960755845068,149.78708760856168,144.41384971979454,141.3075770819617,139.59303426357832,138.68420432575647,138.21941467805263,302.957662082893,286.16236727863037,260.2955182752417,230.836899729323,203.27693014033355,180.87304225012005,164.50409094087132,153.51470608889247,146.63047072251922,142.56114838916938,140.27220843107278,139.03900820219073,138.39931739737824,138.0785019536637
2026-07-12 11:00:00+00:00,1143.146,3547113.4492399995,3547113.4492399995,2564951.124684201,982162.3245557984,0.0,982162.3245557984,3547.1134492399997,3547.1134492399997,3547113.4492399995,138.3785635251719,0,,,False,0,none,0.00887847854933847,0.00887847854933847,0.0,0.0,0.00887847854933847,0.021,0.0,0.0,138.4028129548908,138.3785635251719,182.0,182.0,310.0,138.3785635251719,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,210758965513.26044,58.544157087016785,39.064653541023304,310.0,138.4028129548908,309.28659159220575,165.19378016387245,138.08695451546618,0.0,0.0,0.0,0.0,0.0,0.0,-2.3443401854399983,-80.24636034715402,2564951.124684201,2565079.3149458477,2564951.124684201,0.0,-80118.17008550745,128.19026164658135,0.0,306.90291680742564,295.6918611077936,274.371745398891,246.51979932378137,217.7757148711045,192.5862502790927,173.03791621062643,159.2392362438262,150.2171395254521,144.6814863002973,141.4631837694149,139.67707883887113,138.7252931456196,138.23602367387085,303.1833189668087,286.7927736342428,261.31449123412443,232.0534068835592,204.46684384467275,181.88082874931598,165.2680691810561,154.0441851955669,146.9704922304908,142.76491661082798,140.38611019229725,139.0975611179738,138.42565088886423,138.08695451546618
2026-07-12 11:10:00+00:00,1143.324,3547665.7725600004,3547665.7725600004,2565522.1456927196,982143.6268672808,0.0,982143.6268672808,3547.6657725600003,3547.6657725600003,3547665.7725600004,138.4028129548908,0,,,False,0,none,0.00888110284386835,0.00888110284386835,0.0,0.0,0.00888110284386835,0.021,0.0,0.0,138.4285516763303,138.4028129548908,182.0,182.0,310.0,138.4028129548908,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,212250054060.48813,58.958348350135594,39.34103019410937,310.0,138.4285516763303,309.30111260783525,165.96538232531805,138.0964083374075,0.0,0.0,0.0,0.0,0.0,0.0,-2.3577573143754393,-80.50277361264564,2565522.1456927196,2565650.352325465,2565522.1456927196,0.0,-80374.5669799,128.2066327456414,0.0,307.00033390177884,296.1033677082332,275.19339139796233,247.644249887688,218.98945282582747,193.69556165164192,173.93256321479205,159.8927038725186,150.6567964010493,144.9568072127403,141.6243183379268,139.76479054314936,138.7686615356779,138.2539748991192,303.4009125422516,287.4075328095152,262.3173274647191,233.2604022723167,205.65623942790177,182.89516384273452,166.042064767555,154.5840043465986,147.31932144867457,142.97530799397992,140.5045567135104,139.15901600364955,138.45373175410614,138.0964083374075
2026-07-12 11:20:00+00:00,1143.262,3547473.39028,3547473.39028,2565531.8897896763,981941.5004903236,0.0,981941.5004903236,3547.47339028,3547.47339028,3547473.39028,138.4285516763303,0,,,False,0,none,0.008881939650772233,0.008881939650772233,0.0,0.0,0.008881939650772233,0.021,0.0,0.0,138.4558023006175,138.4285516763303,182.0,182.0,310.0,138.4285516763303,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,213740994613.76987,59.372498503824964,39.61737941618101,310.0,138.4558023006175,309.31478631937364,166.74645084135832,138.10689394214944,0.0,0.0,0.0,0.0,0.0,0.0,-2.3712171746578132,-80.75916169424573,2565531.8897896763,2565660.0838304763,2565531.8897896763,0.0,-80630.9676534459,128.1940407998336,0.0,307.0937869427747,296.50284086445356,275.99851768991977,248.75520387742128,220.19764599627916,194.80751779682515,174.83524778350082,160.55619297584892,151.10593442440629,145.23979445991827,141.79101526858818,139.8562200148904,138.8143563034809,138.2733043353802,303.6106877863885,288.00686300282774,263.30392531540133,234.45743690462479,206.84451232359007,183.91549840202592,166.82570038048252,155.13396875192845,147.6768994027199,143.19234047548406,140.62759652877796,139.22342481296653,138.48360258924933,138.10689394214944
2026-07-12 11:30:00+00:00,1142.958,3546530.0965199997,3546530.0965199997,2564979.5177831356,981550.578736864,0.0,981550.578736864,3546.5300965199995,3546.5300965199995,3546530.0965199997,138.4558023006175,0,,,False,0,none,0.008880973815910645,0.008880973815910645,0.0,0.0,0.008880973815910645,0.021,0.0,0.0,138.48458351927385,138.4558023006175,182.0,182.0,310.0,138.4558023006175,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,215231449935.95578,59.786513871098826,39.89363869956558,310.0,138.48458351927385,309.3276618106859,167.5366019307002,138.11844128510344,0.0,0.0,0.0,0.0,0.0,0.0,-2.3847197524220882,-81.01546658564888,2564979.5177831356,2565107.670228837,2564979.5177831356,0.0,-80887.3141399473,128.1524457015912,0.0,307.183423578126,296.89054033474,276.7872093908437,249.85239792506454,221.39976678683152,195.92153538855084,175.74549762110507,161.22940757404666,151.5644168510972,145.5304193327134,141.96330168046967,139.95141319294666,138.86242189779225,138.29404692381098,303.8128847516144,288.5909890886773,264.2742035122795,235.6440837193117,208.03106924328952,184.94128356063453,167.61858922487622,155.69386966112359,148.04315492262842,143.41602307232085,140.75527256669906,139.29083619101257,138.51530450316997,138.11844128510344
2026-07-12 11:40:00+00:00,1142.412,3544835.89128,3544835.8912799996,2563864.2084157704,980971.6828642292,0.0,980971.6828642297,3544.8358912799995,3544.83589128,3544835.8912799996,138.48458351927385,0,,,False,0,none,0.008878205423787254,0.008878205423787254,0.0,0.0,0.008878205423787254,0.021,0.0,0.0,138.5149121213341,138.48458351927385,182.0,182.0,310.0,138.48458351927385,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,216721082331.96902,60.200300647769176,40.16974545171264,310.0,138.5149121213341,309.33978532115276,168.33543888488856,138.1310796013235,0.0,0.0,0.0,0.0,0.0,0.0,-2.3982650241223786,-81.27163020174302,2563864.2084157704,2563992.2902238173,2563864.2084157704,0.0,-81143.54839369608,128.08180804694712,0.0,307.269386680389,297.2667255969713,277.5595651188049,250.93559178489912,222.5953054899714,197.03703615161587,176.66283456345744,161.9120400691531,152.03209425159804,145.82864242452453,142.14119716350206,140.05041134457758,138.91290024809317,138.31623642834964,304.007738521311,289.1601419343298,265.2281003845074,236.81993736964955,209.21532900371693,185.97196868888332,168.42033409376444,156.26348652956423,148.41800468396343,143.64635551897783,140.88762174742786,139.36129529342355,138.54887687855302,138.1310796013235
2026-07-12 11:50:00+00:00,1141.62,3542378.3628,3542378.3628,2562179.4231458423,980198.9396541575,0.0,980198.9396541575,3542.3783627999996,3542.3783627999996,3542378.3628,138.5149121213341,0,,,False,0,none,0.008873603274096028,0.008873603274096028,0.0,0.0,0.008873603274096028,0.021,0.0,0.0,138.5468003908197,138.5149121213341,182.0,182.0,310.0,138.5149121213341,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,218209550218.65985,60.61376394962774,40.44563635940862,310.0,138.5468003908197,309.3512004032137,169.1425533394339,138.14483726980703,0.0,0.0,0.0,0.0,0.0,0.0,-2.411852956420243,-81.52759378718656,2562179.4231458423,2562307.404938564,2562179.4231458423,0.0,-81399.61199446488,127.98179272167908,0.0,307.35181434244197,297.63165497714715,278.31569495523814,252.00456402965781,223.7837680930738,198.15344615968513,177.58677342906714,162.60376920158495,152.5088034026111,146.13441278528884,142.32471309985118,140.1532506103333,138.96583043103695,138.33990520752,304.1954789150645,289.71455708459087,266.1655717341755,237.98461329857471,210.39672176723795,187.0070019582763,169.23052748241136,156.84258434668223,148.8013526303265,143.88332786290886,141.02467460782577,139.4348435603082,138.58435718149758,138.14483726980703
2026-07-12 12:00:00+00:00,1140.577,3539141.99638,3539141.99638,2559914.884963728,979227.1114162719,0.0,979227.1114162719,3539.14199638,3539.14199638,3539141.99638,138.5468003908197,0,,,False,0,none,0.008867128040872214,0.008867128040872214,0.0,0.0,0.008867128040872214,0.021,0.0,0.0,138.58025645032495,138.5468003908197,182.0,182.0,310.0,138.5468003908197,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,219696505882.24194,61.02680718951165,40.72124697311246,310.0,138.58025645032495,309.36194807539226,169.95752494774067,138.15974159580517,0.0,0.0,0.0,0.0,0.0,0.0,-2.4254835060091255,-81.78329753329498,2559914.884963728,2560042.736836782,2559914.884963728,0.0,-81655.44566024095,127.85187305403815,0.0,307.4308399293599,297.98558502777087,279.0557199750201,253.0591102817895,224.96467448097104,199.27019450556014,178.51682117173013,163.30425982451095,152.99436620631388,146.4476670005104,142.51385191495643,140.2599614353409,139.0212482739951,138.36508395481007,304.376330300662,290.25447354389775,267.0865892304932,239.13774399221538,211.57468692656968,188.04582876999098,170.04875011979618,157.43091303108562,149.19308881459807,144.12691948473622,141.16645455638948,139.5115181878662,138.62178061366814,138.15974159580517
2026-07-12 12:10:00+00:00,1139.276,3535105.0714399996,3535105.0714399996,2557056.312695119,978048.7587448806,0.0,978048.7587448806,3535.10507144,3535.10507144,3535105.0714399996,138.58025645032495,0,,,False,0,none,0.008858724502943163,0.008858724502943163,0.0,0.0,0.008858724502943163,0.021,0.0,0.0,138.61528345831985,138.58025645032495,182.0,182.0,310.0,138.58025645032495,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,221181593076.55005,61.43933141015279,40.99651126178732,310.0,138.61528345831985,309.3720669653918,170.77992034970478,138.17581860297773,0.0,0.0,0.0,0.0,0.0,0.0,-2.439156619369669,-82.03868016325801,2557056.312695119,2557184.004010101,2557056.312695119,0.0,-81910.98884827644,127.69131498156639,0.0,307.50659213667797,298.3287698497922,279.77976960488684,254.09904232074456,226.13755717305958,200.38671223751697,179.45247606949013,164.01316205794717,153.4885888157151,146.76832832609267,142.70860633397868,140.37056798946938,139.07918593968813,138.3918014230725,304.55051145234944,290.7801327516536,267.9911391897352,240.27897849514986,212.74867208122055,189.08789092630644,170.87457033605088,158.02820674460273,149.59308852179075,144.3770983376695,141.31297724923098,139.59135166022912,138.66117978865242,138.17581860297773
2026-07-12 12:20:00+00:00,1137.709,3530242.7644599993,3530242.7644599997,2553586.2794912253,976656.4849687745,4.656612873077393e-10,976656.484968774,3530.2427644599998,3530.2427644599993,3530242.7644599997,138.61528345831985,0,,,False,0,none,0.008848329260484547,0.008848329260484547,0.0,0.0,0.008848329260484547,0.021,0.0,0.0,138.65187956312204,138.61528345831985,182.0,182.0,310.0,138.61528345831985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,222664445136.6132,61.85123476017033,41.271361263246995,310.0,138.65187956312204,309.3815934464792,171.60929275270365,138.19309280664135,0.0,0.0,0.0,0.0,0.0,0.0,-2.452872232471123,-82.29367860872289,2553586.2794912253,2553713.778713958,2553586.2794912253,0.0,-82166.17938599037,127.49922273251286,0.0,307.57919507668515,298.6614607691087,280.48798013341667,255.124186677586,227.30196038446064,201.50243170778086,180.3932271572902,164.73011065044403,153.99126095875766,147.09630594453208,142.9089586988666,140.48508761260152,139.1396715174123,138.42008414695522,304.7182354804419,291.2917778128126,268.8792201944395,241.4079810564523,213.9181321625975,190.13262591788083,171.70754334828658,158.6341830878583,150.0012114926086,144.63382016688305,141.46424993210516,139.67437124927721,138.70258438265526,138.19309280664135
2026-07-12 12:30:00+00:00,1135.867,3524527.14898,3524527.14898,2549485.7026458136,975041.4463341865,0.0,975041.4463341865,3524.52714898,3524.52714898,3524527.14898,138.65187956312204,0,,,False,0,none,0.008835870719851886,0.008835870719851886,0.0,0.0,0.008835870719851886,0.021,0.0,0.0,138.69003756733505,138.65187956312204,182.0,182.0,310.0,138.65187956312204,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,224144683986.2661,62.262412218407256,41.54572690021448,310.0,138.69003756733505,309.3905617661058,172.4451826413252,138.21158699155828,0.0,0.0,0.0,0.0,0.0,0.0,-2.466630270444427,-82.54822783982559,2549485.7026458136,2549612.977261365,2549485.7026458136,0.0,-82420.95322427433,127.27461555125774,0.0,307.6487683761892,298.98390599723865,281.1804944119848,256.13438373899754,228.45743939258318,202.6167865659917,181.3385544202962,165.45472494509053,154.5021554354471,147.43149433197647,143.11488034773944,140.60353028967708,139.20272862499948,138.44995616656394,304.8797098050404,291.7896528503613,269.7508424264935,242.5244302671666,215.08252899070564,191.17946673060385,172.5472110058794,159.24854263586982,150.41730130331203,144.8970278618038,141.62027085803453,139.7605985519182,138.74602080076235,138.21158699155828
2026-07-12 12:40:00+00:00,1133.736,3517914.7838399997,3517914.7838399997,2544727.3951202957,973187.388719704,0.0,973187.388719704,3517.9147838399995,3517.9147838399995,3517914.7838399997,138.69003756733505,0,,,False,0,none,0.008821237940674303,0.008821237940674303,0.0,0.0,0.008821237940674303,0.021,0.0,0.0,138.72974187807569,138.69003756733505,182.0,182.0,310.0,138.69003756733505,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,225621915276.97815,62.67275424360504,41.819535079292834,310.0,138.72974187807569,309.3990041617318,173.2871130184235,138.2313219077338,0.0,0.0,0.0,0.0,0.0,0.0,-2.480430647115646,-82.80226002731204,2544727.3951202957,2544854.411214039,2544727.3951202957,0.0,-82675.24393356871,127.0160937433393,0.0,307.71542718143996,299.2963498627591,281.85746000886417,257.12948497606743,229.603558197935,203.729209196883,182.28792514381269,166.18660615268627,155.02102597914583,147.77377151085156,143.32633025783346,140.72589765772,139.26837572554808,138.48143858391398,305.03513593419876,292.274001720569,270.60602553039087,243.6280165111318,216.2413288013578,192.22783965518582,173.39309993771593,159.87096737455676,150.84118387093054,145.1666502023879,141.78102831646208,139.85004878821815,138.79151170097293,138.2313219077338
2026-07-12 12:50:00+00:00,1131.302,3510362.2278799987,3510362.227879999,2539279.780366434,971082.4475135654,4.656612873077393e-10,971082.447513565,3510.3622278799994,3510.362227879999,3510362.227879999,138.72974187807569,0,,,False,0,none,0.00880431934417567,0.00880431934417567,0.0,0.0,0.00880431934417567,0.021,0.0,0.0,138.77097017062223,138.72974187807569,182.0,182.0,310.0,138.72974187807569,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,227095725755.96262,63.08214604332295,42.092709203138284,310.0,138.77097017062223,309.40695097673347,174.1345888323699,138.2523159225788,0.0,0.0,0.0,0.0,0.0,0.0,-2.494273264464091,-83.05570409066713,2539279.780366434,2539406.5023981114,2539279.780366434,0.0,-82928.98205898935,126.72203167778207,0.0,307.779282269939,299.5990325657516,282.5190283911024,258.10935180242507,230.739887965758,204.83912854110264,183.2407933043529,166.92533584906428,155.5476060314927,148.12299793801282,143.54325408288452,140.8521822399355,139.33662556492655,138.51454917859135,305.18470947643476,292.7450673749176,271.44479730354755,244.71844020188576,217.39400086979015,193.2771629950952,174.24471922440065,160.5011187003655,151.27266584950152,145.4426005099284,141.94649956780506,139.94273001786584,138.83907545582585,138.2523159225788
2026-07-12 13:00:00+00:00,1128.549,3501819.83406,3501819.8340599993,2533107.830792189,968712.0032678102,0.0,968712.0032678107,3501.8198340599993,3501.8198340599997,3501819.8340599993,138.77097017062223,0,,,False,0,none,0.00878498722382006,0.00878498722382006,0.0,0.0,0.00878498722382006,0.021,0.0,0.0,138.81369216642685,138.77097017062223,182.0,182.0,310.0,138.77097017062223,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,228565681197.608,63.49046699933555,42.365168787046265,310.0,138.81369216642685,309.4144307670377,174.98709668216398,138.2745847268628,0.0,0.0,0.0,0.0,0.0,0.0,-2.5081580120211617,-83.30848534242504,2533107.830792189,2533234.221418068,2533107.830792189,0.0,-83182.09471654613,126.39062587892113,0.0,307.8404401480256,299.8921899474157,283.1653541841484,259.07385465066966,231.86600513126766,205.94596924679834,184.1965990665757,167.67047533276096,156.0816077808976,148.4790155168582,143.76558325739012,140.9823667122932,139.40748462119822,138.549302024663,305.32862015849065,293.2030913926015,272.26719288926813,245.7954111205058,218.54001666358025,194.326845596168,175.1015605405236,161.1386366321553,151.71153376260116,145.7247757986902,142.11665009528497,140.0386425451188,138.88872571825513,138.2745847268628
2026-07-12 13:10:00+00:00,1125.457,3492225.5435799994,3492225.54358,2526169.5063658655,966056.0372141344,4.656612873077393e-10,966056.0372141339,3492.22554358,3492.2255435799993,3492225.54358,138.81369216642685,0,,,False,0,none,0.008763082087377005,0.008763082087377005,0.0,0.0,0.008763082087377005,0.021,0.0,0.0,138.85787578577845,138.81369216642685,182.0,182.0,310.0,138.81369216642685,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,230031322198.39532,63.89758949955426,42.636828679529806,310.0,138.85787578577845,309.4214703988219,175.84410194595023,138.29814094867098,0.0,0.0,0.0,0.0,0.0,0.0,-2.5220847661486445,-83.56052476489607,2526169.5063658655,2526295.526077101,2526169.5063658655,0.0,-83434.50505366037,126.01971123571275,0.0,307.89900309276493,300.17605299360156,283.79659372156743,260.0228708185962,232.9814892847853,207.04914966001462,185.1547661519541,168.42156344807546,156.62272008952502,148.8416457886594,143.99323353501282,141.11642279998838,139.48095232256,138.58570697471478,305.46705172174296,293.64831306495824,273.07325298328567,246.8586462999086,219.6788471011254,195.3762851585395,175.96309582497693,161.78313803740733,152.15755227275156,146.01305529728828,142.29143243809716,140.13777805877376,138.94047082629757,138.29814094867098
2026-07-12 13:20:00+00:00,1122.004,3481511.0917599993,3481511.0917599997,2518416.495845666,963094.5959143336,4.656612873077393e-10,963094.5959143331,3481.5110917599995,3481.511091759999,3481511.0917599997,138.85787578577845,0,,,False,0,none,0.008738428501329167,0.008738428501329167,0.0,0.0,0.008738428501329167,0.021,0.0,0.0,138.90346879259482,138.85787578577845,182.0,182.0,310.0,138.85787578577845,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,231492160416.96436,64.30337789360121,42.907598365407274,310.0,138.90346879259482,309.4280951431285,176.70504656410432,138.3229937021473,0.0,0.0,0.0,0.0,0.0,0.0,-2.5360533892091444,-83.81173836299986,2518416.495845666,2518542.1026447183,2518416.495845666,0.0,-83686.131563948,125.60679905186407,0.0,307.95506923384517,300.4508475491503,284.41290406397553,260.9562829254473,234.08592189841815,208.14808007779237,186.11469849469023,169.1781144321315,157.17060662903916,149.210688275486,144.22610360269857,141.25431020163686,139.5570202672346,138.6237691145066,305.60018191186896,294.0809687435355,273.8630224167639,247.907868077411,220.80996097441084,196.42486606901005,176.82877502014344,162.43421449449613,152.61046225324512,146.307298798707,142.4707848813989,140.24011866257553,138.99431312964805,138.3229937021473
2026-07-12 13:30:00+00:00,1118.163,3469592.69922,3469592.69922,2509793.2656667056,959799.4335532943,0.0,959799.4335532943,3469.5926992199998,3469.5926992199998,3469592.69922,138.90346879259482,0,,,False,0,none,0.008710810766435642,0.008710810766435642,0.0,0.0,0.008710810766435642,0.021,0.0,0.0,138.95039859512954,138.90346879259482,182.0,182.0,310.0,138.90346879259482,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,232947674243.92874,64.7076872899802,43.17738116319271,310.0,138.95039859512954,309.43432876087945,177.5693481429799,138.3491481066298,0.0,0.0,0.0,0.0,0.0,0.0,-2.5500637286128875,-84.06203642245839,2509793.2656667056,2509918.414696435,2509793.2656667056,0.0,-83936.88739272906,125.14902972933487,0.0,308.00873258541327,300.7167938290677,285.01444151564067,261.87397650569653,235.1788833832106,209.24215982623852,187.07578068615874,169.93961577972055,157.72490363839103,149.58591823416586,144.46407323539339,141.39597519812298,139.63567123898682,138.66348810683292,305.72818237885656,294.50129094994685,274.63654831090713,248.94280164055365,221.93282228319757,197.4719571440612,177.69802280269536,163.09142972423558,153.0699785655966,146.60734479297005,142.65462999162895,140.3456357993893,139.05024824485926,138.3491481066298
2026-07-12 13:40:00+00:00,1113.905,3456380.3807,3456380.3807,2500236.2530655414,956144.1276344587,0.0,956144.1276344587,3456.3803807,3456.3803807,3456380.3807,138.95039859512954,0,,,False,0,none,0.00867999623860963,0.00867999623860963,0.0,0.0,0.00867999623860963,0.021,0.0,0.0,138.99858836177899,138.95039859512954,182.0,182.0,310.0,138.95039859512954,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,234397303988.03818,65.1103622188995,43.4460733328401,310.0,138.99858836177899,309.4401935865646,178.43639399520762,138.37660474379965,0.0,0.0,0.0,0.0,0.0,0.0,-2.564115615725749,-84.31132267717075,2500236.2530655414,2500360.8961928976,2500236.2530655414,0.0,-84186.67954981467,124.64312735608837,0.0,308.0600831298945,300.9741061807172,285.60136074125495,262.7758385273495,236.25995124377553,210.33077490889428,188.03737398171242,170.70552495696555,158.28521673289063,149.9670845367195,144.7070016091538,141.54134935248308,139.7168782629338,138.70485755724442,305.8512186907321,294.90950780073587,275.3938787026812,249.9631730309198,223.04688785940465,198.5169083823391,178.57023828192976,163.75431738001276,153.53578787679447,146.91300845873653,142.8428730050549,140.45428905673873,139.10826422397844,138.37660474379965
2026-07-12 13:50:00+00:00,1109.195,3441765.5333,3441765.5333,2489671.474717164,952094.0585828358,0.0,952094.0585828358,3441.7655333,3441.7655333,3441765.5333,138.99858836177899,0,,,False,0,none,0.008645704945519587,0.008645704945519587,0.0,0.0,0.008645704945519587,0.021,0.0,0.0,139.0479450514108,138.99858836177899,182.0,182.0,310.0,138.99858836177899,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,235840445628.09396,65.51123489669277,43.71356291764667,310.0,139.0479450514108,309.44571060167345,179.305539654301,138.4053590650825,0.0,0.0,0.0,0.0,0.0,0.0,-2.578208864598728,-84.55949323787027,2489671.474717164,2489795.559997514,2489671.474717164,0.0,-84435.40795752034,124.08528034992923,0.0,308.1092068171653,301.2229926390999,286.17381329691295,263.6617548779914,237.32869684379608,211.4132945837038,188.99881152745914,171.47526606750827,158.85111805237068,150.35390687707374,144.954725070199,141.6903478428208,139.80060342547253,138.74786421507937,305.9694502093431,295.30584215330435,276.13506069966553,250.96870655493234,224.15160438243907,199.55904825467488,179.44478949738354,164.42237733906714,154.00754528517015,147.2240793400381,143.0354000696343,140.56602488086796,139.16834066150605,138.4053590650825
2026-07-12 14:00:00+00:00,1103.992,3425620.936479999,3425620.9364799997,2478012.405144478,947608.5313355215,4.656612873077393e-10,947608.531335521,3425.6209364799997,3425.6209364799993,3425620.9364799997,139.0479450514108,0,,,False,0,none,0.008607608923387288,0.008607608923387288,0.0,0.0,0.008607608923387288,0.021,0.0,0.0,139.0983572999035,139.0479450514108,182.0,182.0,310.0,139.0479450514108,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,237276443292.6201,65.91012313683892,43.979728350342825,310.0,139.0983572999035,309.45089950348716,180.176103220413,138.43540064754117,0.0,0.0,0.0,0.0,0.0,0.0,-2.592343270481618,-84.80643529734236,2478012.405144478,2478135.8761742143,2478012.405144478,0.0,-84682.96426760638,123.47102973598521,0.0,308.15618558830363,301.4636543902977,286.7319459063234,264.53160728438,238.38468127830185,212.48906659141932,189.9593942181546,172.24822545954288,159.4221424279353,150.74607236663326,145.2070544021326,141.84286743327092,139.88679645163026,138.7924870257657,306.08302997643733,295.69051057451486,276.8601380578643,251.95912110231566,225.24640387590023,200.5976787328228,180.32100923475392,165.095071784162,154.4848711661908,147.54031830633673,143.2320758975206,140.68077489152097,139.23044754697952,138.43540064754117
2026-07-12 14:10:00+00:00,1098.252,3407810.0608800002,3407810.0608799993,2465163.224350637,942646.8365293625,0.0,942646.8365293634,3407.810060879999,3407.81006088,3407810.0608799993,139.0983572999035,0,,,False,0,none,0.008565355455229497,0.008565355455229497,0.0,0.0,0.008565355455229497,0.021,0.0,0.0,139.14969636021348,139.0983572999035,182.0,182.0,310.0,139.0983572999035,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,238704583688.7894,66.3068288024415,44.24443742048098,310.0,139.14969636021348,309.4557787729291,181.04735885917836,138.46671245154,0.0,0.0,0.0,0.0,0.0,0.0,-2.6065186081771,-85.05202617289233,2465163.224350637,2465286.0197884114,2465163.224350637,0.0,-84929.23073511757,122.79543777475192,0.0,308.20109743034334,301.69628557126964,287.2758996218844,265.38527171008525,239.42745312647196,213.55741442577934,190.9183880687804,173.02374696060988,159.9977838612193,151.14323274391654,145.4637725472957,141.99878471815637,139.97539343056152,138.83869625596435,306.19210471577014,296.0637228259029,277.5691498070691,252.93412790266333,226.33070076921447,201.63207186351994,181.1981914688448,165.77182136662697,154.96734770391112,147.86145480816174,143.43274159068216,140.79845427309476,139.29454414290714,138.46671245154
2026-07-12 14:20:00+00:00,1091.92,3388162.2448,3388162.2448,2451011.4095318625,937150.8352681375,0.0,937150.8352681375,3388.1622448,3388.1622448,3388162.2448,139.14969636021348,0,,,False,0,none,0.008518504693986143,0.008518504693986143,0.0,0.0,0.008518504693986143,0.021,0.0,0.0,139.2018085992564,139.14969636021348,182.0,182.0,310.0,139.14969636021348,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240124086087.18127,66.70113502421702,44.50754541808757,310.0,139.2018085992564,309.46036572752246,181.91854058429695,138.4992699438337,0.0,0.0,0.0,0.0,0.0,0.0,-2.6207346301078633,-85.29613158457902,2451011.4095318625,2451133.462237706,2451011.4095318625,0.0,-85174.07887873566,122.05270584335085,0.0,308.2440162992032,301.9210724718208,287.80580750660977,266.22261527174555,240.45654277880112,214.61763056941984,191.87501780482611,173.80112874264552,160.57748878089023,151.5449994496914,145.72463091620403,142.15795344973077,140.06631496578385,138.88645227022573,306.2968145669777,296.4256805259223,278.26212720071186,253.8934261337639,227.40388643987646,202.66146385502657,182.0755859462962,166.45199934434095,155.45451415073217,148.18718320106626,143.63721188521998,140.91895980246647,139.36057763910566,138.4992699438337
2026-07-12 14:30:00+00:00,1084.934,3366485.1059599994,3366485.10596,2435426.0282543576,931059.0777056422,4.656612873077393e-10,931059.0777056417,3366.48510596,3366.4851059599996,3366485.10596,139.2018085992564,0,,,False,0,none,0.008466560411179951,0.008466560411179951,0.0,0.0,0.008466560411179951,0.021,0.0,0.0,139.25451553334997,139.2018085992564,182.0,182.0,310.0,139.2018085992564,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,241534091283.5321,67.09280313431448,44.76889308769844,310.0,139.25451553334997,309.46467657494895,182.7888238973823,138.53304000435912,0.0,0.0,0.0,0.0,0.0,0.0,-2.63499106406698,-85.53860375470279,2435426.0282543576,2435547.2643394195,2435426.0282543576,0.0,-85417.36766964104,121.23608506175515,0.0,308.2850120807319,302.1381929243636,288.3217925418551,267.04349127646145,241.47145694613826,215.6689699166646,192.82845784645124,174.57961497746237,161.1606532530616,151.95093904377137,145.98934555420428,142.3202016965543,140.15946419021265,138.9357042090609,306.39729289031567,296.7765759332379,278.93909083136833,254.8366985243321,228.46532272185132,203.68504772318573,182.95239056645707,167.1349270605291,155.94586065351143,148.51715798099352,143.8452716085878,141.0421673410554,139.42848145945365,138.53304000435912
2026-07-12 14:40:00+00:00,1077.223,3342558.3356199996,3342558.3356199996,2418256.6739190146,924301.6617009849,0.0,924301.6617009849,3342.5583356199995,3342.5583356199995,3342558.3356199996,139.25451553334997,0,,,False,0,none,0.008408954355387034,0.008408954355387034,0.0,0.0,0.008408954355387034,0.021,0.0,0.0,139.3076109929994,139.25451553334997,182.0,182.0,310.0,139.25451553334997,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,242933649922.9372,67.48156942303811,45.02830446422308,310.0,139.3076109929994,309.46872645955426,183.6573220371256,138.56797982624872,0.0,0.0,0.0,0.0,0.0,0.0,-2.6492876106335954,-85.77927939969186,2418256.6739190146,2418377.011741509,2418256.6739190146,0.0,-85658.94157719752,120.33782249434444,0.0,308.32415053599004,302.3478157124661,288.82396579828867,267.84773437596385,242.47167306934332,216.7106433631975,193.777825690594,175.35838754362123,161.74661508248067,152.36056814106084,146.25759317800348,142.48532889403378,140.2547246925303,138.9863885987366,306.49366607284423,297.1165908623762,279.60004793695833,255.76360578086786,229.5143359693913,204.70196663018788,183.82774353286166,167.81986505527817,156.44082476383872,148.85098956928525,144.0566722905489,141.1679293768047,139.4981735789677,138.56797982624872
2026-07-12 14:50:00+00:00,1068.703,3316121.286819999,3316121.2868199996,2399329.2527948627,916792.0340251368,4.656612873077393e-10,916792.0340251364,3316.1212868199996,3316.121286819999,3316121.2868199996,139.3076109929994,0,,,False,0,none,0.008345014843171697,0.008345014843171697,0.0,0.0,0.008345014843171697,0.021,0.0,0.0,139.36085558497734,139.3076109929994,182.0,182.0,310.0,139.3076109929994,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,244321708297.6074,67.86714119377983,45.285584240526575,310.0,139.36085558497734,309.47252949876275,184.52307712268197,138.60403560961953,0.0,0.0,0.0,0.0,0.0,0.0,-2.6636239401818247,-86.017977289379,2399329.2527948627,2399448.6017397065,2399329.2527948627,0.0,-85898.62834453536,119.34894484364486,0.0,308.361493158078,302.5500996237476,289.3124236399356,268.6351558976861,243.4566315709879,217.74180902249856,194.72217294362295,176.13655809807253,162.33464466712968,152.77334752581936,146.5290061638673,142.65310214720665,140.35195795784486,139.03842765848123,306.5860531616035,297.44589504517313,280.2449884204477,256.6737801513562,230.55020859989298,205.7113046087458,184.70071478294022,168.50600530108292,156.93878187745133,149.18823856286457,144.27112793888594,141.29607203057625,139.56955450324858,138.60403560961953
2026-07-12 15:00:00+00:00,1059.273,3286860.56262,3286860.5626199995,2378437.996771215,908422.5658487845,0.0,908422.565848785,3286.8605626199997,3286.86056262,3286860.5626199995,139.36085558497734,0,,,False,0,none,0.008273935191121937,0.008273935191121937,0.0,0.0,0.008273935191121937,0.021,0.0,0.0,139.4139701665644,139.36085558497734,182.0,182.0,310.0,139.36085558497734,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,245697089353.98947,68.24919148721929,45.54051424705611,310.0,139.4139701665644,309.47609880895544,185.38504810378052,138.6411409413359,0.0,0.0,0.0,0.0,0.0,0.0,-2.6779996893450666,-86.25449497945084,2378437.996771215,2378556.255616251,2378437.996771215,0.0,-86136.23613441503,118.2588450358162,0.0,308.3970969319171,302.7451921553315,289.7872443620559,269.4055370775329,244.42572720165978,218.7615603876337,195.6604721681236,176.91315636081515,162.92393536163488,153.18867182987898,146.8031658157208,142.82325156368995,140.45100016508016,139.09172720474044,306.6745653057856,297.7646436810951,280.8738795420738,257.56681677799276,231.57216762624867,206.71207406058906,185.57029325527617,169.1924600445005,157.4390366362064,149.52840873711745,144.48830961418537,141.42639125226677,139.64250473274356,138.6411409413359
2026-07-12 15:10:00+00:00,1048.817,3254416.22198,3254416.22198,2355341.2271578773,899074.9948221226,0.0,899074.9948221226,3254.41622198,3254.41622198,3254416.22198,139.4139701665644,0,,,False,0,none,0.008194788968411417,0.008194788968411417,0.0,0.0,0.008194788968411417,0.021,0.0,0.0,139.4666521064119,139.4139701665644,182.0,182.0,310.0,139.4139701665644,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,247058471160.25903,68.62735310007196,45.79284946074184,310.0,139.4666521064119,309.47944652810673,186.24209036481378,138.67921493400172,0.0,0.0,0.0,0.0,0.0,0.0,-2.6924144568624717,-86.48860510443097,2355341.2271578773,2355458.2822203673,2355341.2271578773,0.0,-86371.550041941,117.05506248997699,0.0,308.43101410276415,302.9332282141822,290.2484839534792,270.1586219271383,245.37829605001735,219.76891091075677,196.59160323686686,177.68711509961295,163.5135927997875,153.60586043835056,147.07959540270502,142.9954660930279,140.5516589430245,139.14617448419375,306.7593052360893,298.0729757343325,281.48666096913377,258.4422655015686,232.57937410598453,207.70320231111253,186.43537359759912,169.87824951294797,157.94081265794674,149.87093759188494,144.70783915189472,141.55864866768903,139.71688196203093,138.67921493400172
2026-07-12 15:20:00+00:00,1037.196,3218356.95624,3218356.9562399997,2329753.207956257,888603.7482837429,0.0,888603.7482837434,3218.35695624,3218.3569562400003,3218356.9562399997,139.4666521064119,0,,,False,0,none,0.0081064682574653,0.0081064682574653,0.0,0.0,0.0081064682574653,0.021,0.0,0.0,139.51852009677788,139.4666521064119,182.0,182.0,310.0,139.4666521064119,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,248404360488.2509,69.00121124673636,46.042313108347635,310.0,139.51852009677788,309.48258382088005,187.09294245289746,138.7181603695697,0.0,0.0,0.0,0.0,0.0,0.0,-2.706867798668346,-86.72005083524299,2329753.207956257,2329868.930821663,2329753.207956257,0.0,-86604.327969837,115.72286540598725,0.0,308.46329179715514,303.11432846233765,290.6961708351211,270.89410798897717,246.31360117491877,220.76277743972688,197.51433593275428,178.45725391165675,164.10261871467438,154.02414687295447,147.35775179910368,143.16938624624336,140.65370928824083,139.20163555208816,306.840366484476,298.3710108293637,282.083237483004,259.299619241318,233.57090576733185,208.6835132344153,187.29473930909873,170.56228603536482,158.4432402933304,150.21518756052458,144.9292825763854,141.69256716232204,139.79251797998083,138.7181603695697
2026-07-12 15:30:00+00:00,1024.244,3178167.6773599996,3178167.6773599996,2301336.1864563976,876831.490903602,0.0,876831.490903602,3178.1676773599997,3178.1676773599997,3178167.6773599996,139.51852009677788,0,,,False,0,none,0.008007649761188429,0.008007649761188429,0.0,0.0,0.008007649761188429,0.021,0.0,0.0,139.56913948522796,139.51852009677788,182.0,182.0,310.0,139.51852009677788,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,249733061622.71942,69.37029489519983,46.28859088519653,310.0,139.56913948522796,309.4855208688266,187.93620458887733,138.75786118331308,0.0,0.0,0.0,0.0,0.0,0.0,-2.72135922208764,-86.94854051576422,2301336.1864563976,2301450.4312966582,2301336.1864563976,0.0,-86834.29567550356,114.24484026066784,0.0,308.4939715000441,303.2885970774387,291.1302999916236,271.61163438684395,247.23081648138745,221.74196060330274,198.4273081376203,179.22226000759105,164.68989384016444,154.44266491461198,147.63701539576348,143.3445967616996,140.75688861441864,139.25795219911592,306.91783233025393,298.65884546687596,282.6634702897015,260.13829927920955,234.54573845361094,209.65170655640793,188.1470413748347,171.2433555275332,158.9453396819107,150.56043394336066,145.1521412107108,141.82782390419953,139.8692146984463,138.75786118331308
2026-07-12 15:40:00+00:00,1009.761,3133227.79734,3133227.7973399996,2269687.9988711122,863539.7984688873,0.0,863539.7984688878,3133.2277973399996,3133.22779734,3133227.7973399996,139.56913948522796,0,,,False,0,none,0.0078967413652433,0.0078967413652433,0.0,0.0,0.0078967413652433,0.021,0.0,0.0,139.61801431153737,139.56913948522796,182.0,182.0,310.0,139.56913948522796,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,251042637737.5818,69.73406603821716,46.53132379616955,310.0,139.61801431153737,309.48826683920885,188.77031194761375,138.79817959190996,0.0,0.0,0.0,0.0,0.0,0.0,-2.735888178924069,-87.17374101857442,2269687.9988711122,2269800.5991225173,2269687.9988711122,0.0,-87061.14076716918,112.60025140523794,0.0,308.52308834641264,303.4561188719532,291.5508253011112,272.31076696201734,248.12900537832155,222.70511902563857,199.32899942717887,179.98066327056145,165.27415781481062,154.86043217649782,147.91667783791345,143.5206186859072,140.86089115406426,139.31493836248694,306.991774419156,298.9365483947523,283.2271662206945,260.95763708837575,235.50272242250915,210.6063311159011,188.9907721184842,171.92009445331792,159.44600270733113,150.90585048929464,145.37584142089148,141.96404381805195,139.9467395435985,138.79817959190996
2026-07-12 15:50:00+00:00,993.503,3082780.19882,3082780.19882,2234323.747213931,848456.4516060692,0.0,848456.4516060692,3082.78019882,3082.78019882,3082780.19882,139.61801431153737,0,,,False,0,none,0.007771803686603805,0.007771803686603805,0.0,0.0,0.007771803686603805,0.021,0.0,0.0,139.6645711778419,139.61801431153737,182.0,182.0,310.0,139.61801431153737,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,252330861282.8415,70.09190591190041,46.77009895980924,310.0,139.6645711778419,309.49082982283386,189.59350000028618,138.83895272126693,0.0,0.0,0.0,0.0,0.0,0.0,-2.750454057125781,-87.39526921027144,2234323.747213931,2234434.5113097792,2234323.747213931,0.0,-87284.50511442311,110.76409584832436,0.0,308.5506701307979,303.6169554593207,291.95764926016415,272.99097876667213,249.00709260866242,223.6507357118485,200.2176966714713,180.73080449703698,165.85398258474697,155.27632952254862,148.19592775205962,143.69689911882153,140.96536174947067,139.3723759035843,307.0622508773184,299.2041543943983,283.77406341914445,261.75685060399,236.44055128574047,211.54575044553994,189.82423205420073,172.59096050376345,159.94396939176664,151.25049128353317,145.5997219632786,142.10079083688666,140.02482002819738,138.83895272126693
2026-07-12 16:00:00+00:00,975.176,3025912.6174399997,3025912.61744,2194658.8949180646,831253.7225219356,4.656612873077393e-10,831253.7225219351,3025.9126174400003,3025.91261744,3025912.61744,139.6645711778419,0,,,False,0,none,0.007630502650007348,0.007630502650007348,0.0,0.0,0.007630502650007348,0.021,0.0,0.0,139.70815192040794,139.6645711778419,182.0,182.0,310.0,139.6645711778419,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,253595154234.52795,70.44309839847999,47.00443853351,310.0,139.70815192040794,309.4932167384673,190.40376536972906,138.8799887313966,0.0,0.0,0.0,0.0,0.0,0.0,-2.7650561707376116,-87.61268167098295,2194658.8949180646,2194767.60114842,2194658.8949180646,0.0,-87503.97544062743,108.70623035552853,0.0,308.57673604202614,303.77114060348083,292.35061074524697,273.6516270623313,249.86383064462026,224.57707818537423,201.09145042800617,181.47079823756147,166.42774128841995,155.68907715073394,148.47383186414956,143.87279929838493,141.06988716616024,139.4300097748326,307.12930396069976,299.46165671069315,284.3038135783667,262.5350154526534,237.35772422223204,212.46810250231914,190.64548916451514,173.25419742407306,160.437799514638,151.5932705749947,145.82301947241265,142.2375586343364,140.10313766391232,138.8799887313966
2026-07-12 16:10:00+00:00,954.413,2961486.274219999,2961486.2742199996,2149975.404961338,811510.8692586618,4.656612873077393e-10,811510.8692586613,2961.4862742199994,2961.486274219999,2961486.2742199996,139.70815192040794,0,,,False,0,none,0.007469929669497647,0.007469929669497647,0.0,0.0,0.007469929669497647,0.021,0.0,0.0,139.7479920042758,139.70815192040794,182.0,182.0,310.0,139.70815192040794,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,254832508034.72794,70.78680778742442,47.23378487422089,310.0,139.7479920042758,309.4954331655982,191.19880528654198,138.92106206425936,0.0,0.0,0.0,0.0,0.0,0.0,-2.779693747557348,-87.82546091842075,2149975.404961338,2150081.794585057,2149975.404961338,0.0,-87719.07129470166,106.38962371909292,0.0,308.6012947775327,303.91867345724125,292.72946736942436,274.29191961182767,250.69775304817313,225.482143784076,201.94802021402162,182.19848144121067,166.9935672455366,156.09720301419412,148.74931202202342,144.04757920542087,141.17398573595165,139.48754181295664,307.19295662411815,299.7089963122689,284.81595867457725,263.2910252512439,238.252494773166,213.37124280139298,191.45232517021853,173.90778890854708,160.9258363992789,151.9329355239211,146.04484873551067,142.3737579971478,140.18131943455296,138.92106206425936
2026-07-12 16:20:00+00:00,930.759,2888089.33146,2888089.33146,2099384.2191051114,788705.1123548886,0.0,788705.1123548886,2888.08933146,2888.08933146,2888089.33146,139.7479920042758,0,,,False,0,none,0.00728648402332751,0.00728648402332751,0.0,0.0,0.00728648402332751,0.021,0.0,0.0,139.78320201240115,139.7479920042758,182.0,182.0,310.0,139.7479920042758,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,256039381028.58746,71.12205028571874,47.45748152816074,310.0,139.78320201240112,309.4974830931456,191.97594701557284,138.96190756168698,0.0,0.0,0.0,0.0,0.0,0.0,-2.794365913850689,-88.03299776004378,2099384.2191051114,2099487.987525923,2099384.2191051114,0.0,-87929.2293392322,103.76842081158247,0.0,308.62434196020365,304.05950959179046,293.09387240266665,274.9108712404229,251.50711232366686,226.36358679249796,202.78480509441013,182.91134887243618,167.54929991296552,156.49900201025406,149.02111840609743,144.22037889164483,141.27709617409462,139.54462336401477,307.253207892575,299.94604760354713,285.3098991833689,264.02354030546934,239.12280697828285,214.25267272135707,192.24216908489242,174.54940139399483,161.40616232575,152.26803189384174,146.26417912101704,142.5087010844583,140.2589278103222,138.96190756168698
