timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 16:30:00+00:00,903.641,2803943.8045400004,2803943.80454,2041776.6242947492,762167.1802452507,0.0,762167.1802452512,2803.9438045399997,2803.94380454,2803943.80454,139.78320201240115,0,,,False,0,none,0.007075638474533517,0.007075638474533517,0.0,0.0,0.007075638474533517,0.021,0.0,0.0,139.8127276834283,139.78320201240115,182.0,182.0,310.0,139.78320201240115,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,257211566733.25037,71.44765742590288,47.67474881416626,310.0,139.8127276834283,309.4993685207347,192.73205900306166,139.0022134289116,0.0,0.0,0.0,0.0,0.0,0.0,-2.809071675287319,-88.23456861977839,2041776.6242947492,2041877.4097246164,2041776.6242947492,0.0,-88133.78318991116,100.78542986721732,0.0,308.64585643850023,304.1935489028605,293.4433423000706,275.50724729668894,252.28979935979825,227.21862653702976,203.59874969838282,183.60647249321562,168.09241905014034,156.89248683478033,149.287794257426,144.39019444349967,141.37856315562112,139.60084583026142,307.31002639329967,300.1725987436701,285.7848497017817,264.73091869219735,239.96620337905256,215.10944381077258,193.01200739411678,175.176307100582,161.87653702337153,152.5968609981806,146.47980789106936,142.64158288686153,140.33545124375766,139.0022134289116
2026-07-12 16:40:00+00:00,872.334,2706800.0619599996,2706800.0619599996,1975755.514118987,731044.5478410127,0.0,731044.5478410127,2706.8000619599998,2706.8000619599998,2706800.0619599996,139.8127276834283,0,,,False,0,none,0.0068316734485244215,0.0068316734485244215,0.0,0.0,0.0068316734485244215,0.021,0.0,0.0,139.83528318002726,139.8127276834283,182.0,182.0,310.0,139.8127276834283,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,258344020879.40842,71.7622280220579,47.88465176545009,310.0,139.83528318002726,309.5010888309188,193.46341869012193,139.04161268944122,0.0,0.0,0.0,0.0,0.0,0.0,-2.8238098929136566,-88.42930575802694,1975755.514118987,1975852.8826881112,1975755.514118987,0.0,-88331.93718890264,97.36856912430085,0.0,308.6657949605894,304.3206177807141,293.77721436464736,276.0794861467613,253.0432370465109,228.04392432526504,204.38622312308664,184.28039342246677,168.61995921457938,157.27532413164369,149.54763116920589,144.5558495241803,141.47761802124558,139.65573028571134,307.36334125806786,300.38832541490734,286.23977984286296,265.41112189408506,240.77970970829065,215.93803970252483,193.758269137123,175.78528886299117,162.33432516333576,152.9174287208299,146.6903222272719,142.77145726569123,140.41028797918747,139.04161268944122
2026-07-12 16:50:00+00:00,835.903,2593756.85482,2593756.85482,1899530.7212820258,694226.1335379742,0.0,694226.1335379742,2593.75685482,2593.75685482,2593756.85482,139.83528318002726,0,,,False,0,none,0.006547223631820132,0.006547223631820132,0.0,0.0,0.006547223631820132,0.021,0.0,0.0,139.8494008152783,139.83528318002726,182.0,182.0,310.0,139.83528318002726,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,259430625673.44843,72.06406268706901,48.086056435053656,310.0,139.8494008152783,309.5026397494719,194.1655494682899,139.0796743949548,0.0,0.0,0.0,0.0,0.0,0.0,-2.8385792523591005,-88.61615667266292,1899530.7212820258,1899624.1467393436,1899530.7212820258,0.0,-88522.73121534497,93.42545731794962,0.0,308.6840841573628,304.4404450670096,294.0945844066265,276.62558633930195,253.7642271407347,228.83541477020952,205.1428535338903,184.92898046819056,169.1283969529058,157.64475205824544,149.79861175517146,144.71595678677983,141.57335635282388,139.70871302184793,307.41302878397005,300.5927508797904,286.6733313702922,266.0615856035819,241.55967860583215,216.73420379443786,194.47667753424994,176.37251599898718,162.77640268143398,153.22737593571333,146.89405358528805,142.89721085134815,140.48272846621617,139.0796743949548
2026-07-12 17:00:00+00:00,793.14,2461065.8315999997,2461065.8315999997,1810790.624960857,650275.2066391427,0.0,650275.2066391427,2461.0658316,2461.0658316,2461065.8315999997,139.8494008152783,0,,,False,0,none,0.006212792088509904,0.006212792088509904,0.0,0.0,0.006212792088509904,0.021,0.0,0.0,139.85318968211843,139.8494008152783,182.0,182.0,310.0,139.8494008152783,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260463877052.36078,72.35107695898911,48.27757192783327,310.0,139.85318968211843,309.5040116010622,194.83296923996912,139.11588938798468,0.0,0.0,0.0,0.0,0.0,0.0,-2.8533782240604126,-88.7938302078727,1810790.624960857,1810879.4617284618,1810790.624960857,0.0,-88704.99344026786,88.8367676048365,0.0,308.7006084943729,304.55262546031923,294.394218718742,277.14295611108565,254.448748249143,229.58807730551237,205.8633109728283,185.54724057846505,169.61350244476807,157.9974719926778,150.03833718713912,144.8688721101246,141.66470835792808,139.75912941050404,307.45889302297564,300.78519008845666,287.0837015579024,266.6790421697946,242.3015681592957,217.49272242196724,195.16204498026826,176.93337986460594,163.19903212903674,153.52389446015286,147.08902407297748,143.01752433793027,140.55193653241295,139.11588938798468
2026-07-12 17:10:00+00:00,742.469,2303836.7588600004,2303836.7588600004,1706531.5436678787,597305.2151921217,0.0,597305.2151921217,2303.8367588600004,2303.8367588600004,2303836.7588600004,139.85318968211843,0,,,False,0,none,0.005816006293418961,0.005816006293418961,0.0,0.0,0.005816006293418961,0.021,0.0,0.0,139.84444520069727,139.85318968211843,182.0,182.0,310.0,139.85318968211843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,261434469612.00153,72.62068600333376,48.45747346596962,310.0,139.84444520069727,309.5051861993123,195.45888243466686,139.14965948225637,0.0,0.0,0.0,0.0,0.0,0.0,-2.8682050115590894,-88.96072499206083,1706531.5436678787,1706614.9910599727,1706531.5436678787,0.0,-88877.27759996685,83.44739209397812,0.0,308.71519153726666,304.6565667588649,294.6744272673574,277.62819748730595,255.0916718913448,230.29563144620644,206.54101857434432,186.12907723223807,170.0701537559568,158.32951597456923,150.26393707679156,145.01263845110716,141.7504054000994,139.80619357185586,307.5006368239623,300.96466680568193,287.4684721969862,267.2592705626092,242.9996529161131,218.20712954719875,195.80802027657688,177.4622900754494,163.5977147641599,153.80362406900687,147.27287830148038,143.13083535966422,140.6169239346543,139.14965948225637
2026-07-12 17:20:00+00:00,681.838,2115702.40372,2115702.40372,1582878.0357004555,532824.3680195443,0.0,532824.3680195443,2115.70240372,2115.70240372,2115702.40372,139.84444520069727,0,,,False,0,none,0.005340791764858954,0.005340791764858954,0.0,0.0,0.005340791764858954,0.021,0.0,0.0,139.8204927272465,139.84444520069727,182.0,182.0,310.0,139.84444520069727,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,262330773764.1411,72.86965937892809,48.62360547883771,310.0,139.8204927272465,309.50613098616117,196.03478603462543,139.1802835528991,0.0,0.0,0.0,0.0,0.0,0.0,-2.883057484771905,-89.1148392768922,1582878.0357004555,1582955.092842871,1582878.0357004555,0.0,-89037.78213447658,77.05714241560781,0.0,308.727566312653,304.7514109789572,294.93287876849195,278.0768037046429,255.68638343490565,230.95014072276976,207.16779392177023,186.66700042555215,170.49212181735692,158.6360997590534,150.4719754928483,145.1449271338557,141.8289472973698,139.84898069679477,307.5378183630238,301.1297917213643,287.8243687334069,267.7967502834577,243.64662811687535,218.8693280338021,196.4067622992604,177.95242527432126,163.96701346785008,154.0625368418202,147.4428128840155,143.2352954999498,140.67652800879586,139.1802835528991
2026-07-12 17:30:00+00:00,608.612,1888486.51928,1888486.5192799997,1434956.0296245788,453530.4896554209,0.0,453530.4896554211,1888.4865192799996,1888.4865192799998,1888486.5192799997,139.8204927272465,0,,,False,0,none,0.004766553037222107,0.004766553037222107,0.0,0.0,0.004766553037222107,0.021,0.0,0.0,139.7784860757257,139.8204927272465,182.0,182.0,310.0,139.8204927272465,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,263138236829.84503,73.09395467495695,48.77327059430304,310.0,139.7784860757257,309.50678706283,196.55007329946974,139.20695071534553,0.0,0.0,0.0,0.0,0.0,0.0,-2.897933096042883,-89.25366762587056,1434956.0296245788,1435025.443799068,1434956.0296245788,0.0,-89184.25345138134,69.41417448921129,0.0,308.7373276307141,304.8359169344801,295.1663370981566,278.48275248668074,256.2243006959207,231.5415393816132,207.733449048842,187.15182436975002,170.87186475467473,158.91149451400605,150.6583784196388,145.26300051975983,141.89858368778718,139.88642009920713,307.56978598893636,301.2785793890874,288.1469141061679,268.28419354986164,244.23310350242664,219.46912351152218,196.948564649835,178.39545957279336,164.30037106218293,154.295825125574,147.59551159466136,143.32873544640634,140.72939469383272,139.20695071534553
2026-07-12 17:40:00+00:00,519.6,1612287.6239999998,1612287.6239999998,1257061.2164931342,355226.4075068657,0.0,355226.4075068657,1612.2876239999998,1612.2876239999998,1612287.6239999998,139.7784860757257,0,,,False,0,none,0.004068430831959857,0.004068430831959857,0.0,0.0,0.004068430831959857,0.021,0.0,0.0,139.71615352767714,139.7784860757257,182.0,182.0,310.0,139.7784860757257,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,263838885224.89948,73.28857922913875,48.90313736765819,310.0,139.71615352767714,309.50704227771473,196.99193979796186,139.22874252222928,0.0,0.0,0.0,0.0,0.0,0.0,-2.912828781906036,-89.37411517891984,1257061.2164931342,1257121.4402696588,1257061.2164931342,0.0,-89313.89140239521,60.223776524624554,0.0,308.74385638214875,304.908293253305,295.37031058228155,278.83801591541777,256.69435733594906,232.05719771155734,208.2254879389391,187.5724984948508,171.20046102021348,159.1490230035466,150.81845960583456,145.36374736174056,141.957346957635,139.91732018312183,307.5955844337493,301.40818252745026,288.42996025573814,268.71195038886873,244.74699953156932,219.99370700735287,197.42146935331627,178.7813064562607,164.58995885433748,154.49782256468745,147.7271108770491,143.4086539403438,140.77397706213486,139.22874252222928
2026-07-12 17:50:00+00:00,411.617,1277222.8539800001,1277222.8539800001,1043478.5252239882,233744.3287560119,0.0,233744.3287560119,1277.22285398,1277.22285398,1277222.8539800001,139.71615352767714,0,,,False,0,none,0.003221763624332966,0.003221763624332966,0.0,0.0,0.003221763624332966,0.021,0.0,0.0,139.63258278731666,139.71615352767714,182.0,182.0,310.0,139.71615352767714,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264411318356.61926,73.44758843239424,49.00923915038225,310.0,139.63258278731666,309.5066626081888,197.3458700030523,139.24465490174526,0.0,0.0,0.0,0.0,0.0,0.0,-2.9277408646065526,-89.47249620309803,1043478.5252239882,1043527.7157360774,1043478.5252239882,0.0,-89423.30569100892,49.190512089116964,0.0,308.74620869829926,304.96599337784136,295.53867292502605,279.13214201777316,257.0827036452007,232.48182455185037,208.62920412742855,187.91633433287663,171.4678876719232,159.3413287982993,150.9471465935956,145.4438538348817,142.00317249329825,139.94044781730264,307.6138360620261,301.5145520360376,288.66515348661306,269.0674092772121,245.17302058551974,220.42727811280685,197.81104938739205,179.09802834589087,164.82666673478985,154.6620337716936,147.83324161654238,143.47225706493947,140.80856634948577,139.24465490174526
2026-07-12 18:00:00+00:00,283.939,881045.68066,881045.6806600001,791274.5458658732,89771.13479412685,1.1641532182693481e-10,89771.13479412673,881.04568066,881.0456806599999,881045.6806600001,139.63258278731666,0,,,False,0,none,0.0022213370125999284,0.0022213370125999284,0.0,0.0,0.0022213370125999284,0.021,0.0,0.0,139.52801959949932,139.63258278731666,182.0,182.0,310.0,139.63258278731666,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264832377888.78226,73.56454941355062,49.087283492192505,310.0,139.52801959949932,309.5050885831805,197.5972500740337,139.25373552689797,0.0,0.0,0.0,0.0,0.0,0.0,-2.9426650015485527,-89.54482165200042,791274.5458658732,791310.7085903244,791274.5458658732,0.0,-89508.65892754926,36.16272445116192,0.0,308.7430056500632,305.0056096174076,295.6636390196769,279.35258969365407,257.37350803319794,232.79864416517975,208.92902619864037,188.1703110342856,171.66414322504227,159.48125503663977,151.03961769147793,145.5002366767357,142.03417704606636,139.95469878159759,307.6226657457436,301.5922697398385,288.841915913512,269.3353453655676,245.49341774126867,220.7521067406535,198.10157871701992,179.3329417203748,165.00103493472977,154.7818531436868,147.90954444781036,143.5168063310986,140.83151580717404,139.25373552689797
2026-07-12 18:10:00+00:00,146.41,454301.4454,454301.44539999997,444001.28228192223,10300.163118077733,0.0,10300.163118077791,454.3014454,454.30144540000003,454301.44539999997,139.52801959949932,0,,,False,0,none,0.0011447122749442139,0.0011447122749442139,0.0,0.0,0.0006447122749442141,0.021,0.0,0.0,139.3701249107633,139.52801959949932,182.0,182.0,310.0,139.52801959949932,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,265045040828.91678,73.62362245247688,49.126701051759376,310.0,139.3701249107633,309.4981924993513,197.7123535911131,139.25391205611814,0.0,0.0,0.0,0.0,0.0,0.0,-2.9575952141813477,-89.58127579677246,444001.28228192223,444019.50935430825,444001.28228192223,0.0,-89563.04872438643,18.22707238602743,0.0,308.73033893515,305.0175307383607,295.7242595570624,279.4669307595887,257.52701911977323,232.9664690325864,209.08739628250308,188.303473390587,171.7657353183352,159.55216228452335,151.08476159584671,145.52584568163022,142.04608413936208,139.95758156231466,307.6167846286099,301.6262771608946,288.932283937339,269.4770161928997,245.66433598753028,220.92540652362706,198.25584380163923,179.45652885122422,165.09136411945448,154.84232020675637,147.94625873061918,143.53623299433906,140.8392098832507,139.25391205611814
2026-07-12 18:20:00+00:00,36.621,113632.76573999999,113632.76574,2985.3994417378854,110647.36629826212,1.4551915228366852e-11,110647.3662982621,113.63276574,113.63276573999998,113632.76574,139.3701249107633,0,,,False,0,none,0.0002860604161750451,0.0002860604161750451,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,310.0,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264993085983.58456,73.6091905509957,49.11707110302748,310.0,,309.47030471736866,197.69561563624336,139.24300436828472,0.0,0.0,0.0,0.0,0.0,0.0,-2.97252393765814,-89.57234086075117,2985.3994417378854,2980.9319737272453,2985.3994417378854,0.0,-89576.8083287618,-4.467468010640005,0.0,308.702527746428,304.9900899004082,295.69774570994406,279.44203853088544,257.50431527591104,232.946214897109,209.0695238156165,188.28767383497544,171.75158514465375,159.5392302094252,151.07267399524477,145.51431248292718,142.03489798353334,139.94660369636807,307.5890845166469,301.5991745975597,288.9064475744911,269.4531204131014,245.64281535889512,220.90635335949312,198.23905164114478,179.44161164482838,165.07787960403888,154.82985785644536,147.93448413950514,143.52489822337077,140.82814409105137,139.24300436828472
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264941136320.2864,73.59476008896844,49.10744211479738,,,309.4424197171895,197.67887935075242,139.23209776829276,0.0,0.0,0.0,0.0,0.0,0.0,-2.9874511721274937,-89.56340681612198,0.0,2980.634652527413,0.0,0.0,-86582.77216359456,2980.634652527413,0.0,308.6747193318666,304.96265179966025,295.67123450753087,279.41714878508094,257.48161369660176,232.92596278178186,209.05165313128296,188.27187585513576,171.73743638222103,159.52629942407785,151.06058760016535,145.50278043445158,142.02371294331914,139.9356269252621,307.5613871677605,301.57207473767426,288.88061378874716,269.4292270167788,245.62129687676273,220.88730209569673,198.2222611554363,179.42669592619006,165.06439643347588,154.81739674903417,147.9227107226944,143.51356458283934,140.817079402462,139.23209776829276
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264889191838.50525,73.58033106625146,49.09781408697324,,,309.41453749853645,197.66214473447377,139.2211922560337,0.0,0.0,0.0,0.0,0.0,0.0,-3.00237691773796,-89.55447366279584,0.0,2980.337360865102,0.0,0.0,-86574.13630193075,2980.337360865102,0.0,308.64691369118884,304.9352164358435,295.6447259495588,279.3922615219275,257.4589143816193,232.9057126864034,209.03378422932494,188.25607945091068,171.72328903089618,159.5133699283527,151.0485024104881,145.49124953608865,142.01252901860826,139.92465124888759,307.5336925816748,301.54497758096846,288.8547825798499,269.4053360036941,245.59978054091894,220.86825273204838,198.20547234434682,179.41178169516084,165.05091460763126,154.80493688439884,147.9109384800699,143.50223207263204,140.80601581737255,139.2211922560337
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264837252537.72415,73.56590348270116,49.08818701945924,,,309.38665806113175,197.64541178724085,139.21028783139906,0.0,0.0,0.0,0.0,0.0,0.0,-3.0173011746380736,-89.54554140068385,0.0,2980.040098854821,0.0,0.0,-86565.50130182902,2980.040098854821,0.0,308.61911082411797,304.90778380868505,295.61822003576384,279.36737674117745,257.4362173307378,232.8854646107722,209.0159171095643,188.24028462214307,171.70914309053845,159.50044172212105,151.03641842609292,145.4797197877238,142.00134620928938,139.91367666713538,307.5060007581142,301.51788312717264,288.8289539475423,269.3814473736097,245.5782663511496,220.84920526835847,198.1886852077092,179.39686895159235,165.03743412637093,154.79247826241541,147.89916741151444,143.49090069263613,140.79495333567297,139.21028783139906
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264785318417.4261,73.55147733817391,49.07856091215955,,,309.358781404698,197.6286805088872,139.19938449428034,0.0,0.0,0.0,0.0,0.0,0.0,-3.0322239429763567,-89.53661002969702,0.0,2979.7428662550374,0.0,0.0,-86556.86716344197,2979.7428662550374,0.0,308.59131073037736,304.88035391791163,295.59171676588244,279.3424944425831,257.41352254373146,232.86521855468675,208.9980517718235,188.22449136867579,171.69499856100714,159.4875148052543,151.02433564685956,145.46819118924225,141.99016451525134,139.90270317989615,307.478311696803,301.4907913760171,288.80312789156716,269.35756112628764,245.55675430724068,220.83015970443745,198.17189974535646,179.3819576953362,165.02395498956076,154.78002088295997,147.88739751691097,143.4795704427389,140.78389195725322,139.19938449428034
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264733389477.09448,73.53705263252624,49.06893576497843,,,309.3309075289576,197.61195089924632,139.18848224456914,0.0,0.0,0.0,0.0,0.0,0.0,-3.0471452229013143,-89.52767954974634,0.0,2979.445663739665,0.0,0.0,-86548.23388600667,2979.445663739665,0.0,308.56351340968996,304.85292676325025,295.56521613965054,279.3176146258966,257.3908300203742,232.8449745179456,208.98018821592458,188.20869969035164,171.68085544216152,159.4745891776239,151.0122540726678,145.45666374052934,141.97898393638286,139.89173078706094,307.4506253974656,301.4637023272321,288.77730441166744,269.3336772614902,245.53524440897803,220.8111160400958,198.15511595712155,179.36704792624406,165.01047719706665,154.76756474590852,147.8756287961424,143.4682413228276,140.77283168200324,139.18848224456914
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264681465716.2124,73.52262936561456,49.059311577820054,,,309.30303643363305,197.59522295815177,139.177581082157,0.0,0.0,0.0,0.0,0.0,0.0,-3.062065014561438,-89.51874996074295,0.0,2979.1484906094847,0.0,0.0,-86539.60147013346,2979.1484906094847,0.0,308.5357188617793,304.8255023444282,295.5387181568046,279.2927372908706,257.36813976044033,232.82473250034715,208.96232644168998,188.1929095870136,171.6667137338609,159.46166483910122,151.0001737033974,145.4451374414704,141.96780447257274,139.88075948852048,307.42294185982644,301.43661598054797,288.75148350758616,269.30979577897966,245.5137366561476,220.79207427514407,198.13833384283748,179.35213964416758,164.99700074875452,154.75510985113718,147.86386124909163,143.45691333278955,140.761772509813,139.177581082157
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264629547134.26315,73.50820753729532,49.04968835058865,,,309.275168118447,197.57849668543716,139.16668100693542,0.0,0.0,0.0,0.0,0.0,0.0,-3.076983318105204,-89.50982126259784,0.0,2978.8513471823826,0.0,0.0,-86530.96991541545,2978.8513471823826,0.0,308.50792708636874,304.798080661172,295.51222281708056,279.26786243725724,257.345451763704,232.8044925016901,208.9444664489418,188.1771210585044,171.65257343596448,159.44874178955766,150.98809453892824,145.43361229195077,141.95662612370967,139.8697892841656,307.39526108360974,301.4095323356951,288.72566517906625,269.2859166785184,245.49223104853536,220.77303440939272,198.1215534023373,179.33723284895842,164.98352564449027,154.74265619852204,147.85209487564163,143.44558647251205,140.75071444057252,139.16668100693542
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264577633730.73007,73.49378714742502,49.040066083188464,,,309.24730258312206,197.56177208093598,139.15578201879603,0.0,0.0,0.0,0.0,0.0,0.0,-3.091900133681075,-89.5008934552221,0.0,2978.554233420349,0.0,0.0,-86522.33922180175,2978.554233420349,0.0,308.48013808318143,304.7706617132089,295.48573012021495,279.24299006480913,257.3227660299393,232.784254521773,208.92660823750245,188.16133410466716,171.63843454833167,159.4358200288647,150.9760165791402,145.42208829185572,141.94544888968258,139.8588201738873,307.3675830685401,301.3824513924038,288.6998494258507,269.26203995986873,245.47072758592728,220.75399644265232,198.10477463545402,179.3223275404683,164.9700518841399,154.73020378793922,147.84032967567532,143.43426074188244,140.7396574741718,139.15578201879603
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264525725505.09653,73.47936819586015,49.03044477552373,,,309.2194398273807,197.54504914448185,139.14488411763037,0.0,0.0,0.0,0.0,0.0,0.0,-3.106815461437496,-89.4919665385268,0.0,2978.2571492852585,0.0,0.0,-86513.70938924154,2978.2571492852585,0.0,308.4523518519408,304.74324550026597,295.45924006594385,279.21812017327846,257.3000825589207,232.76401856039442,208.90875180719416,188.14554872534464,171.6242970708218,159.42289955689375,150.96393982391302,145.4105654410707,141.93427277038023,139.84785215757634,307.339907814342,301.35537315040466,288.67403624768247,269.23816562279296,245.44922626810933,220.73496037473336,198.08799754202064,179.30742371854888,164.95657946756933,154.71775261926484,147.82856564907564,143.42293614078807,140.72860161050082,139.14488411763037
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264473822456.84592,73.4649506824572,49.0208244274987,,,309.19157985094563,197.52832787590836,139.13398730333006,0.0,0.0,0.0,0.0,0.0,0.0,-3.1217293015228997,-89.48304051242306,0.0,2977.9600947391446,0.0,0.0,-86505.08041768392,2977.9600947391446,0.0,308.4245683923703,304.7158320220703,295.43275265400365,279.19325276241796,257.27740135042217,232.74378461735301,208.89089715783925,188.12976492037987,171.61016100329422,159.4099803735163,150.95186427312666,145.39904373948107,141.92309776569147,139.8368852351237,307.3122353207399,301.32829760942803,288.6482256443048,269.2142936670535,245.42772709486752,220.71592620544646,198.0712221218703,179.29252138305188,164.9431083946445,154.70530269237503,147.8168027957256,143.41161266911624,140.7175468494496,139.13398730333006
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264421924585.4618,73.45053460707273,49.011205039017646,,,309.1637226535395,197.51160827504916,139.12309157578667,0.0,0.0,0.0,0.0,0.0,0.0,-3.1366416540857034,-89.47411537682193,0.0,2977.6630699473317,0.0,0.0,-86496.45230687459,2977.6630699473317,0.0,308.39678770419334,304.6884212783488,295.4062678841307,279.1683878319799,257.25472240421806,232.72355269244744,208.8730442892601,188.1139826896157,171.59602634560824,159.3970624786038,150.93978992666095,145.38752318697226,141.91192387550504,139.82591940642024,307.2845655874583,301.30122476920445,288.6224176154606,269.1904240924127,245.40623006598793,220.69689393460223,198.05444837483606,179.27762053382907,164.92963866523144,154.6928540071459,147.8050411155082,143.40029032675432,140.70649319090816,139.12309157578667
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264370031890.42752,73.4361199695632,49.00158660998481,,,309.1358682348849,197.4948903417379,139.11219693489187,0.0,0.0,0.0,0.0,0.0,0.0,-3.151552519274309,-89.46519113163451,0.0,2977.3660745157686,0.0,0.0,-86487.82505711874,2977.3660745157686,0.0,308.3690097871332,304.6610132688289,295.3797857560614,279.1435253817169,257.2320457200827,232.7033227854762,208.85519320127904,188.09820203289524,171.58189309762324,159.38414587202772,150.9277167843957,145.3760037834295,141.90075109970988,139.81495467135684,307.2568986142219,301.2741546294643,288.59661216089313,269.1665568986331,245.3847351812566,220.67786356201123,198.03767630075103,179.26272117073214,164.91617027919605,154.6804065634537,147.7932806083064,143.3889691135897,140.69544063476658,139.11219693489187
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264318144371.2269,73.42170676978525,48.99196914030451,,,309.10801659470474,197.47817407580817,139.10130338053722,0.0,0.0,0.0,0.0,0.0,0.0,-3.166461897237104,-89.45626777677192,0.0,2977.06910906767,0.0,0.0,-86479.19866770426,2977.06910906767,0.0,308.34123464091374,304.6336079932377,295.353306269532,279.11866541138147,257.20937129779037,232.6830948962383,208.83734389371844,188.08242295006147,171.56776125919862,159.37123055365964,150.91564484621094,145.36448552873836,141.8895794381948,139.8039910298245,307.22923440075505,301.2470871899382,288.57080928034543,269.14269208547705,245.3632424404596,220.6588350874841,198.0209058994483,179.2478232936129,164.90270323640445,154.6679603611745,147.7815212740032,143.3776490295097,140.68438918091488,139.10130338053722
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264266262027.34344,73.40729500759541,48.98235262988101,,,309.0801677327216,197.46145947709368,139.09041091261437,0.0,0.0,0.0,0.0,0.0,0.0,-3.1813697881224616,-89.44734531214532,0.0,2976.772173056379,0.0,0.0,-86470.57313908894,2976.772173056379,0.0,308.31346226525807,304.60620545130223,295.3268294242791,279.09380792072614,257.18669913711545,232.66286902453203,208.81949636640073,188.0666454409573,171.5536308301939,159.35831652337095,150.90357411198647,145.35296842278422,141.87840889084868,139.7930284817141,307.20157294678256,301.22002245035674,288.54500897356075,269.11882965270706,245.34175184338304,220.6398085108315,198.00413717076103,179.23292690232313,164.88923753672262,154.65551540018447,147.76976311248166,143.3663300744018,140.67333882924314,139.09041091261437
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264214384858.26093,73.39288468285025,48.972737078618636,,,309.0523216486583,197.44474654542813,139.079519531015,0.0,0.0,0.0,0.0,0.0,0.0,-3.1962761920787393,-89.43842373766577,0.0,2976.4752667998837,0.0,0.0,-86461.94847086589,2976.4752667998837,0.0,308.28569265988995,304.5788056427498,295.300355220039,279.0689529095035,257.1640292378322,232.64264517015644,208.8016506191482,188.0508695054258,171.53950181046827,159.34540378103327,150.8915045816023,145.34145246545236,141.86723945756046,139.78206702691662,307.173914252029,301.19296041045055,288.51921124028223,269.0949696000856,245.32026338981308,220.62078383186414,197.98737011452235,179.21803199671461,164.87577318001655,154.6430716803599,147.75800612362477,143.35501224815332,140.6622895796414,139.079519531015
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264162512863.46292,73.37847579540637,48.96312248642167,,,309.02447834223767,197.42803528064522,139.0686292356307,0.0,0.0,0.0,0.0,0.0,0.0,-3.21118110925428,-89.42950305324446,0.0,2976.1783899042202,0.0,0.0,-86453.32466334025,2976.1783899042202,0.0,308.25792582453283,304.55140856730765,295.2738836565483,279.0441003774661,257.1413615997151,232.62242333291016,208.78380665178344,188.03509514330997,171.52537419988133,159.3324923265181,150.87943625493824,145.32993765662846,141.85607113821885,139.77110666532298,307.14625831621896,301.1659010699501,288.49341608025304,269.0711119273752,245.29877707953585,220.60176105039264,197.97060473056544,179.2031385766391,164.86231016615235,154.63062920157694,147.7462503073156,143.34369555065172,140.65124143199975,139.0686292356307
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264110646042.4334,73.36406834512039,48.95350885319445,,,308.99663781318253,197.4113256825787,139.0577400263532,0.0,0.0,0.0,0.0,0.0,0.0,-3.226084539797412,-89.42058325879252,0.0,2975.881542941701,0.0,0.0,-86444.70171585082,2975.881542941701,0.0,308.23016175891036,304.52401422470314,295.24741473354345,279.01925032436674,257.11869622253846,232.60220351259198,208.76596446412879,188.01932235445292,171.51124799829248,159.319582159697,150.8673691318743,145.31842399619782,141.84490393271295,139.76014739682424,307.11860513907726,301.13884442858614,288.4676234932165,269.0472566343384,245.2772929123375,220.58274016622775,197.95384101872347,179.1882466419485,164.84884849499608,154.61818796371182,147.73449566343717,143.33237998178438,140.64019438620835,139.0577400263532
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264058784394.65613,73.34966233184892,48.94389617884129,,,308.96880006121575,197.39461775106227,139.04685190307416,0.0,0.0,0.0,0.0,0.0,0.0,-3.240986483856449,-89.41166435422113,0.0,2975.5847254166,0.0,0.0,-86436.07962880452,2975.5847254166,0.0,308.20240046274614,304.49662261466347,295.22094845076094,278.994402749958,257.0960331060768,232.58198570900058,208.74812405600673,188.0035511386976,171.49712320556117,159.30667328044154,150.85530321229047,145.30691148404594,141.83373784093155,139.74918922131127,307.09095472032857,301.11179048608926,288.4418334789157,269.0234037207378,245.25581088800422,220.56372117918016,197.93707897882965,179.1733561924946,164.83538816641376,154.60574796664073,147.72274219187258,143.32106554143877,140.62914844215726,139.04685190307416
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264006927919.61493,73.3352577554486,48.93428446326654,,,308.94096508606015,197.37791148592973,139.03596486568523,0.0,0.0,0.0,0.0,0.0,0.0,-3.2558869415796896,-89.40274633944142,0.0,2975.2879374435433,0.0,0.0,-86427.45840199788,2975.2879374435433,0.0,308.1746419357638,304.46923373691595,295.19448480793733,278.96955765399247,257.07337225010446,232.56176992193494,208.73028542723964,187.98778149588725,171.4829998215469,159.29376568862332,150.84323849606665,145.2954001200583,141.82257286276362,139.7382321386751,307.06330705969765,301.08473924219015,288.41604603709413,268.999553186336,245.23433100632224,220.54470408906062,197.92031861071717,179.15846722812927,164.82192918027152,154.59330921023994,147.7109898925049,143.30975222950232,140.6181035997366,139.03596486568523
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263955076616.79385,73.32085461577607,48.92467370637455,,,308.9131328874387,197.3612068870148,139.02507891407816,0.0,0.0,0.0,0.0,0.0,0.0,-3.2707859131154167,-89.39382921436457,0.0,2974.9911792388302,0.0,0.0,-86418.83803512574,2974.9911792388302,0.0,308.146886177687,304.44184759118815,295.1680238048092,278.94471503622293,257.05071365439596,232.5415561511937,208.7124485776502,187.97201342586484,171.4688778461091,159.28085938411385,150.83117498308286,145.2838899041204,141.8114089980981,139.72727614880677,307.0356621569092,301.0576906966196,288.390261167495,268.97570503089554,245.21285326707778,220.52568889567988,197.90355991421933,179.14357974870435,164.80847153643543,154.58087169438568,147.69923876521716,143.2984400458625,140.60705985883646,139.02507891407816
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263903230485.6768,73.306452912688,48.915063908069655,,,308.8853034650743,197.34450395415126,139.01419404814462,0.0,0.0,0.0,0.0,0.0,0.0,-3.2856833986119,-89.38491297890177,0.0,2974.694450459385,0.0,0.0,-86410.21852844238,2974.694450459385,0.0,308.1191331882395,304.41446417720704,295.1415654411131,278.91987489640206,257.0280573187258,232.52134439657584,208.69461350706084,187.95624692847358,171.45475727910733,159.26795436678478,150.8191126732191,145.27238083611763,141.8002462468239,139.71632125159724,307.00802001168813,301.03064484910834,288.3644788698617,268.95185925417917,245.19137767005708,220.50667559884877,197.88680288916936,179.12869375407175,164.7950152347716,154.56843541895427,147.6874888098925,143.28712899040673,140.59601721934703,139.01419404814462
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263851389525.74783,73.29205264604107,48.90545506825624,,,308.8574768186899,197.32780268717298,139.00331026777633,0.0,0.0,0.0,0.0,0.0,0.0,-3.300579398217394,-89.37599763296423,0.0,2974.397751372424,0.0,0.0,-86401.5998815918,2974.397751372424,0.0,308.091382967145,304.38708349470045,295.11510971658583,278.89503723428265,257.0054032428685,232.5011346578801,208.67678021529412,187.9404820035565,171.44063812040108,159.25505063650772,150.80705156635534,145.26087291593566,141.78908460882997,139.7053674469376,306.9803806237592,301.0036016993871,288.33869914393756,268.9280158559494,245.16990421504644,220.48766419837804,197.87004753540046,179.11380924408334,164.78156027514618,154.55600038382198,147.67574002641405,143.27581906302257,140.58497568115845,139.00331026777633
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263799553736.4912,73.277653815692,48.895847186838694,,,308.8296529480085,197.31110308591374,138.99242757286507,0.0,0.0,0.0,0.0,0.0,0.0,-3.315473912080138,-89.3670831764631,0.0,2974.101082092573,0.0,0.0,-86392.98209437053,2974.101082092573,0.0,308.06363551412727,304.3597055433956,295.0886566309638,278.8702020496176,256.98275142659855,232.48092693490545,208.65894870217252,187.92471865095683,171.4265203698498,159.24214819315435,150.7949916623716,145.2493661434599,141.7779240840053,139.6944147347188,306.9527439928473,300.97656124718674,288.31292198946596,268.90417483596906,245.14843290183214,220.4686546940785,197.853293852746,179.09892621859106,164.76810665742534,154.54356658886508,147.6639924146649,143.26451026359746,140.57393524416088,138.99242757286507
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263747723117.39084,73.26325642149746,48.88624026372137,,,308.80183185275314,197.29440515020735,138.98154596330252,0.0,0.0,0.0,0.0,0.0,0.0,-3.3303669403483562,-89.35816960930966,0.0,2973.8044420224614,0.0,0.0,-86384.3651672872,2973.8044420224614,0.0,308.03589082891,304.3323303230199,295.0622061839839,278.8453693421595,256.96010186969056,232.46072122745085,208.64111896751868,187.90895687051767,171.4124040273132,159.22924703659615,150.78293296114785,145.2378605185759,141.76676467223882,139.6834631148319,306.92511011867737,300.94952349223803,288.28714740619034,268.8803361940008,245.12696373020052,220.4496470857611,197.83654184103924,179.08404467744677,164.75465438147518,154.5311340339599,147.65224597452823,143.25320259201888,140.56289590824449,138.98154596330252
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263695897667.93112,73.2488604633142,48.876634298808696,,,308.77401353264685,197.2777088798877,138.9706654389805,0.0,0.0,0.0,0.0,0.0,0.0,-3.3452584831702588,-89.34925693141506,0.0,2973.5078318870655,0.0,0.0,-86375.749099528,2973.5078318870655,0.0,308.00814891121706,304.30495783330105,295.0357583753828,278.82053911166133,256.93745457191903,232.4405175353151,208.62329101115517,187.89319666208226,171.39828909265074,159.216347166705,150.77087546256425,145.22635604116925,141.75560637341962,139.672512587168,306.8974790009742,300.9224884342718,288.2613753938542,268.8564999298073,245.10549669993787,220.43064137323654,197.8197915001135,179.0691646205025,164.74120344716187,154.51870271898272,147.64050070588712,143.24189604817437,140.55185767329948,138.9706654389805
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263644077387.5962,73.23446594099894,48.86702929200506,,,308.7461979874127,197.2610142747887,138.9597859997907,0.0,0.0,0.0,0.0,0.0,0.0,-3.360148540694041,-89.34034514269055,0.0,2973.211251139859,0.0,0.0,-86367.1338915507,2973.211251139859,0.0,307.98040976077226,304.2775880739664,295.00931320489707,278.7957113578758,256.91480953305864,232.4203158582972,208.60546483290457,187.87743802549372,171.38417556572196,159.20344858335238,150.75881916650076,145.21485271112542,141.74444918743663,139.6615631516182,306.8698506394628,300.8954560730191,288.23560595220096,268.8326660431514,245.0840318108306,220.41163755631578,197.8030428298021,179.05428604761013,164.72775385435156,154.50627264380992,147.62875660862477,143.2305906319515,140.54082053921604,138.9597859997907
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263592262275.87042,73.22007285440846,48.85742524321488,,,308.71838521677375,197.24432133474417,138.94890764562498,0.0,0.0,0.0,0.0,0.0,0.0,-3.375037113067882,-89.3314342430474,0.0,2972.9147000989906,0.0,0.0,-86358.5195429484,2972.9147000989906,0.0,307.95267337729945,304.2502210447435,294.98287067226363,278.77088608055595,256.89216675288395,232.40011619619605,208.5876404325895,187.8616809605953,171.37006344638652,159.19055128641003,150.74676407283744,145.20335052833008,141.73329311417885,139.6506148080734,306.84222503386815,300.8684264082106,288.20983908097406,268.8088345337958,245.06256906266503,220.39263563480966,197.7862958299384,179.03940895862166,164.71430560291054,154.49384380831776,147.61701368262433,143.2192863432377,140.52978450588432,138.94890764562498
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263540452332.238,73.20568120339945,48.84782215234256,,,308.69057522045324,197.22763005958808,138.93803037637508,0.0,0.0,0.0,0.0,0.0,0.0,-3.389924200439948,-89.32252423239683,0.0,2972.6181783705397,0.0,0.0,-86349.90605402629,2972.6181783705397,0.0,307.9249397605227,304.22285674536005,294.9564307772193,278.7460632794545,256.8695262311697,232.3799185488107,208.56981781003253,187.84592546723027,171.35595273450392,159.17765527574971,150.73471018145443,145.19184949266872,141.72213815353535,139.63966755642494,306.8146021839152,300.84139943957746,288.18407477991707,268.7850054015034,245.04110845522763,220.37363560852916,197.7695505003558,179.0245333533891,164.700858692705,154.4814162123827,147.60527192776902,143.2079831819206,140.5187495731946,138.93803037637508
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263488647556.1836,73.19129098782878,48.83822001929257,,,308.6627679981743,197.21094044915426,138.92715419193274,0.0,0.0,0.0,0.0,0.0,0.0,-3.4048098029583893,-89.31361511065005,0.0,2972.3216866286384,0.0,0.0,-86341.29342402141,2972.3216866286384,0.0,307.89720891016566,304.19549517554356,294.9299935195008,278.72124295432457,256.8468879676904,232.35972291594018,208.55199696505647,187.83017154524177,171.3418434299339,159.16476055124303,150.7226574922318,145.18034960402696,141.7109843053951,139.62872139656375,306.78698208932906,300.8143751668505,288.15831304877355,268.7611786460369,245.0196499883048,220.35463747728514,197.75280684088762,179.0096592317644,164.6874131236011,154.46898985588106,147.59353134394198,143.19668114788777,140.5077157410371,138.92715419193274
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263436847947.19153,73.1769022075532,48.82861884396934,,,308.63496354966003,197.19425250327674,138.91627909218985,0.0,0.0,0.0,0.0,0.0,0.0,-3.4196939207713424,-89.30470687771836,0.0,2972.0252242759743,0.0,0.0,-86332.68165344239,2972.0252242759743,0.0,307.86948082595256,304.16813633502164,294.903558898845,278.6964251049191,256.824251962221,232.33952929738345,208.53417789748394,187.8144191944731,171.32773553253597,159.15186711276175,150.7106060050496,145.16885086229044,141.69983156964722,139.61777632838096,306.75936474983473,300.7873535897607,288.13255388728703,268.7373542671593,244.99819366168296,220.3356412408886,197.7360648513673,178.99478659359963,164.6739688954651,154.45656473868917,147.58179193102646,143.1853802410267,140.49668300930202,138.91627909218985
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263385053504.74625,73.16251486242952,48.819018626277305,,,308.6071618746338,197.17756622178945,138.90540507703818,0.0,0.0,0.0,0.0,0.0,0.0,-3.4345765540269277,-89.29579953351309,0.0,2971.728791376445,0.0,0.0,-86324.07074213664,2971.728791376445,0.0,307.84175550760716,304.140780223522,294.87712691498865,278.6716097309909,256.80161821453595,232.31933769293963,208.51636060713767,187.79866841476752,171.31362904216988,159.13897496017756,150.69855571978795,145.15735326734466,141.68867994618068,139.60683235176774,306.7317501651573,300.7603347080392,288.10679729520115,268.7135322646334,244.97673947514863,220.3166468991505,197.71932453162825,178.97991543874673,164.66052600816323,154.44414086068343,147.57005368890563,143.17408046122503,140.4856513778796,138.90540507703818
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263333264228.33243,73.14812895231456,48.80941936612095,,,308.57936297281867,197.16088160452634,138.8945321463696,0.0,0.0,0.0,0.0,0.0,0.0,-3.4494577028732523,-89.2868930779454,0.0,2971.432388248126,0.0,0.0,-86315.46068969727,2971.432388248126,0.0,307.81403295485353,304.1134268407723,294.85069756766893,278.6467968322931,256.7789867244102,232.29914810240766,208.49854509384016,187.7829192059683,171.29952395869518,159.12608409336227,150.68650663632704,145.1458568190754,141.67752943488458,139.59588946661518,306.70413833502187,300.73331852141695,288.0810432722595,268.6897126382221,244.95528742848828,220.29765445188187,197.7025858815039,178.96504576705777,164.6470844615618,154.43171822174034,147.55831661746276,143.16278180837034,140.47462084666014,138.8945321463696
