timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.3701249107633,139.3701249107633,182.0,182.0,,139.3701249107633,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263281480117.4347,73.13374447706519,48.79982106340475,,,308.551566843938,197.14419865132143,138.88366030007595,0.0,0.0,0.0,0.0,0.0,0.0,-3.4643373674584064,-89.2779875109267,0.0,2971.136014700707,0.0,0.0,-86306.851496226,2971.136014700707,0.0,307.7863131674157,304.08607618650024,294.82427085662243,278.6219864085786,256.75635749161825,232.2789605255867,208.48073135741433,187.7671715679188,171.28542028197157,159.1131945121875,150.6744587545469,145.1343615173681,141.66638003564805,139.58494767281445,306.6765292591535,300.706305029625,288.0552918182057,268.66589538768835,244.93383752148839,220.27866389889365,197.68584890082766,178.95017757838485,164.63364425552703,154.41929682173622,147.54658071658108,143.15148428235022,140.46359141553393,138.88366030007595
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.3701249107633,0,,,False,111,step_turn,0.0,0.0,0.0,0.010999999999999987,0.0,0.021,0.010000000000000014,0.021,198.3744732827493,238.40743576936342,182.0,182.0,,198.37447328274928,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.03470562911284,True,1840878.2044686412,1840.8782044686411,D,0.0,262176349877.3895,72.82676385483042,48.59498266025574,165.0880006992242,305.06146765130825,308.4753519785277,196.64265011101574,140.37615997189377,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.4791853477275096,-89.08788161461744,0.0,88082.35267459779,0.0,1840878.2044686412,-1005.5289400196634,88082.35267459779,0.0,307.55052958800593,303.63881586244514,294.14345620980833,277.7700087993078,255.8448019665784,231.4182212635311,207.7463362304007,187.19118846781586,170.86554939711635,158.82907839941865,150.50566205065516,145.08367682189817,141.809595845997,140.21365136815675,306.2113200957332,299.9154401214302,286.97110795691225,267.42037993438146,243.68991537968319,219.1680947655751,196.7811349171999,178.2677624102096,164.15355093924686,154.1090392539591,147.38721567752896,143.17971187799358,140.87957486543027,140.37615997189377
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.3744732827493,0,,,False,63,step_turn,0.0,0.0,0.0,0.00479999999999999,0.0,0.021,0.016200000000000013,0.021000000000000005,152.93819258256002,194.61351131600412,182.0,182.0,,152.93819258256002,139.96035304272772,1837228.9434928386,1837.2289434928387,0.0,0.0,1837228.9434928386,1837.2289434928387,0.0,186.67713338853628,False,1840878.2044686412,1840.8782044686411,D*,-3649.26097580255,261074012511.2938,72.52055903091494,48.39066192264449,161.41300468345366,306.66522120086233,308.2973057283512,195.9613759106375,141.55818052624105,1837228.9434928386,1837.2289434928387,3649.26097580255,3.6492609758025503,0.0,0.0,-3.4940018298757933,-88.89889288970294,0.0,88898.89288970294,0.0,1837228.9434928386,0.0,88898.89288970294,0.0,307.32042031242156,303.2082672336737,293.48548699995706,276.9410312803589,254.95196540087753,230.5699786186462,207.01830655073135,186.61658747041054,170.44339135474317,158.5397920736352,150.32819163280948,145.01659733247578,141.91414228417253,140.83837717473065,305.9582297942776,299.4776372784295,286.35805048624553,266.703234731765,242.96297582826918,218.51092774534854,196.23979627923933,177.85495462689494,163.85930787941803,153.91433558661285,147.27818376626084,143.1684564436442,141.0546486354596,141.55818052624105
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.93819258256002,0,,,False,41,step_turn,0.0,0.0,0.0,0.00879999999999999,0.0,0.021,0.012200000000000011,0.021,185.9418887313616,226.38320909760716,182.0,182.0,,185.9418887313616,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.44308128974097,True,1840878.2044686412,1840.8782044686411,D,0.0,259960561927.05508,72.21126720195974,48.18428132477807,168.9811657315211,305.96331467331754,308.1603679265562,195.31003639784615,143.12891123816416,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.508786421405296,-88.70754917701684,0.0,73834.77991447716,0.0,1840878.2044686412,-14872.769262539688,73834.77991447716,0.0,307.10072246562737,302.78245999306813,292.82068878898264,276.0927899477018,254.03108060318303,229.69039872351726,206.26048871667118,186.01665664487038,170.00114317841638,158.234535425024,150.13598461194485,144.93335706008298,142.02178969856453,141.5848825490269,305.6227218920354,298.88299904778296,285.51987527408585,265.72222622224507,241.97021140252025,217.6157148572121,195.50453129863166,177.2959844392349,163.461773146105,153.6505321289469,147.12711422348153,143.1532121894978,141.38972667189643,143.12891123816416
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,185.9418887313616,0,,,False,18,step_turn,0.0,0.0,0.0,0.00709999999999999,0.0,0.021,0.013900000000000011,0.021,170.71218321617835,211.69523414637507,182.0,182.0,,170.71218321617835,139.98778306338102,1839753.7098512778,1839.7537098512778,0.0,0.0,1839753.7098512778,1839.7537098512778,0.0,185.98483544209304,True,1840878.2044686412,1840.8782044686411,D,0.0,258856709701.14432,71.9046415836512,47.97967980445518,163.45325583168332,306.1407973258422,308.00305564003315,194.62893547903153,144.2996633481824,1839753.7098512778,1839.7537098512778,0.0,0.0,1124.494617363438,0.000187415769560573,-3.5235394097566903,-88.51793010836296,0.0,88517.93010836295,0.0,1839753.7098512778,0.0,88517.93010836295,0.0,306.88066442869535,302.35667752131315,292.15855237073123,275.2509776413502,253.11985002379234,228.82208585388622,205.5137907358143,185.42640376766704,169.5664621065591,157.9345480329363,149.94704469168195,144.85403487301303,142.1422946338078,142.2974757107806,305.3321084645211,298.36995743754363,284.7970579953018,264.8757863028832,241.1128977737531,216.84187391878322,194.86823336894253,176.8115679946043,163.11655175068063,153.420634202174,146.9949099310215,143.14236154639207,141.66907947536777,144.2996633481824
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.71218321617835,0,,,False,10,step_turn,0.0,0.0,0.0,0.007999999999999988,0.0,0.021,0.013000000000000013,0.021,178.48186242386362,219.18273776217083,182.0,182.0,,178.48186242386362,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.70264756352188,True,1840878.2044686412,1840.8782044686411,D,0.0,257746255970.8999,71.59618221413886,47.77385468029169,165.89969980634606,305.76767444038626,307.85406775516424,193.96975602804235,145.5344323738339,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000187415769560573,-3.538260597137721,-88.32712428618541,0.0,78449.11168080119,0.0,1840878.2044686412,-9878.012605384225,78449.11168080119,0.0,306.65662352728765,301.92639399945347,291.4930860750194,274.408027532261,252.20968644587867,227.9563646604027,204.77033200115793,184.8393251307603,169.13449609707772,157.6368231974838,149.76064672781305,144.77867035480537,142.26040277614777,142.96983679497254,305.0142601521314,297.81363538352,284.0189275153335,263.969549496046,240.1988523924083,216.01955629614437,194.1939191931316,176.29944180095478,162.75250669757207,153.17939527745932,146.85918515325017,143.13667069199496,141.95825868856534,145.5344323738339
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.48186242386362,0,,,False,6,step_turn,0.0,0.0,0.0,0.007499999999999991,0.0,0.021,0.01350000000000001,0.021,174.0972618884511,214.9558743212983,182.0,182.0,,174.0972618884511,139.92009580810796,1833523.510203654,1833.523510203654,0.0,0.0,1833523.510203654,1833.523510203654,0.0,185.86039152635777,False,1840878.2044686412,1840.8782044686411,D*,-7354.694264987251,256646141864.7777,71.29059496243825,47.56994602897242,164.5796059524099,305.63315738529764,307.69483499829147,193.3112120592399,146.6250797147767,1833523.510203654,1833.523510203654,7354.694264987251,7.354694264987251,0.0,0.000187415769560573,-3.5529502798170705,-88.13809607609882,0.0,88138.09607609882,0.0,1833523.510203654,0.0,88138.09607609882,0.0,306.4277211451386,301.4919780226506,290.8272226642486,273.5696876444295,251.30833980364298,227.10168155441383,204.03806923596903,184.2621487643372,168.71050447118827,157.34529648756546,149.57956377034375,144.7088826613743,142.38505680524938,143.62537594643197,304.70302366320493,297.2747451522613,283.2700226037844,263.10084310234146,239.3249839355464,215.2348184264773,193.55124982857853,175.8118023111515,162.40619876459334,152.95054550954438,146.732007235246,143.13590313968294,142.24522366975572,146.6250797147767
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.0972618884511,0,,,False,5,step_turn,0.0,0.0,0.0,0.007899999999999992,0.0,0.021,0.01310000000000001,0.021,177.17675091447805,217.92417379065796,182.0,182.0,,177.17675091447805,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.74919712819914,True,1840878.2044686412,1840.8782044686411,D,0.0,255534044579.28827,70.9816790498023,47.36381626810668,165.24997712838982,305.26999357239396,307.53185692429133,192.657327293419,147.69011018110942,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000187415769560573,-3.5676081086236975,-87.9469728397619,0.0,75329.70149266828,0.0,1840878.2044686412,-12617.271347093629,75329.70149266828,0.0,306.18824974125215,301.04366131553684,290.14694467382554,272.7189797750572,250.39798306140048,226.24139709017828,203.30291749679066,183.68390766568444,168.28658279492728,157.05477749161193,149.4011269360359,144.6459581110066,142.52289702927433,144.26689585942148,304.3706086283644,296.7069633672047,282.48847211935924,262.2002550632175,238.42336580346222,214.42808402690912,192.89246010713165,175.31318452258108,162.05312161638028,152.7187187177989,146.60692155085317,143.14745607690585,142.55197274262673,147.69011018110942
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.17675091447805,0,,,False,4,step_turn,0.0,0.0,0.0,0.007599999999999991,0.0,0.021,0.013400000000000009,0.021,174.65629256843476,215.49457820923328,182.0,182.0,,174.65629256843476,139.945810005488,1835890.3454787699,1835.8903454787699,0.0,0.0,1835890.3454787699,1835.8903454787699,0.0,185.84006384922608,False,1840878.2044686412,1840.8782044686411,D*,-4987.85898987134,254432510372.001,70.67569732555583,47.15964439780703,164.68656666790454,305.07712487420787,307.3605174676394,192.00937086177322,148.66140249559717,1835890.3454787699,1835.8903454787699,4987.85898987134,4.98785898987134,0.0,0.000187415769560573,-3.5822343858939307,-87.75766362140052,0.0,87757.66362140053,0.0,1835890.3454787699,0.0,87757.66362140053,0.0,305.9433814678917,300.5911852192231,289.4667276261613,271.87360794641864,249.49719771751282,225.39278106162604,202.57941890963744,183.11588101346086,167.87088278104028,156.77076176452258,149.22867386966047,144.59056492809358,142.66834008492643,144.88562880022675,304.03932478178336,296.14737547245693,281.72352470352564,261.32272180851845,237.54748769229045,213.64606773218577,192.25487623164057,174.83123619006057,161.71238289843535,152.4960005197456,146.48956978158373,143.16600310812296,142.85526189332566,148.66140249559717
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.65629256843476,0,,,False,4,step_turn,0.0,0.0,0.0,0.00789999999999999,0.0,0.021,0.013100000000000011,0.021,176.82660424934636,217.5865734549298,182.0,182.0,,176.82660424934636,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.76174400390346,True,1840878.2044686412,1840.8782044686411,D,0.0,253320009341.39038,70.36666926149732,46.95343980186493,165.04795184749392,304.70757890523504,307.18354859988074,191.36419804202876,149.59733420290218,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000187415769560573,-3.596828792575185,-87.56644008752389,0.0,74276.26020512136,0.0,1840878.2044686412,-13290.179882402532,74276.26020512136,0.0,305.68736440836614,300.1244159008581,288.7719884066362,271.01602070037666,248.5877215432228,224.53894535165202,201.85340207118824,182.54711694410642,167.45556268233716,156.48815182437588,149.05956906333134,144.54270671234374,142.8261476416995,145.49379188352663,303.68879498165563,295.5630031668112,280.93200572654786,260.4204695682049,236.6510672248351,212.84848254594255,191.6063928260399,174.3422501153359,161.36773865346558,152.27247881775733,146.37598981640934,143.19651107397706,143.176653522428,149.59733420290218
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.82660424934636,0,,,False,4,step_turn,0.0,0.0,0.0,0.00759999999999999,0.0,0.021,0.013400000000000013,0.021,174.4061708406305,215.2535432893314,182.0,182.0,,174.4061708406305,139.88617871502765,1830401.64833313,1830.40164833313,0.0,0.0,1830401.64833313,1830.40164833313,0.0,185.84915105279242,False,1840878.2044686412,1840.8782044686411,D*,-10476.556135511259,252221768352.3905,70.06160232010848,46.74987833706389,164.62931163395592,304.5120569974936,306.99923430739125,190.72762956880894,150.45470823934212,1830401.64833313,1830.40164833313,10476.556135511259,10.476556135511258,0.0,0.000187415769560573,-3.611391737468946,-87.37766936256789,0.0,87377.66936256789,0.0,1830401.64833313,0.0,87377.66936256789,0.0,305.4271808739116,299.6557449499822,288.0803816267634,270.1671835818,247.6910900962509,223.6995793005749,201.14122805933783,181.9901645768018,167.0495831306146,156.21283340357175,148.89691470746462,144.50205010987688,142.98956504029684,146.07759472049935,303.3406142901086,294.988377407034,280.15862064799705,259.5425210756166,235.7812505799888,212.07612760790965,190.9793640378813,173.8700353127197,161.0354790417659,152.0580809737722,146.2698528143232,143.23296836469677,143.49132447911163,150.45470823934212
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.4061708406305,0,,,False,4,step_turn,0.0,0.0,0.0,0.00789999999999999,0.0,0.021,0.013100000000000011,0.021,176.5500201592208,217.31991724675225,182.0,182.0,,176.5500201592208,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.7716723181381,True,1840878.2044686412,1840.8782044686411,D,0.0,251113185533.89664,69.75366264830463,46.544399990647975,164.97341762886037,304.12234066376305,306.8092759807904,190.09391481704182,151.28243441467038,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000187415769560573,-3.6259229197912943,-87.18709393408923,0.0,80427.26757962053,0.0,1840878.2044686412,-6759.826354468707,80427.26757962053,0.0,305.155785034153,299.1729543040828,287.37460239823366,269.30654144892554,246.78613870732187,222.85527511665174,200.42672387332627,181.43259995341353,166.64409571350134,155.93907937138684,148.7378258634535,144.46897450379169,143.1643998555751,146.65254736786002,302.97297810428444,294.3890634829256,279.3590305433967,258.64037276512147,234.8914387622341,211.28869222200095,190.34183331713527,173.3911039890059,160.69961535659627,151.84323973104307,146.1679439772227,143.2813574702954,143.82320503785715,151.28243441467038
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.5500201592208,0,,,False,3,step_turn,0.0,0.0,0.0,0.00769999999999999,0.0,0.021,0.013300000000000011,0.021,174.8069318668735,215.6397509521963,182.0,182.0,,174.8069318668735,139.9613143685184,1837317.4276776123,1837.3174276776124,0.0,0.0,1837317.4276776123,1837.3174276776124,0.0,185.83459705572187,False,1840878.2044686412,1840.8782044686411,D*,-3560.7767910289112,250010795077.29007,69.44744307702501,46.34006941258981,164.5557457701028,303.87575990308534,306.6105762474473,189.4651570582256,152.0385749581002,1837317.4276776123,1837.3174276776124,3560.7767910289112,3.5607767910289114,0.0,0.000187415769560573,-3.6404225167431483,-86.99758171112315,0.0,86997.58171112314,0.0,1837317.4276776123,0.0,86997.58171112314,0.0,304.87775113441137,298.6842637353904,286.6664640446432,268.448206725117,245.88742553148455,222.019385804743,199.72101414427453,180.8829747681716,166.24522177500702,155.67093130410456,148.58448154375841,144.44337954280374,143.3463326463174,147.20663941627421,302.60363374676825,293.7931905672598,278.5694375557663,257.7535573285098,234.01953262744428,210.51889810053717,189.71969691315,172.92447667236667,160.37312266189934,151.63579740727215,146.07297435361383,143.33665601356606,144.15165290587635,152.0385749581002
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.8069318668735,0,,,False,3,step_turn,0.0,0.0,0.0,0.00789999999999999,0.0,0.021,0.013100000000000011,0.021,176.17989769795082,216.963104266973,182.0,182.0,,176.17989769795082,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.78498237915932,True,1840878.2044686412,1840.8782044686411,D,0.0,248901750403.4595,69.13937511207209,46.13450546023694,164.78132911684673,303.4923769842712,306.4055708251599,188.8402025644404,152.76362700453282,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000187415769560573,-3.6548903346035337,-86.80690716231238,0.0,79277.3219133429,0.0,1840878.2044686412,-7529.585248969495,79277.3219133429,0.0,304.58925596748486,298.18324715930845,285.94697225781334,267.58153335305104,244.98398909037093,221.18184767354913,199.01570079284065,180.33483404014385,165.848381295344,155.40548099314856,148.43551938560873,144.42553140266227,143.53756370069422,147.74821978988422,302.21799892600126,293.17814250341263,277.76102996837335,256.8507674476101,233.1355878149228,209.74092574884597,189.09254498147033,172.4552006091494,160.04589906980405,151.42986463104992,145.98327562769714,143.4028729628685,144.4906172729644,152.76362700453282
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.17989769795082,0,,,False,3,step_turn,0.0,0.0,0.0,0.007699999999999991,0.0,0.021,0.01330000000000001,0.021,174.5216000922536,215.36477747739482,182.0,182.0,,174.5216000922536,139.89564184723642,1831272.672024587,1831.2726720245869,0.0,0.0,1831272.672024587,1831.2726720245869,0.0,185.84495580656846,False,1840878.2044686412,1840.8782044686411,D*,-9605.53244405426,247802986800.24475,68.83416300006799,45.930847127702705,164.4878230011087,303.2431533909801,306.19319745719133,188.22283831121484,153.42986098095736,1831272.672024587,1831.2726720245869,9605.53244405426,9.60553244405426,0.0,0.000187415769560573,-3.669326667979073,-86.61800025323524,0.0,86618.00025323524,0.0,1831272.672024587,0.0,86618.00025323524,0.0,304.29561139813075,297.6788533201145,285.2284145601748,266.7207384687898,244.09016032056462,220.35557548847024,198.32139384233633,179.79623666487072,165.4592633255815,155.14636527177674,148.29261415685096,144.41451662630635,143.73329796354167,148.26931453889392,301.83192871251305,292.5681562635114,276.96425685458706,255.96470176612095,232.27058122915568,208.98127177317053,188.48118667692094,171.99845054183677,159.72817018231416,151.23135773763096,145.90018750953953,143.47451795339254,144.82433811712016,153.42986098095736
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.5216000922536,0,,,False,3,step_turn,0.0,0.0,0.0,0.00789999999999999,0.0,0.021,0.013100000000000011,0.021,175.8726607483456,216.66693640512472,182.0,182.0,,175.8726607483456,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.796051948894,True,1840878.2044686412,1840.8782044686411,D,0.0,246698220242.4489,68.52728340068025,45.726076133885655,164.69881997138555,302.8419142889203,305.97458739799237,187.60935364487497,154.0695382885926,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000187415769560573,-3.683731342033478,-86.42804432642798,0.0,86028.65246867354,0.0,1840878.2044686412,-399.3918577544391,86028.65246867354,0.0,303.9915772786664,297.1624382599667,284.4989488740448,265.8520628408275,243.1919862428476,219.5279167055654,197.62764257007905,179.25922052899978,165.0722650771337,154.89006598649732,148.1542020263466,144.41106410017787,143.93758505635768,148.77958407446022,301.42956314974793,291.93925054045525,276.1491048445978,255.0631574051569,231.39399419736154,208.21381107435107,187.86509494091675,171.53927527009915,159.4099302315095,151.03461790191997,145.8225783274576,143.55687916868496,145.16787455555178,154.0695382885926
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.8726607483456,0,,,False,2,step_turn,0.0,0.0,0.0,0.00779999999999999,0.0,0.021,0.01320000000000001,0.021,174.8799417150197,215.71011299264435,182.0,182.0,,174.8799417150197,139.9633945802679,1837508.8985011291,1837.5088985011291,0.0,0.0,1837508.8985011291,1837.5088985011291,0.0,185.8319491327311,False,1840878.2044686412,1840.8782044686411,D*,-3369.305967512075,245595714903.34824,68.22103191759673,45.52172426209595,164.40576934089557,302.53284840329627,305.74704714764977,186.99996280919572,154.6558134822127,1837508.8985011291,1837.5088985011291,3369.305967512075,3.3693059675120747,0.0,0.000187415769560573,-3.698104421126068,-86.23847455554133,0.0,86238.47455554132,0.0,1837508.8985011291,0.0,86238.47455554132,0.0,303.6795848638208,296.6383223182315,283.764706774809,264.9827542207227,242.29688063150383,218.7056250238962,196.94004372012753,178.7280715856096,164.69044865376537,154.63860088234034,148.02134252254595,144.4149828571736,144.14801917898112,149.27244922539174,301.02213700022816,291.30863452909756,275.3372039111605,254.16935902295575,230.52782113388778,207.4573489838026,187.25903314873491,171.08843969755995,159.0984375527451,150.84386388404988,145.75146142499855,143.6460900222249,145.5094385266074,154.6558134822127
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.8799417150197,0,,,False,2,step_turn,0.0,0.0,0.0,0.00789999999999999,0.0,0.021,0.013100000000000011,0.021,175.47170274911997,216.28045267117693,182.0,182.0,,175.47170274911997,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.81052684442014,True,1840878.2044686412,1840.8782044686411,D,0.0,244490890757.27707,67.91413632146585,45.31694259416111,164.49943184568804,302.1451834071143,305.51262396930355,186.39535295739893,155.21313432699623,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000187415769560573,-3.7124458371754754,-86.04849629644548,0.0,85553.1239798084,0.0,1840878.2044686412,-495.37231663707644,85553.1239798084,0.0,303.3581943560959,296.1042161437328,283.0225357765019,264.10908428821443,241.40098723682414,217.88513892097393,196.25560822497206,178.20049058177133,164.31220012777962,154.39098864087245,147.89362835749364,144.4263228112942,144.36480800841738,149.75118938031758,300.60213593474583,290.6650568094595,274.5145278690268,253.2682803789906,229.65782886809518,206.69970407896344,186.65342991207203,170.63899071373703,158.7890797672453,150.65656060714707,145.68640256689574,143.74434462739418,145.85466995343128,155.21313432699623
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.47170274911997,0,,,False,2,step_turn,0.0,0.0,0.0,0.007799999999999991,0.0,0.021,0.01320000000000001,0.021,174.5597597200134,215.40155085628362,182.0,182.0,,174.5597597200134,139.89021868763302,1830773.5032089234,1830.7735032089233,0.0,0.0,1830773.5032089234,1830.7735032089233,0.0,185.84356949733646,False,1840878.2044686412,1840.8782044686411,D*,-10104.70125971781,243392426655.3517,67.60900740426436,45.11333977487196,164.32897930817128,301.8320565530892,305.27087024673045,185.7973754220993,155.72849067379454,1830773.5032089234,1830.7735032089233,10104.70125971781,10.10470125971781,0.0,0.000187415769560573,-3.726755772168524,-85.85960995829203,0.0,85859.60995829203,0.0,1830773.5032089234,0.0,85859.60995829203,0.0,303.0304475569398,295.56501556708616,282.27891829725985,263.2383471140742,240.51150017296945,217.0728311785135,195.57950132970657,177.68035335668156,163.94021895338398,154.14889786258198,147.77167541229383,144.44423987465862,144.58527509614834,150.21303378846414,300.17826746879325,290.0213040647282,273.6966877941744,252.3763355386842,228.79931697566735,205.9537960628772,186.05833318575898,170.19817291085758,158.486647438209,150.47529493190714,145.62750149476284,143.8480990886939,146.19639041421627,155.72849067379454
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.5597597200134,0,,,False,3,step_turn,0.0,0.0,0.0,0.00799999999999999,0.0,0.021,0.013000000000000012,0.021,175.78770929264482,216.58504892387953,182.0,182.0,,175.78770929264482,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.79911605676327,True,1840878.2044686412,1840.8782044686411,D,0.0,242284048821.46194,67.30112467262832,44.907899422818566,164.40875022760832,301.3715343053205,305.0206332002742,185.20086919401177,156.21873072535217,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000187415769560573,-3.741033939869179,-85.66900620393048,0.0,79250.8208562875,0.0,1840878.2044686412,-6418.185347642982,79250.8208562875,0.0,302.69014869257455,295.0112024833495,281.5215028396737,262.35674911839595,239.61483907771841,216.25666523426585,194.90196549265994,177.16035822777587,163.5694985665433,153.90938969275416,147.6545934761316,144.47028309830026,144.81393228413833,150.6647525802802,299.73641729193406,289.35722566767106,272.85943354529195,251.46821320593406,227.92878228740292,205.19982173272632,185.4583872594903,169.75498112030144,158.18401279624536,150.29648595595765,145.57506345116772,143.96285921504412,146.54557108981683,156.21873072535217
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.78770929264482,0,,,False,3,step_turn,0.0,0.0,0.0,0.00779999999999999,0.0,0.021,0.01320000000000001,0.021,174.13860694384636,214.99571387324315,182.0,182.0,,174.13860694384636,139.88702275856343,1830479.3374005635,1830.4793374005635,0.0,0.0,1830479.3374005635,1830.4793374005635,0.0,185.85888595735372,False,1840878.2044686412,1840.8782044686411,D*,-10398.86706807767,241185761219.0216,66.99604478306156,44.70432931811033,164.1250317000152,301.08456062793675,304.7624541171255,184.61183839593505,156.66427632177698,1830479.3374005635,1830.4793374005635,10398.86706807767,10.39886706807767,0.0,0.000187415769560573,-3.7552806301556276,-85.48014171869059,0.0,85480.14171869059,0.0,1830479.3374005635,0.0,85480.14171869059,0.0,302.3448704798586,294.454693737655,280.7658715241575,261.48169997708027,238.72810331916767,215.45174599575003,194.23520802264343,176.64963594513367,163.2063435568422,153.67626583267432,147.5436603978251,144.50243379351292,145.04419532724444,151.09663902403565,299.29527833569716,288.6995988859021,272.0349433369527,250.57740134722036,227.07722046473918,204.463818722729,184.87372872062707,169.3238499258991,157.89057461414416,150.12493552606333,145.52869105243747,144.0808363639518,146.88582993594733,156.66427632177698
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.13860694384636,0,,,False,4,step_turn,0.0,0.0,0.0,0.008099999999999987,0.0,0.021,0.012900000000000014,0.021,176.08284845278973,216.86954944363828,182.0,182.0,,176.08284845278973,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.78847695314218,True,1840878.2044686412,1840.8782044686411,D,0.0,240073540379.69852,66.68709454991625,44.49817665626056,164.32431010660125,300.55270838780854,304.49574793856635,184.02349435402664,157.09539554236594,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000187415769560573,-3.7694954411943993,-85.2888662326294,0.0,72465.6718294546,0.0,1840878.2044686412,-12823.194403174799,72465.6718294546,0.0,301.9851273524262,293.8810123943287,279.99334042968087,260.59242874671133,237.83091805263692,214.64006757320806,193.56467013530224,176.13732086377516,162.84333230064834,153.44521308899795,147.43764421506668,144.54305854014743,145.28276647404482,151.5208312350931,298.83119701701185,288.01504318352386,271.1833892684668,249.66260142211965,226.2064782220185,203.7137674585564,184.27962980120932,168.8871277986081,157.59499772883447,149.95513029953855,145.48927014371225,144.21125965092034,147.23577722961156,157.09539554236594
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.08284845278973,0,,,False,4,step_turn,0.0,0.0,0.0,0.007799999999999987,0.0,0.021,0.013200000000000014,0.021,173.69963467999779,214.57274363910685,182.0,182.0,,173.69963467999779,139.88052240065406,1829881.0190407308,1829.8810190407307,0.0,0.0,1829881.0190407308,1829.8810190407307,0.0,185.87488868383724,False,1840878.2044686412,1840.8782044686411,D*,-10997.185427910415,238975611768.27408,66.38211438007613,44.2946730913535,163.91610042833716,300.2993706111789,304.22067516623616,183.44350485645285,157.47833237177642,1829881.0190407308,1829.8810190407307,10997.185427910415,10.997185427910415,0.0,0.000187415769560573,-3.783678784050965,-85.10005713939573,0.0,85100.05713939574,0.0,1829881.0190407308,0.0,85100.05713939574,0.0,301.622131714329,293.30739807337125,279.2261320303134,259.7135351660962,236.94729217085668,213.84274408661773,192.90735692557539,175.63607711446218,162.48913302336578,153.22131385325477,147.33797129647468,144.58899384279738,145.52090651591627,151.9238164470269,298.3729435658596,287.344025905467,270.35283932266464,248.7734280382705,225.3621977450593,202.9878351607437,183.70548731509618,168.4657619958975,157.3107270855087,149.79355835573466,145.45541793032493,144.3422372277181,147.572630516988,157.47833237177642
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.69963467999779,0,,,False,4,step_turn,0.0,0.0,0.0,0.008099999999999986,0.0,0.021,0.012900000000000016,0.021,175.70714474273234,216.50739146800962,182.0,182.0,,175.70714474273234,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.80202327738849,True,1840878.2044686412,1840.8782044686411,D,0.0,237868063826.08014,66.07446217391114,44.08938656161317,164.2348508521152,299.7562524488788,303.939037318442,182.8666990117861,157.85680514652316,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000187415769560573,-3.7978303806861673,-84.90957981121034,0.0,79874.54728995293,0.0,1840878.2044686412,-5035.03252125741,79874.54728995293,0.0,301.2463571596359,292.71931446757895,278.4454692117407,258.8241189643382,236.05669971686174,213.0416186908041,192.2485749064429,175.13493389468323,162.13625205868902,153.00020941527174,147.24337669200156,144.64256528574933,145.76515577765232,152.31939914200512,297.892581264058,286.64741155176984,269.4968409533348,247.861902600042,224.50019278302392,202.24903363595507,183.12279762782813,168.03946825895846,157.02481840962596,149.6340677844113,145.42847880762776,144.48472996638588,147.91735590839372,157.85680514652316
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.70714474273234,0,,,False,3,step_turn,0.0,0.0,0.0,0.007899999999999987,0.0,0.021,0.013100000000000014,0.021,173.97147896391212,214.83467367604734,182.0,182.0,,173.97147896391212,139.92961548829686,1834399.7387923177,1834.3997387923177,0.0,0.0,1834399.7387923177,1834.3997387923177,0.0,185.86497400517052,False,1840878.2044686412,1840.8782044686411,D*,-6478.465676323511,236767423982.80475,65.76872888411243,43.88538046371697,163.8156077944442,299.435909505035,303.64735165587524,182.2950959946995,158.19005539471988,1834399.7387923177,1834.3997387923177,6478.465676323511,6.478465676323511,0.0,0.000187415769560573,-3.8119504299277187,-84.72029544931017,0.0,84720.29544931017,0.0,1834399.7387923177,0.0,84720.29544931017,0.0,300.8643234571529,292.12686530515083,277.66446997644596,257.9387892618342,235.1734702777174,212.24934667247652,191.59855251837863,174.64153601535503,161.78994444262446,152.78501239297418,147.15480460200087,144.70203730345096,146.0107101583697,152.69762526897736,297.41309155433987,285.95738537796257,268.65351457530335,246.96729023796,223.65652721252508,201.52748366861888,182.55472926528896,167.62472667130024,156.74779960786813,149.48166140900653,145.4072247925281,144.62936781429337,148.25297096323712,158.19005539471988
2026-07-13 04:00:00+00:00,9.286,28813.89278108214,28813.90084,28813.89278108214,0.008058917857852066,0.008058917857852066,0.0,28.81390084,28.813892781082142,28813.90084,181.3944978500988,6,0.3260396191775783,3.590815778880006e-07,False,13,step_turn,0.00010777409682911385,0.00010777409682911385,0.00010777409682911385,0.00909999999999999,0.0,0.021,0.011792225903170897,0.021,193.42253300144944,233.6145633731533,182.0,182.0,297.51035064848327,193.4225330014494,140.0,1840878.2044686412,1840.8782044686411,28060.64856527627,28.06064856527627,1812817.555903365,1812.8175559033648,0.0,185.1937804404447,True,1840878.2044686412,1840.8782044686411,C,0.0,235627161129.31476,65.45198920258743,43.67403015077153,,,303.300682051671,181.68250966492326,159.58715932219803,1812817.555903365,1812.8175559033648,0.0,0.0,0.0,0.000187415769560573,-3.8260378300388562,-84.52440066682539,2819.3826045496535,0.0,2819.3826045496535,1812817.555903365,-90439.91585116857,-5915.515184343181,0.0,300.4047019752944,291.44166982802847,276.78323765424744,256.9553231063839,234.20214656675162,211.3835203514286,190.8906295126959,174.10485118290887,161.4133941586769,152.5521730171587,147.06358924098296,144.78283739312923,146.34073398896177,153.46265020148732,296.8249460713525,285.1397534585487,267.6761639166177,245.9454687041183,222.7021126387199,200.7162055958661,181.91825987123354,167.16099736102626,156.43942232931673,149.31621892639342,145.39739834301562,144.83175291841624,148.80152872220702,159.58715932219803
2026-07-13 04:10:00+00:00,82.014,254484.29622604407,254484.52116,218343.98552318724,36140.53563681277,0.22493395593483,36140.310702856834,254.48452116,254.48429622604408,254484.52116,182.86147476709678,6,0.4638710284367278,4.731143094250756e-06,False,4,step_turn,0.0009664596372210989,0.0009664596372210989,0.0009664596372210989,0.008799999999999992,0.0,0.021,0.011233540362778911,0.021,204.92159135617842,244.7514191281007,182.0,182.0,297.24519538421816,204.92159135617842,139.9458578030565,1835894.7449538736,1835.8947449538737,215530.13992442394,215.53013992442393,1620364.6050294496,1620.3646050294496,0.0,184.83156206939097,False,1840878.2044686412,1840.8782044686411,C*,-4983.45951476763,234606018688.66483,65.16833852462912,43.484759077235566,,,302.92155756745007,181.05931743720333,161.80816826229818,1620364.6050294496,1620.3646050294496,4983.45951476763,4.98345951476763,0.0,0.000187415769560573,-3.840096013611331,-84.34910143484818,2813.8455987632915,2809.638714409579,2813.8455987632915,1620364.6050294496,-84353.30831920193,-4.206884353741771,0.0,299.9239685721602,290.73314955114085,275.8805402865394,255.95503294885566,233.219505301791,210.51129428730013,190.18004784320013,173.5682370655177,161.03938055760682,152.3254275575875,146.9860502411315,144.8996240949967,146.79491395219384,154.73876832113137,296.23651338373656,284.32887804420653,266.71292816193085,244.94285433469034,221.7686595149001,199.92471219429657,181.2987030906616,166.71094678787932,156.1423457126054,149.16198034217,145.40509166673172,145.0850562568353,149.55849296640588,161.80816826229818
2026-07-13 04:20:00+00:00,212.153,658298.3452052698,658298.0298199999,539870.0628336497,118427.96698635025,0.0,118428.2823716201,658.2980298199999,658.2983452052697,658298.0298199999,183.72872099144257,6,0.9308497646229057,2.5268576922032014e-05,False,20,step_turn,0.0025230285857639626,0.0025230285857639626,0.0025230285857639626,0.006899999999999993,0.0,0.021,0.011576971414236047,0.021,205.727988961831,245.53335676093337,182.0,182.0,297.08330033106915,205.727988961831,139.99989813608443,1840868.8285155403,1840.8688285155404,537060.6285561287,537.0606285561287,1303808.1999594115,1303.8081999594115,0.0,184.80710103151827,True,1840878.2044686412,1840.8782044686411,C,0.0,233774892999.2992,64.9374702775831,43.330708040663794,,,302.57911342282733,180.5065753652018,164.1253193691227,1303808.1999594115,1303.8081999594115,0.0,0.0,9.375953100854531,0.00018897842841071542,-3.854130433081955,-84.20651682374172,2809.4342775209516,2805.2345071014715,2809.4342775209516,1303808.1999594115,-84210.71659416123,-4.19977041950915,0.0,299.5064673235726,290.1196469290588,275.0987055654047,255.08751575337513,232.36586248286383,209.7521786081124,189.56034907706126,173.09908353855326,160.71118911953155,152.12504268263638,146.91588997697667,145.0041543676443,147.22554248693282,156.09669019118857,295.75041216823183,283.6584633306768,265.9142153953921,244.10871925028647,220.98948835434484,199.26183286494714,180.77790590069296,166.33079614077334,155.88922262955413,149.0271704317785,145.40479668426173,145.29447870482718,150.22224520303865,164.1253193691227
2026-07-13 04:30:00+00:00,347.474,1078191.9196072803,1078190.9735599998,943758.0708314481,134432.90272855177,0.0,134433.84877583227,1078.1909735599997,1078.1919196072804,1078190.9735599998,183.78953860426356,6,0.9635977099880506,4.2928272452362123e-05,False,36,step_turn,0.00413500650232646,0.00413500650232646,0.00413500650232646,0.003399999999999989,0.0,0.021,0.013464993497673553,0.021,192.74478747107537,232.95895562231138,182.0,182.0,297.0718302237368,192.7447874710754,139.91630915939248,1833174.972249238,1833.174972249238,940951.5453366506,940.9515453366506,892223.4269125875,892.2234269125875,0.0,185.21591918391505,False,1840878.2044686412,1840.8782044686411,C*,-7703.232219403144,233190776441.5326,64.7752156782035,43.222440708352885,,,302.34005913309255,180.11491754146334,165.87933418856494,892223.4269125875,892.2234269125875,7703.232219403144,7.703232219403144,0.0,0.00018897842841071542,-3.868148183095204,-84.10650007949376,2806.525494797461,2802.3307144119317,2806.525494797461,892223.4269125875,-84110.69485987932,-4.1947803855728125,0.0,299.22342168890617,289.70629282304,274.5700652750651,254.4972066075313,231.7809370919578,209.22827117401428,189.1292890538825,172.76950884654585,160.4769683126774,151.97664857666734,146.85315847447015,145.0537378114378,147.48396895799343,157.05154475441034,295.4566009261843,283.2543050635877,265.4298894109905,243.59871115463366,220.50877522178087,198.84886567648388,180.44970184254274,166.08732317892478,155.72214317375784,148.92989732021513,145.38408608129274,145.38908373088984,150.57254636365994,165.87933418856494
2026-07-13 04:40:00+00:00,465.988,1445932.8189777774,1445932.80472,1394841.1897334675,51091.61498653237,0.0,51091.62924430981,1445.93280472,1445.9328189777773,1445932.80472,182.8103599510699,6,0.4363476659607102,2.5244328420799024e-05,False,31,step_turn,0.005488297860209077,0.005488297860209077,0.005488297860209077,0.0003999999999999896,0.0,0.021,0.015111702139790933,0.021,175.53788637800733,216.344244890094,182.0,182.0,297.25471590005725,175.53788637800733,139.97032600826483,1838146.8942373986,1838.1468942373986,1392036.1648643822,1392.0361648643823,446110.72937301634,446.11072937301634,0.0,185.80813533032148,False,1840878.2044686412,1840.8782044686411,C*,-2731.3102312425617,232874359065.70462,64.68732196269573,43.163792028184155,,,302.21065970785,179.92243355123173,166.77478354484887,446110.72937301634,446.11072937301634,2731.3102312425617,2.7313102312425617,0.0,0.00018897842841071542,-3.8821569158387947,-84.05239646154271,2805.024869085333,2800.8327879383723,2805.024869085333,446110.72937301634,-84056.58854268969,-4.192081146975397,0.0,299.07596576567624,289.5026765421443,274.3156721585453,254.2151754541067,231.50116272578396,208.9760197742645,188.9192538042509,172.6057964814425,160.3567251560382,151.89505887926407,146.8089623928355,145.05639504731778,147.57074200315535,157.45034213551995,295.30665002662886,283.05903459750795,265.2018905513825,243.3610992947985,220.28501236587152,198.65537369596078,180.293667328105,165.96852758416085,155.63667674687116,148.8744017517811,145.3605192733826,145.4120455275178,150.69626802418566,166.77478354484887
2026-07-13 04:50:00+00:00,564.537,1751723.6957344315,1751724.4387799997,1751723.6957344315,0.7430455682333559,0.7430455682333559,0.0,1751.7244387799997,1751.7236957344314,1751724.4387799997,181.5126345595366,6,0.2624275448648916,1.7637555987771482e-05,False,5,step_turn,0.006560018237595446,0.006560018237595446,0.006560018237595446,0.0,0.0,0.021,0.014439981762404555,0.021,174.79857902868963,215.6317011104139,182.0,182.0,297.48940655959916,174.79857902868963,139.89498773238944,1831212.4647363368,1831.2124647363369,1749969.00503546,1749.96900503546,81243.45970087688,81.24345970087687,0.0,185.83490006531662,False,1840878.2044686412,1840.8782044686411,B*,-9665.739732304355,232776871775.96225,64.66024215998951,43.145722537336326,,,302.15634070742806,179.8925076974303,166.74748009011245,81243.45970087688,81.24345970087687,9665.739732304355,9.665739732304354,0.0,0.00018897842841071542,-3.8961628542798095,-84.03563064608812,2804.4653544637695,2800.2741096806567,2804.4653544637695,81243.45970087688,-84039.82189087123,-4.191244783112779,0.0,299.0222720968856,289.450892607371,274.2669177640629,254.17043066473965,231.46094876050657,208.94029883911767,188.88753344505588,172.57732998888247,160.3307018210822,151.8707232662228,146.7856412231198,145.03342343390847,147.54726889341703,157.42489849333862,295.253708286241,283.008536065852,265.15495417205545,243.3185196176708,220.24703567566908,198.62171135854112,180.2636674284512,165.94138494238157,155.61159485087782,148.85066862195663,145.3374870012553,145.38900297828476,150.67217151545816,166.74748009011245
2026-07-13 05:00:00+00:00,645.557,2003126.0434257558,2003124.6375799999,1840878.2044686412,162246.43311135867,0.0,162247.8389571146,2003.12463758,2003.1260434257558,2003124.6375799999,181.45687681942016,6,0.2924509433891558,2.243616595036177e-05,False,0,none,0.0074971883013556844,0.0074971883013556844,0.006889936149579343,0.0,0.0006072521517763415,0.021,0.014110063850420658,0.021,176.20856107601182,217.23491894359057,182.0,182.0,297.49941288004095,176.4618539286051,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.77484038353214,True,1840878.2044686412,1840.8782044686411,B,0.0,232710684848.74088,64.64185690242802,43.133454639861355,297.49941288004095,167.44918510854993,301.99934005285445,179.8732687737517,166.96113516617802,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-3.910166911093225,-84.02434088049385,0.0,0.0,0.0,0.0,-110311.54536895752,-26287.20448846367,0.0,298.97784286861,289.405939674702,274.21663651208104,254.11870418689824,231.41196331960782,208.8971130696383,188.85154931647352,172.54853596048932,160.30830442650864,151.85387883844703,146.7742309316993,145.0291164799037,147.55656499623996,157.49523955417766,295.2171738329305,282.9674577659341,265.111824914087,243.2766145168705,220.20910378808335,198.58928248524577,180.23704560315878,165.92005843111812,155.59478001974878,148.8378609796077,145.32907851733606,145.3873423778765,150.68656307948595,166.96113516617802
2026-07-13 05:10:00+00:00,712.377,2210464.101691523,2210463.08838,1963225.268553934,247237.81982606603,0.0,247238.83313758898,2210.46308838,2210.464101691523,2210463.08838,181.56321610123035,6,0.23519133010671567,1.997891235923019e-05,False,0,none,0.008282251584105012,0.008282251584105012,0.007454026425694511,0.0,0.000828225158410501,0.021,0.013545973574305491,0.021,185.1400666146901,226.35019304780448,182.0,182.0,297.4805166017385,185.9077085510397,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.44424547094957,True,1840878.2044686412,1840.8782044686411,B,0.0,232733677325.00134,64.64824370138926,43.137716347623005,297.4805166017385,165.67617989301849,301.79620543084013,179.90275339940985,166.90861262028557,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-3.924171611052425,-84.0281997552002,122347.0640852929,122348.99352264608,122347.0640852929,0.0,-84026.27031784703,1.929437353173853,0.0,298.9536054001925,289.4101469104416,274.23638996044485,254.1508784578783,231.4501175036429,208.9344314711696,188.88301367686475,172.5716402485909,160.32262744380347,151.86010285161376,146.77298247399156,145.01968336239108,147.53545962446438,157.45517173694893,295.21299341423196,282.97819382750185,265.13692527474655,243.3110597564197,220.24603901365913,198.62272594012043,180.26331338154742,165.93782776775708,155.60433158718044,148.84001640829464,145.32403671739536,145.37336069168182,150.65867372906575,166.90861262028557
2026-07-13 05:20:00+00:00,767.942,2382877.6881016777,2382877.94948,2016886.2569734543,365991.6925065457,0.26137832226231694,365991.43112822354,2382.87794948,2382.877688101678,2382877.94948,182.23682034056853,6,0.12751864492150844,1.1933441328037045e-05,False,0,none,0.008990661621057135,0.008990661621057135,0.008091595458951422,0.0,0.000899066162105713,0.021,0.01290840454104858,0.021,193.63327667056592,234.99725768461082,182.0,182.0,297.35953933860776,194.85161626959257,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.14738946385953,True,1840878.2044686412,1840.8782044686411,B,0.0,232788862431.6365,64.6635728976768,43.14794503263328,297.35953933860776,165.1758253083249,301.5880090616458,179.94650109044875,166.8017157944282,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-3.9381778693530722,-84.03754980388457,176008.05250481298,176012.72752915515,176008.05250481298,0.0,-84032.87477954238,4.67502434218477,0.0,298.9336377072564,289.42994379068733,274.27884885434895,254.21079152440538,231.51755661825172,208.99918008482567,188.93773891925045,172.6128517211731,160.3499430675007,151.87471252023346,146.77585679606764,145.00955425871874,147.50616558231357,157.38752738188788,295.220343616355,283.00772194565906,265.1872528994697,243.3742184229198,220.3115405764097,198.68162283759247,180.31025837394404,165.97107350204476,155.62451243979461,148.84848941857035,145.3210668142614,145.35597458496397,150.6175399782213,166.8017157944282
2026-07-13 05:30:00+00:00,814.598,2527647.2007342265,2527648.71812,2039114.1703360246,488534.54778397526,1.5173857733607292,488533.0303982019,2527.64871812,2527.6472007342263,2527648.71812,182.87736882082777,6,0.4724293650611173,4.7883559244399354e-05,False,0,none,0.009600889870232106,0.009600889870232106,0.008640800883208895,0.0,0.000960088987023211,0.021,0.012359199116791106,0.021,199.8491010225639,241.38332902309796,182.0,182.0,297.2422909116866,201.4466982422466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.93836972880933,True,1840878.2044686412,1840.8782044686411,B,0.0,232857377990.47037,64.68260499735288,43.16064454727313,297.2422909116866,164.90490098819123,301.37948038118725,179.99733015946043,166.67988126588588,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-3.952186066989407,-84.04918581800794,198235.9658673834,198241.78387444513,198235.9658673834,0.0,-84043.36781094623,5.818007061709068,0.0,298.91423198346604,289.45557309219754,274.3299958644901,254.28153182962626,231.596616159513,209.07496288125665,189.00193176905356,172.6615142906943,160.38267218259878,151.89289398997062,146.780628670202,144.9995116143541,147.47430715107473,157.31153201158835,295.2321359682316,283.04464145916063,265.24771252166596,243.4491142939479,220.38889040595478,198.75120707901903,180.3659803180295,166.01096078468498,155.64932248603728,148.8598100507148,145.3192408831639,145.33764073322052,150.57194277219253,166.67988126588588
