timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 05:40:00+00:00,854.155,2650389.6433701506,2650391.7156999996,2053006.7173869181,597384.9983130815,2.0723298490047455,597382.9259832326,2650.3917156999996,2650.3896433701507,2650391.7156999996,183.34615939777532,6,0.724855060340559,7.822828925765045e-05,False,0,none,0.010116930242103916,0.010116930242103916,0.009105237217893525,0.0,0.0010116930242103916,0.021,0.011894762782106477,0.021,204.47501782705774,246.17720331624858,182.0,182.0,297.1551342358008,206.391881370612,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.78705430520228,True,1840878.2044686412,1840.8782044686411,B,0.0,232934221665.8344,64.70395046273178,43.17488769725066,297.1551342358008,164.68613577357434,301.1727940273086,180.0532180198443,166.55104387117848,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-3.9661964429013623,-84.06225547173179,212128.51291827686,212135.04774513876,212128.51291827686,0.0,-84055.72064486987,6.534826861912734,0.0,298.8946684812173,289.4846137660715,274.3863076063153,254.35880167342094,231.68276671710234,209.1575448629472,189.07200714319276,172.7148419515944,160.41881948238162,151.9133627879338,146.78667131908347,144.98967358837112,147.44116094614557,157.2313594021599,295.2465239644785,283.08593628679495,265.3142532266194,243.53113770657282,220.4735047964249,198.8273972909847,180.42716625769225,166.05501200943218,155.67706166880782,148.8729689405509,145.31822893345281,145.3189046791496,150.52399444634625,166.55104387117848
2026-07-13 05:50:00+00:00,887.998,2755403.999817969,2755404.51412,2063784.0510023055,691620.4631176945,0.5143020311370492,691619.9488156632,2755.40451412,2755.4039998179687,2755404.51412,183.69504091129377,6,0.9127143368505131,0.00010358945896849284,False,0,none,0.01055673306215704,0.01055673306215704,0.009501059755941337,0.0,0.0010556733062157039,0.021,0.011498940244058665,0.021,208.03076832193602,249.8911403996271,182.0,182.0,297.089597798304,210.21979291300676,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.67307488343258,True,1840878.2044686412,1840.8782044686411,B,0.0,233017523565.2742,64.72708987924284,43.19032789374717,297.089597798304,164.4855577517505,300.9696763419353,180.1132550590145,166.41747431592734,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-3.9802091828118566,-84.07643946296764,222905.8465336644,222912.93852928234,222905.8465336644,0.0,-84069.3474673497,7.0919956179423025,0.0,298.87483286440437,289.51620474970804,274.44651839706745,254.44104389209514,231.77435589212357,209.2453721827121,189.1466430917017,172.77180233177486,160.45764080348303,151.93563364923855,146.79373609541608,144.980052617391,147.40712991730965,157.1482769099747,295.2628464789643,283.1305168482884,265.38539739555677,243.61859385494776,220.56368771158805,198.908675061661,180.4925774962456,166.10229575732635,155.70708547993095,148.88757514924515,145.31788477907472,145.29992615635527,150.47437448426848,166.41747431592734
2026-07-13 06:00:00+00:00,917.195,2846002.8521439973,2846001.0533000003,2072819.302432928,773181.7508670723,0.0,773183.5497110693,2846.0010533000004,2846.002852143997,2846001.0533000003,183.9632116689568,6,1.0571139755921308,0.00012502790502024255,False,0,none,0.01093500828821185,0.01093500828821185,0.009841507459390665,0.0,0.0010935008288211843,0.021,0.011158492540609336,0.021,210.83914106588207,252.8454410005843,182.0,182.0,297.0388255900458,213.26275282752974,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.58441170940262,True,1840878.2044686412,1840.8782044686411,B,0.0,233106237824.5464,64.75173272904067,43.206771283446756,297.0388255900458,164.29519189533838,300.7712691487377,180.17686605914983,166.2802538120908,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-3.9942244426271323,-84.09155889165177,231941.09796428683,231948.6576786289,231941.09796428683,0.0,-84083.99917730971,7.559714342060033,0.0,298.8547206960751,289.54987226057125,274.50992993082644,254.527397107393,231.870467749258,209.3375821528948,189.22510456974476,172.83182038167564,160.49872048965622,151.9594337869565,146.8016798472572,144.97064660579784,147.37241819261604,157.06291177518713,295.28074021356764,283.1777875802361,265.4603370576898,243.71055561267184,220.65851100608347,198.99420913618627,180.56153547745916,166.1523011533528,155.73903941001805,148.90341186901188,145.31812354973067,145.280783311266,150.42343061140087,166.2802538120908
2026-07-13 06:10:00+00:00,942.572,2924741.89228059,2924744.3616799996,2080604.9514824506,844139.410197549,2.4693994098342955,844136.9407981391,2924.7443616799997,2924.7418922805896,2924744.3616799996,184.17501602576672,6,1.1711624754128422,0.00014335414729813034,False,0,none,0.01126301970832553,0.01126301970832553,0.010136717737492976,0.0,0.001126301970832553,0.021,0.010863282262507025,0.021,213.1058931468973,255.24554725891497,182.0,182.0,296.9982390003239,215.7335912090577,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.51367650633912,True,1840878.2044686412,1840.8782044686411,B,0.0,233199614159.511,64.77767059986417,43.22407879947787,296.9982390003239,164.11223004908786,300.57830036805365,180.24361663397713,166.14011416277717,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.008242356836127,-84.1074852539686,239726.74701380954,239734.71019496798,239726.74701380954,0.0,-84099.52207281018,7.9631811584258685,0.0,298.8343429895244,289.58527686805667,274.5760420724442,254.61724432393584,231.97044623769952,209.43355692604692,189.306865186057,172.89448425591982,160.5417607053282,151.98456740444016,146.81039911958942,144.96145214745178,147.33716758553206,156.97569623974366,295.29994476414424,283.22732590226616,265.5384998590272,243.80636714581155,220.75731892485516,199.0834128122839,180.6335616435993,166.20466805310082,155.77267350910978,148.92032601427806,145.31888482257662,145.26153001863264,150.37140439879815,166.14011416277717
2026-07-13 06:20:00+00:00,964.777,2993642.946894941,2993645.14438,2087400.7523672008,906244.3920127992,2.1974850590340793,906242.1945277402,2993.64514438,2993.642946894941,2993645.14438,184.34597195303877,6,1.2632156670208872,0.00015916801647840317,False,0,none,0.01154949227247866,0.01154949227247866,0.010394543045230794,0.0,0.0011549492272478652,0.021,0.010605456954769207,0.021,214.96871267809777,257.2297857257584,182.0,182.0,296.96544302434995,217.7754348384819,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.45606883547512,True,1840878.2044686412,1840.8782044686411,B,0.0,233297058207.67914,64.80473839102198,43.24214027540158,296.96544302434995,163.9351572823187,300.3912381311179,180.31315491841423,165.99762239826387,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.022263042944346,-84.12411664931076,246522.54789855945,246530.8635962305,246522.54789855945,0.0,-84115.80095163969,8.315697671074304,0.0,298.81371144545216,289.62214968114733,274.64445871081654,254.7100967868192,232.0737716554675,209.5328070983372,189.39150802502476,172.95946779029885,160.58652556820644,152.0108793663425,146.81981176904975,144.95246605722573,147.3014892684308,156.8869682944268,295.3202532380715,283.278798508503,265.61943458306695,243.9055117135324,220.85959507982838,199.17582432217552,180.70827951674087,166.2591132343966,155.80779124655024,148.9381971911826,145.32012098976676,145.2422084175576,150.31848516169765,165.99762239826387
2026-07-13 06:30:00+00:00,984.322,3054294.8022839874,3054292.1066799997,2093383.3894695684,960908.7172104314,0.0,960911.412814419,3054.29210668,3054.2948022839873,3054292.1066799997,184.4864637355165,6,1.3388650883550497,0.00017292672990279652,False,0,none,0.011801265029122595,0.011801265029122595,0.010621138526210336,0.0,0.0011801265029122588,0.021,0.010378861473789665,0.021,216.52236679015743,258.8939055534793,182.0,182.0,296.93853363914,219.48726173224927,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.40835969213515,True,1840878.2044686412,1840.8782044686411,B,0.0,233398081672.90167,64.83280046469491,43.26086520441621,296.93853363914,163.7629434314933,300.2103650878996,180.38518764858213,165.85323801535196,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.036286604490583,-84.14136927742965,252505.18500092716,252513.8113149866,252505.18500092716,0.0,-84132.7429633702,8.626314059452852,0.0,298.79283670702677,289.66026993340853,274.7148546126079,254.8055529932522,232.1800169585688,209.6349304674445,189.47869043962544,173.02650291966853,160.63282120452698,152.0382421319504,146.8298501690964,144.94368543750122,147.26547397083567,156.79700346646686,295.3414947359937,283.3319319535575,265.70277094074066,244.00756521984283,220.96491568468124,199.2710647486195,180.78538021114161,166.3154043553988,155.84423140722276,148.95692661815366,145.3217929126297,145.2228528636895,150.26482772391873,165.85323801535196
2026-07-13 06:40:00+00:00,1001.616,3107951.9346959163,3107954.3510399996,2098685.959262347,1009268.3917776528,2.416344083379954,1009265.9754335696,3107.9543510399994,3107.9519346959164,3107954.3510399996,184.60363860506303,6,1.4019592488800754,0.00018498081977879298,False,0,none,0.012023761390477058,0.012023761390477058,0.010821385251429352,0.0,0.0012023761390477054,0.021,0.010178614748570649,0.021,217.83379686731914,260.30589909596256,182.0,182.0,296.91570152030056,220.9393038087805,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.36830941426666,True,1840878.2044686412,1840.8782044686411,B,0.0,233502276163.10352,64.86174337863987,43.28017789012192,296.91570152030056,163.5948248411945,300.0358125874947,180.45946661399665,165.70734049838208,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.050313133319001,-84.15917297050363,257807.75479370542,257816.6566402424,257807.75479370542,0.0,-84150.27112396664,8.90184653698816,0.0,298.7717266886837,289.6994532711955,274.7869581860671,254.90327744149755,232.2888251622409,209.73959073997472,189.56812589943985,173.09536546807732,160.68048547200107,152.06654900804102,146.84045767084896,144.9351076343183,147.2291970443308,156.70603039287715,295.3635251736481,283.38649773654356,265.78819931356196,244.1121729326301,221.0729262072921,199.3688170782459,180.86460530565867,166.37334703904827,155.88185911574837,148.9764316264274,145.32386775409665,145.20349187038946,150.21056112232787,165.70734049838208
2026-07-13 06:50:00+00:00,1016.989,3155656.351751454,3155655.84766,2103413.533420632,1052242.3142393678,0.0,1052242.818330822,3155.65584766,3155.656351751454,3155655.84766,184.70254520661481,6,1.455216649715652,0.00019560179857336553,False,0,none,0.012221329378572848,0.012221329378572848,0.010999196440715564,0.0,0.001222132937857284,0.021,0.010000803559284437,0.021,218.9528258299175,261.51663307144594,182.0,182.0,296.8966136008961,222.18406440392624,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.33428131299405,True,1840878.2044686412,1840.8782044686411,B,0.0,233609296368.079,64.89147121335527,43.30001432848684,296.8966136008961,163.43021617572236,299.86763616755974,180.53577937639287,165.56024693821277,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.064342711377084,-84.17746834849704,262535.328951991,262544.4766409877,262535.328951991,0.0,-84168.32065950034,9.147688996701618,0.0,298.7503887388871,289.739543958736,274.8605400378129,255.00298655637684,232.3998944043422,209.84650348165542,189.6595720294398,173.16586579406854,160.7293811988958,152.0957097103747,146.85158627304045,144.92673020476633,147.19272178145854,156.61424096174645,295.38622142571023,283.4423026065538,265.8754576498612,244.2190344827809,221.18332637461896,199.46881278383913,180.94573589562378,166.43277663031066,155.92056011504084,148.99664215879787,145.32631760773052,145.1841493724449,150.15579419767246,165.56024693821277
2026-07-13 07:00:00+00:00,1030.711,3198237.1218728316,3198234.39034,2107650.7199562555,1090583.6703837444,0.0,1090586.401916576,3198.23439034,3198.2371218728317,3198234.39034,184.78694112955122,6,1.5006606082199028,0.00020501128308149028,False,0,none,0.01239751999347885,0.01239751999347885,0.011157767994130966,0.0,0.0012397519993478847,0.021,0.009842232005869036,0.021,219.9160303138964,262.56363022269807,182.0,182.0,296.8802746060518,223.26025383464992,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3050877624124,True,1840878.2044686412,1840.8782044686411,B,0.0,233718847775.45364,64.92190215984823,43.32031993097259,296.8802746060518,163.2686573128733,299.70581590098476,180.6139426241634,165.41222457638804,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.078375412162298,-84.19620471128577,266772.51548761444,266781.88366900873,266772.51548761444,0.0,-84186.83652989144,9.368181394325802,0.0,298.7288296854134,289.7804092352405,274.9354046913726,255.10443851339323,232.51296715544584,209.95542597552304,189.75282198129653,173.23784204878572,160.7793913112056,152.12564716560266,146.86319494383932,144.91855089551726,147.1561018110395,156.52179761341225,295.4094771808649,283.4991816281921,265.9643221139485,244.32789318226537,221.29585951457042,199.5708223023903,181.02858483386507,166.49355236257102,155.96023672012245,149.01749829704892,145.32911853635636,145.16484563806935,150.1006195851285,165.41222457638804
2026-07-13 07:10:00+00:00,1043.002,3236373.4307168904,3236372.6258799997,2111465.807696402,1124906.8181835976,0.0,1124907.6230204885,3236.3726258799998,3236.37343071689,3236372.6258799997,184.85958494317794,6,1.5397765078650423,0.0002133834173466964,False,0,none,0.012555212536296791,0.012555212536296791,0.011299691282667113,0.0,0.0012555212536296788,0.021,0.009700308717332889,0.021,220.7512107360538,263.47552896801926,182.0,182.0,296.86605744703456,224.19740273461127,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2798365083128,True,1840878.2044686412,1840.8782044686411,B,0.0,233830676874.46616,64.95296579846283,43.34104770878309,296.86605744703456,163.10978749412365,299.5502754263221,180.6937967465814,165.2635004177921,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.092411301890497,-84.21533836919484,270587.60322776064,270597.1700567152,270587.60322776064,0.0,-84205.7715402403,9.56682895454287,0.0,298.70705500816473,289.8219349427643,275.01138416452426,255.20742534153993,232.6278218395964,210.06614934317443,189.8476977274751,173.31115493084928,160.8304150428536,152.15629502233864,146.87524831189634,144.91056761831186,147.11938294448248,156.4288389722689,295.43319973899816,283.5569928342935,266.05459987627574,244.4385277891248,221.41030434015212,199.67464769668015,181.11299075183766,166.5555528610105,156.00080470062608,149.03894835652912,145.33224983021827,145.14559796912337,150.04511678333913,165.2635004177921
2026-07-13 07:20:00+00:00,1054.045,3270638.6987133245,3270638.3923000004,2114914.913149601,1155723.4791503996,0.0,1155723.7855637234,3270.6383923000003,3270.6386987133246,3270638.3923000004,184.92257332408877,6,1.573693328355489,0.00022085979270224272,False,0,none,0.012696794288648948,0.012696794288648948,0.011427114859784053,0.0,0.0012696794288648942,0.021,0.009572885140215948,0.021,221.48019213280503,264.27490676071085,182.0,182.0,296.85374557833836,225.01878108077275,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.25783499687984,True,1840878.2044686412,1840.8782044686411,B,0.0,233944563848.74292,64.98460106909526,43.362156918453586,296.85374557833836,162.95331816922786,299.4009082482526,180.77520173946877,165.11426864300063,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.106450440457749,-84.23483140351172,274036.7086809598,274046.45519811823,274036.7086809598,0.0,-84225.08488635329,9.746517158433562,0.0,298.6850698988059,289.86402213664644,275.088332985465,255.31176679054818,232.7442663262407,210.17849241902505,189.94404484505716,173.3856836064367,160.88236498542668,152.18759571232735,146.88771564457946,144.90277842516312,147.08260460103284,156.3354841982463,295.45730752501385,283.6156130755277,266.14612351313133,244.55074610663505,221.52646856192706,199.78011694561008,181.198813405929,166.61867264216949,156.0421908523266,149.06094740050244,145.3356934257103,145.1264212391722,149.98935452932247,165.11426864300063
2026-07-13 07:30:00+00:00,1063.992,3301505.815426077,3301503.3364799996,2118044.5660776524,1183458.7704023472,0.0,1183461.2493484248,3301.5033364799997,3301.5058154260773,3301503.3364799996,184.977552292318,6,1.603297388171228,0.00022755856807431078,False,0,none,0.012824247534950959,0.012824247534950959,0.011541822781455864,0.0,0.0012824247534950952,0.021,0.009458177218544138,0.021,222.1199797113768,264.97942250241994,182.0,182.0,296.84306347361724,225.7425830568118,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.23854792277552,True,1840878.2044686412,1840.8782044686411,B,0.0,234060316821.08273,65.01675467252298,43.38361199510851,296.84306347361724,162.799017567747,299.2575842549519,180.85803392972102,164.96469637777867,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.120492882238049,-84.25465068179963,277166.3616090111,277176.27124815504,277166.3616090111,0.0,-84244.74104265569,9.909639143937966,0.0,298.66287966877496,289.9065844395549,275.16612429962584,255.41730553795205,232.86213283747267,210.29229695930778,190.0417284349272,173.4613225166833,160.93516477887096,152.21949893224968,146.90057004691604,144.8951814863332,147.0458009178746,156.24183637817788,295.48172815154066,283.67493477861944,266.2387466306149,244.6643799798939,221.64418389081567,199.88707947848152,181.28593003681428,166.682819374993,156.08433109645628,149.0834560768227,145.33943344907377,145.10732831164276,149.93339265099124,164.96469637777867
2026-07-13 07:40:00+00:00,1072.972,3329364.502682899,3329367.73768,2120893.350300363,1208474.387379637,3.23499710066244,1208471.1523825363,3329.3677376799997,3329.364502682899,3329367.73768,185.02580436172954,6,1.6292792717005113,0.00023357709578957463,False,0,none,0.012939248604723896,0.012939248604723896,0.011645323744251507,0.0,0.0012939248604723896,0.021,0.009354676255748495,0.021,222.68382521566187,265.60289368992426,182.0,182.0,296.83343981288806,226.38304112789808,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22156029953914,True,1840878.2044686412,1840.8782044686411,B,0.0,234177767083.26648,65.0493797453518,43.405381668295774,296.83343981288806,162.64669591234227,299.1201421449343,180.9421834364269,164.81492820246942,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.13453867674402,-84.27476703582265,280015.1458317217,280025.2040087332,280015.1458317217,0.0,-84264.70885881115,10.05817701149499,0.0,298.64048859878625,289.94954597162814,275.2446468228235,255.52390343774766,232.9812739642375,210.40742389180224,190.14062992724942,173.5379788782457,160.9887473035909,152.2519604550811,146.9137878342621,144.8877750726562,147.009001618264,156.14798517755057,295.5063969080329,283.73486340647884,266.332340435629,244.77928137461893,221.7633021227255,199.99540267437132,181.37423251533656,166.7479117333575,156.1271689893833,149.10643970561128,145.34345585821902,145.08833036685698,149.87728351804506,164.81492820246942
2026-07-13 07:50:00+00:00,1081.092,3354565.38411333,3354563.6104800003,2123493.8607341605,1231069.7497458397,0.0,1231071.5233791694,3354.56361048,3354.56538411333,3354563.6104800003,185.06832896414662,6,1.6521771345404943,0.00023899446845753597,False,0,none,0.01304318455402833,0.01304318455402833,0.011738866098625497,0.0,0.0013043184554028323,0.021,0.009261133901374504,0.021,223.1830873771284,266.1571883127916,182.0,182.0,296.8252574735501,226.9523743137858,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2065210816994,True,1840878.2044686412,1840.8782044686411,B,0.0,234296765500.51566,65.08243486125434,43.42743829554505,296.8252574735501,162.49620117849716,298.98842751990134,181.02755191870125,164.66508989858673,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.148587869188124,-84.29515466462927,282615.6562655193,282625.85007992265,282615.6562655193,0.0,-84284.96085022597,10.193814403304714,0.0,298.6179017383922,289.99283961765593,275.3238022854801,255.63143836848332,233.1015593138998,210.52375015631873,190.24064438723627,173.61557057321895,161.0430531527103,152.28494112426455,146.92734799925637,144.88055753472312,146.97223273286403,156.05400905044684,295.5312555038077,283.7953153323166,266.42679086187763,244.89531908654118,221.88369184914268,200.10496891864778,181.46362494071641,166.81387758758888,156.17065446652444,149.1298675091182,145.34774813792177,145.06943717131855,149.82107325123664,164.66508989858673
2026-07-13 08:00:00+00:00,1088.444,3377378.8925897866,3377376.4253599998,2125873.4785790853,1251502.9467809144,0.0,1251505.4140107012,3377.3764253599998,3377.3788925897866,3377376.4253599998,185.10598276249547,6,1.6724522567283202,0.0002438819825275728,False,0,none,0.013137252824603686,0.013137252824603686,0.011823527542143318,0.0,0.0013137252824603676,0.021,0.009176472457856683,0.021,223.62617442258457,266.651135880041,182.0,182.0,296.81788904585653,227.45967283102652,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19316955037195,True,1840878.2044686412,1840.8782044686411,B,0.0,234417179381.40833,65.11588316150231,43.44975728219953,296.81788904585653,162.34740659183015,298.8622631906076,181.11405091851586,164.51529139270127,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.162640500951573,-84.3157905806936,284995.27411044424,285005.59206847637,284995.27411044424,0.0,-84305.47262266144,10.317958032159368,0.0,298.59512387739403,290.03640566711834,275.40350342556695,255.73980175820918,233.2228728777811,210.64116622388994,190.3416783997563,173.69402449243998,161.09802943263378,152.3184060640486,146.94123179335884,144.87352728660966,146.93551716621505,155.95997697424315,295.5562510772548,283.8562161642034,266.52199630415976,245.01237614644995,222.00523586233479,200.21567328050887,181.55402174507265,166.88065257692088,156.2147428506235,149.15371200342787,145.3522990586014,145.0506572891159,149.76480267465567,164.51529139270127
2026-07-13 08:10:00+00:00,1095.106,3398045.638199734,3398048.2116399994,2128055.076400213,1269993.1352397865,2.573440265376121,1269990.5617995213,3398.0482116399994,3398.045638199734,3398048.2116399994,185.1393998959141,6,1.690446097799878,0.00024829439806022674,False,0,none,0.0132224589011809,0.0132224589011809,0.01190021301106281,0.0,0.00132224589011809,0.021,0.009099786988937191,0.021,224.0202564774283,267.09227892571226,182.0,182.0,296.8111729452181,227.91269951706306,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1812853925611,True,1840878.2044686412,1840.8782044686411,B,0.0,234538889771.14706,65.1496916030964,43.472316579716995,296.8111729452181,162.2002089028955,298.741461799505,181.2016003791548,164.36562918016514,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.176696609977126,-84.33665415331934,287176.8719315715,287187.30371788435,287176.8719315715,0.0,-84326.2223670065,10.431786312838085,0.0,298.5721587543568,290.0801906911895,275.48367232941473,255.8488965373273,233.34511085274,210.75957404296642,190.44364831736968,173.7732751629259,161.15362876896668,152.3523240247158,146.95542237940214,144.86668279115676,146.89887516367514,155.8659498810205,295.5813353929244,283.9174993634342,266.6178657498032,245.1303476797675,222.12782901474276,200.32742159679847,181.64534612933727,166.94817893140117,156.25939403322243,149.17794849629914,145.35709847701142,145.031998255968,149.70850810085105,164.36562918016514
2026-07-13 08:20:00+00:00,1101.146,3416790.735721747,3416789.9692399995,2130058.7588555748,1286731.2103844248,0.0,1286731.9768661722,3416.7899692399997,3416.790735721747,3416789.9692399995,185.1691211273056,6,1.7064498377799566,0.0002522803746319597,False,0,none,0.013299680558877638,0.013299680558877638,0.011969712502989874,0.0,0.001329968055887764,0.021,0.009030287497010127,0.021,224.3717881029253,267.48742058806874,182.0,182.0,296.80543051699374,228.318453573384,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17067253650455,True,1840878.2044686412,1840.8782044686411,B,0.0,234661789789.4826,65.1838304970785,43.49509637760019,296.80543051699374,162.05452077253796,298.62584972834026,181.29012753440117,164.21618827021643,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.190756231116362,-84.35772683541168,289180.55438693345,289191.09072797967,289180.55438693345,0.0,-84347.1904943655,10.536341046186863,0.0,298.5490110684159,290.1241466430385,275.5642391020929,255.95863549862497,233.46817989652615,210.87888539496325,190.54647885783737,173.85326364929944,161.20980851101032,152.386666858729,146.96990455381146,144.86002254872537,146.86232468621046,155.77198180535723,295.60646419640716,283.97910513376337,266.71431727657165,245.2491391859183,222.25137649816998,200.44012893156838,181.73752880583586,167.0164045247547,156.3045718165851,149.20255468343916,145.3621371760139,145.01346671921323,149.65222196229004,164.21618827021643
2026-07-13 08:30:00+00:00,1106.621,3433779.9519224004,3433778.5657400005,2131901.5582477674,1301877.007492233,0.0,1301878.393674633,3433.7785657400004,3433.7799519224004,3433778.5657400005,185.1956332525202,6,1.7207255975108637,0.00025588468365640715,False,0,none,0.013369659944318048,0.013369659944318048,0.012032693949886243,0.0,0.001336965994431805,0.021,0.008967306050113758,0.021,224.68539873536747,267.8414643264131,182.0,182.0,296.80023298190065,228.6819802335574,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16118920176365,True,1840878.2044686412,1840.8782044686411,B,0.0,234785782786.14966,65.21827299615268,43.51807876150266,296.80023298190065,161.91027071301505,298.5152422567597,181.37956586557507,164.06704384334466,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.204819396421805,-84.37899183266337,291023.3537791262,291033.9862777521,291023.3537791262,0.0,-84368.3593340375,10.632498625884182,0.0,298.52568547783704,290.16823008754386,275.6451407262371,256.06893988815176,233.59199562717995,210.9990204785563,190.65010189575463,173.93393660658512,161.266530045371,152.42140906828348,146.98466450600108,144.85354508567744,146.82588173002102,155.67812086541778,295.6315966625536,284.04097947123813,266.8112767669981,245.368665064721,222.37579236923077,200.5537182554644,181.8305069198512,167.08528206174674,156.35024334882948,149.2275103016911,145.36740672641568,144.99506855661812,149.59597335052533,164.06704384334466
2026-07-13 08:40:00+00:00,1111.58,3449169.171829564,3449166.0451999996,2133597.7674468383,1315568.2777531613,0.0,1315571.4043827257,3449.1660451999996,3449.169171829564,3449166.0451999996,185.21928541850718,6,1.7334613791961715,0.0002591406742247816,False,0,none,0.013433026458427677,0.013433026458427677,0.01208972381258491,0.0,0.0013433026458427675,0.021,0.008910276187415092,0.021,224.9653180861115,268.1588888086184,182.0,182.0,296.795628046993,229.00788617469397,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.152707373527,True,1840878.2044686412,1840.8782044686411,B,0.0,234910780696.23788,65.25299463784386,43.541247408392984,296.795628046993,161.7674005334591,298.4094575510097,181.46985418691958,163.9182627082481,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.218886135393413,-84.40043382964325,292719.5629781972,292730.2839766871,292719.5629781972,0.0,-84389.71283115333,10.720998489923659,0.0,298.50218638547034,290.2124015173011,275.7263200448605,256.1797381455218,233.71648127807475,211.11990663796115,190.7544553749498,174.01524542616784,161.32375817599402,152.4565273956365,146.9996895989501,144.84724893978947,146.7895606065464,155.58441012749873,295.6566949203203,284.10307331719906,266.90867675885875,245.48884729516791,222.50099822409692,200.66811925635167,181.9242230765838,167.15476834373052,156.39637861245322,149.25279681390901,145.37289935924548,144.97680897829292,149.5397884922383,163.9182627082481
2026-07-13 08:50:00+00:00,1116.067,3463090.1257998026,3463088.9369799998,2135159.8686897107,1327929.068290289,0.0,1327930.2571100919,3463.0889369799997,3463.0901257998025,3463088.9369799998,185.24039662540477,6,1.7448289521410345,0.00026207981558889516,False,0,none,0.013490347614732627,0.013490347614732627,0.012141312853259366,0.0,0.0013490347614732619,0.021,0.008858687146740636,0.021,225.2149747520851,268.44334237558775,182.0,182.0,296.7914119137015,229.29992367250645,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14512311245915,True,1840878.2044686412,1840.8782044686411,B,0.0,235036702952.98166,65.28797304249491,43.56458738503796,296.7914119137015,161.6258592016717,298.3083110744782,181.5609360536184,163.76990437777383,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.232956475193399,-84.4220387999146,294281.6642210696,294292.4667062053,294281.6642210696,0.0,-84411.23631477891,10.802485135689494,0.0,298.47851794842757,290.25662485651844,275.8077250251502,256.29096499582414,233.84156673167755,211.24147745196188,190.85948253134475,174.09714562688865,161.38146068311514,152.49200053257155,147.01496821503463,144.84113265378085,146.75337414984435,155.49088824105584,295.6817236998963,284.16534194035324,267.0064556094678,245.60961447765368,222.62692224010067,200.78326748090393,182.01862464008084,167.22482374030355,156.4429500570448,149.27839718345825,145.37860787599251,144.9586926041864,149.48369110051505,163.76990437777383
2026-07-13 09:00:00+00:00,1120.119,3475660.4918287946,3475662.0498599997,2136598.67788641,1339063.3719735895,1.5580312050879002,1339061.8139423844,3475.6620498599996,3475.6604918287944,3475662.0498599997,185.25922545418965,6,1.7549675522559482,0.0002647281080794539,False,0,none,0.013542099819994461,0.013542099819994461,0.012187889837995016,0.0,0.0013542099819994456,0.021,0.008812110162004986,0.021,225.43740295664722,268.69805176893567,182.0,182.0,296.78762009632294,229.56141070337713,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13834517981988,True,1840878.2044686412,1840.8782044686411,B,0.0,235163475487.2408,65.32318763534467,43.58808496255402,296.78762009632294,161.4856053532501,298.2116236299849,181.65275910349578,163.62202204129935,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.2470304408331385,-84.44379383843892,295720.4734177689,295731.3509370311,295720.4734177689,0.0,-84432.91631917676,10.87751926216879,0.0,298.4546843023705,290.30086700817805,275.88930808419013,256.4025606162594,233.9671876312182,211.36367189505134,190.96513117631895,174.17959629282572,161.43960791550623,152.52780885132682,147.03048961253995,144.83519476745101,146.71733390442995,155.3975900163885,295.70665002598366,284.22774437587935,267.1045567365913,245.73090096341448,222.75349830407396,200.8991035534602,182.11366309496347,167.29541170807448,156.48993226457824,149.30429566853738,145.38452556637523,144.94072353377942,149.42770269299174,163.62202204129935
2026-07-13 09:10:00+00:00,1123.768,3486982.1499447683,3486984.67792,2137923.595433706,1349061.0824862942,2.527975231874734,1349058.5545110623,3486.98467792,3486.9821499447685,3486984.67792,185.27600074262142,6,1.7640003998730833,0.00026710893688148066,False,0,none,0.013588696503982688,0.013588696503982688,0.01222982685358442,0.0,0.0013588696503982686,0.021,0.008770173146415582,0.021,225.63517989092915,268.9257625183176,182.0,182.0,296.7842840652539,229.7951700659126,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1322963032935,True,1840878.2044686412,1840.8782044686411,B,0.0,235291029877.56345,65.35861941043429,43.611727458869446,296.7842840652539,161.34660471445957,298.1192233325232,181.74527451225956,163.47466343389203,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.261108055335847,-84.4656870162513,297045.3909650648,297056.337553971,297045.3909650648,0.0,-84454.7404273451,10.946588906197576,0.0,298.43069001047996,290.3450974456707,275.9710254773206,256.51446987764626,234.0932845697392,211.48643356964783,191.0713530393011,174.26255955648833,161.49817241489652,152.5639341560491,147.0462437920199,144.8294338075164,146.68145029223467,155.30454694167412,295.7314429326224,284.2902429152909,267.20292792539345,245.85264605686913,222.88066521120567,201.0155724561482,182.20929345682782,167.3664983451624,156.53730163881596,149.33047763046264,145.3906461300022,144.9229054063737,149.37184287766564,163.47466343389203
2026-07-13 09:20:00+00:00,1127.042,3497144.2120512063,3497143.703479999,2139142.8009569217,1358000.9025230776,0.0,1358001.4110942846,3497.143703479999,3497.144212051206,3497143.703479999,185.29091685959617,6,1.7720321551671816,0.0002692426227511296,False,0,none,0.01363049912691397,0.01363049912691397,0.012267449214222573,0.0,0.0013630499126913963,0.021,0.008732550785777428,0.021,225.8105100235262,269.1288272720827,182.0,182.0,296.7814305627684,230.00362032518188,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12691056328995,True,1840878.2044686412,1840.8782044686411,B,0.0,235419302617.17526,65.39425072699314,43.635503102859204,296.7814305627684,161.20882851877445,298.0309452540186,181.83843655509364,163.32787153514815,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.275189339878223,-84.48770725425524,298264.5964882806,298275.6066072826,298264.5964882806,0.0,-84476.69713525323,11.010119002006832,0.0,298.406540118213,290.3892878867296,276.0528368094512,256.6266417391476,234.2198024435721,211.60971009443287,191.17810324434217,174.34600018753144,161.55712861721744,152.60035948523156,147.0622213903307,144.82384828025636,146.6457327469892,155.21178759816775,295.7560732533639,284.35280269777485,267.3015207739688,245.97479337801292,223.0083660250559,201.13262295408745,182.30547380164006,167.43805203571603,156.58503615756507,149.3569293808881,145.39696361426573,144.9052414500581,149.31612958285046,163.32787153514815
2026-07-13 09:30:00+00:00,1129.966,3506217.689874087,3506216.700039999,2140263.278451327,1365953.4215886723,0.0,1365954.4114227602,3506.216700039999,3506.217689874087,3506216.700039999,185.30414006368977,6,1.7791523419868156,0.00027114702428730417,False,0,none,0.013667829899304674,0.013667829899304674,0.012301046909374206,0.0,0.0013667829899304679,0.021,0.008698953090625796,0.021,225.96506723089024,269.3090439666089,182.0,182.0,296.778835102427,230.18860990528287,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12213746989096,True,1840878.2044686412,1840.8782044686411,B,0.0,235548234396.1301,65.43006511003614,43.6594009012899,296.778835102427,161.0722519005226,297.94662169818395,181.93220226743713,163.18168512893288,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.289274313910723,-84.50984419500243,299385.07398268546,299396.1424530591,299385.07398268546,0.0,-84498.77572462882,11.068470373604214,0.0,298.38223935456006,290.43341203556406,276.13470464843493,256.7390287708143,234.3466899435837,211.73345262400136,191.2853398997505,174.42988527078506,161.6164526190629,152.63706895760208,147.07841359850642,144.8184366672287,146.61018982236575,155.11933799232617,295.7805134450002,284.41539138599114,267.40029025488957,246.09729035950934,223.13654757382454,201.2502071437431,182.40216489649177,167.51004317136042,156.6331151788332,149.38363806262333,145.40347236664715,144.88773452202216,149.26057924150894,163.18168512893288
2026-07-13 09:40:00+00:00,1132.56,3514266.065736251,3514265.7263999996,2141290.8666007724,1372974.8597992272,0.0,1372975.1991354786,3514.2657263999995,3514.2660657362508,3514265.7263999996,185.31579659680727,6,1.7854289367423917,0.00027283580028929395,False,0,none,0.013700945564678078,0.013700945564678078,0.01233085100821027,0.0,0.0013700945564678081,0.021,0.008669148991789732,0.021,226.1003845289627,269.46805048164026,182.0,182.0,296.7765150983032,230.35182237116163,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11793133590518,True,1840878.2044686412,1840.8782044686411,B,0.0,235677769413.72418,65.46604705936782,43.6834105113742,296.7765150983032,160.93685675293256,297.86609019429244,182.02653098083888,163.03613940392412,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.303362995258886,-84.53208808897404,300412.66213213105,300423.7840791169,300412.66213213105,0.0,-84520.96614198823,11.121946985804243,0.0,298.35779220941697,290.47744529635,276.21659409070196,256.8515866121049,234.47389897343473,211.8576152956956,191.39302362261805,174.51418383115612,161.67612190414408,152.6740475902563,147.09481206272798,144.8131974146008,146.57482930689216,155.0272219162166,295.80473739970296,284.47797880669833,267.49919422505184,246.22008768029428,223.2651598794214,201.36827993825455,182.49932977684998,167.5824438309058,156.68151921687246,149.41059151069317,145.41016697660936,144.87038714859563,149.20520699005436,163.03613940392412
2026-07-13 09:50:00+00:00,1134.844,3521352.7192879925,3521352.84136,2142230.9223500206,1379121.9190099793,0.1220720075070858,1379121.7969379718,3521.35284136,3521.3527192879924,3521352.84136,185.32600207731028,6,1.7909241954747586,0.0002743221546131682,False,0,none,0.0137301020514296,0.0137301020514296,0.01235709184628664,0.0,0.001373010205142959,0.021,0.008642908153713361,0.021,226.21791757067484,269.60740936164194,182.0,182.0,296.77448652357646,230.49486348599945,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11424894073468,True,1840878.2044686412,1840.8782044686411,B,0.0,235807855089.1026,65.50218196919516,43.70752218713106,296.77448652357646,160.80262503651255,297.7891951548394,182.12138418213857,162.89126632279445,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.317455400216506,-84.55442974572507,301352.71788137953,301363.88870975503,301352.71788137953,0.0,-84543.2589173496,11.170828375485144,0.0,298.3332033839052,290.5213646076637,276.2984725103898,256.96427366288594,234.60138432094195,211.98215491974523,191.5011172743788,174.59886662631473,161.73611519302983,152.711281199624,147.1114088317928,144.8081289310976,146.53965829508778,154.9354611649256,295.82872034318103,284.54053673651083,267.59819313622836,246.34313893358527,223.39415582481632,201.48679876901738,182.596933502427,167.6552275960542,156.73022981384779,149.4377781733916,145.4170422439944,144.85320155197314,149.15002679060987,162.89126632279445
2026-07-13 10:00:00+00:00,1136.831,3527519.2567616412,3527518.383139999,2143087.796149498,1384430.5869905013,0.0,1384431.4606121434,3527.518383139999,3527.5192567616414,3527518.383139999,185.334866288928,6,1.7956972324996912,0.0002756175019610358,False,0,none,0.013755470376896405,0.013755470376896405,0.012379923339206764,0.0,0.0013755470376896409,0.021,0.008620076660793237,0.021,226.31868964464843,269.7282124832129,182.0,182.0,296.7727645776862,230.61885552131497,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11105988813628,True,1840878.2044686412,1840.8782044686411,B,0.0,235938441457.05862,65.53845596029406,43.731726667395804,296.7727645776862,160.669547204801,297.71578776358155,182.21672499999522,162.74709514647253,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.33155154362138,-84.57686042924105,302209.59168085665,302220.80702261464,302209.59168085665,0.0,-84565.64508748305,11.215341757997521,0.0,298.3084778680244,290.56514818698,276.38030916743594,257.07705059172184,234.7291031267497,212.10703047148326,191.60958552241198,174.6839057994763,161.79641218894756,152.74875623158636,147.1281962633011,144.80322957461172,146.50468328709982,154.84407585433306,295.8524386719494,284.603038581512,267.69724959579713,246.46640011681413,223.5234906376966,201.6057231184928,182.69494277217672,167.72836925882794,156.77922933459234,149.46518698420905,145.42409312403367,144.83617968319234,149.09505160522403,162.74709514647253
2026-07-13 10:10:00+00:00,1138.536,3532808.8404648514,3532808.8958399994,2143865.212238202,1388943.6836017976,0.055375148076564074,1388943.6282266497,3532.8088958399994,3532.8088404648515,3532808.8958399994,185.34246640695306,6,1.7997896037439602,0.00027673110236029093,False,0,none,0.013777241405235636,0.013777241405235636,0.012399517264712072,0.0,0.0013777241405235636,0.021,0.008600482735287929,0.021,226.4036360216239,269.8314699968894,182.0,182.0,296.77123626615935,230.72483655805596,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10833624648225,True,1840878.2044686412,1840.8782044686411,B,0.0,236069480792.0542,65.57485577557061,43.75601510613141,296.77123626615935,160.53761205068062,297.645720758195,182.31251815354875,162.60365272068873,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.345651438919929,-84.59937179129662,302987.00776956044,302998.2634505882,302987.00776956044,0.0,-84588.11611026886,11.255681027760147,0.0,298.28362054635505,290.6087754013999,276.4620750077392,257.1898800877899,234.8570146185133,212.23220283903186,191.7183946234093,174.7692747086259,161.8569934533235,152.78645967883116,147.14516697890824,144.79849764813167,146.46991024277992,154.7530845894615,295.8758698764993,284.6654592045762,267.79632813120634,246.5898293589508,223.65312161494938,201.72501427119565,182.79332571922376,167.80184466580357,156.82850085741126,149.49280729386078,145.43131469861189,144.81932324095,149.04029349151972,162.60365272068873
2026-07-13 10:20:00+00:00,1139.97,3537260.69536436,3537258.5118,2144566.5021828418,1392692.0096171582,0.0,1392694.1931815185,3537.2585118,3537.2606953643603,3537258.5118,185.34887296846713,6,1.803239290713094,0.00027767093032407715,False,0,none,0.013795557046084383,0.013795557046084383,0.012416001341475944,0.0,0.0013795557046084386,0.021,0.008583998658524057,0.021,226.47367830885,269.9181657607208,182.0,182.0,296.77003501089746,230.81381742590906,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10605104296104,True,1840878.2044686412,1840.8782044686411,B,0.0,236200927372.39474,65.61136871455409,43.78037902871782,296.77003501089746,160.40681261160023,297.57885723918383,182.40872968110122,162.46096374946046,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.35975509822581,-84.62195583528576,303688.2977142006,303699.58973619516,303688.2977142006,0.0,-84610.6638132912,11.29202199455176,0.0,298.2586366226165,290.6522266426503,276.54374246967103,257.302726620968,234.985079854062,212.3576345796485,191.82751221425394,174.85494776170748,161.9178402856971,152.82437900116926,147.16231382130263,144.7939313961591,146.43534463461899,154.6625046291735,295.89899246924585,284.72777476583997,267.8953949742216,246.71338667259633,223.78300787376423,201.84463508995006,182.89205172744857,167.87563057937354,156.8780280772652,149.52062881054243,145.43870215205362,144.8026336910489,148.9857636934858,162.46096374946046
2026-07-13 10:30:00+00:00,1141.141,3540891.884927573,3540892.05454,2145194.065505189,1395697.989034811,0.16961242677643895,1395697.8194223843,3540.89205454,3540.8918849275733,3540892.05454,185.3541554800666,6,1.806083720035872,0.0002784443875522846,False,0,none,0.01381052312578068,0.01381052312578068,0.012429470813202611,0.0,0.0013810523125780683,0.021,0.00857052918679739,0.021,226.5291835047364,269.98869903222555,182.0,182.0,296.768923174743,230.8862087270277,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10419293244354,True,1840878.2044686412,1840.8782044686411,B,0.0,236332736920.82224,65.64798247800617,43.80481022826455,296.768923174743,160.27714595714028,297.5150575392872,182.50532663463585,162.31905117350328,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.373862532361284,-84.64460481284247,304315.8610365478,304327.1855253262,304315.8610365478,0.0,-84633.28032406408,11.32448877839488,0.0,298.2335310099137,290.6954831408293,276.62528519229517,257.41555607282623,235.11326131975727,212.48328953342482,191.93690697662925,174.94090014964362,161.9789345272978,152.86250199340412,147.17962977999633,144.78952899108188,146.40099151805387,154.57235211560112,295.9217858713942,284.78996248227946,267.99441772815504,246.83703356415174,223.91310995390617,201.964549653552,182.99109113108358,167.94970444819506,156.92779514377744,149.54864149781278,145.4462507253389,144.78611228737665,148.93147276820682,162.31905117350328
2026-07-13 10:40:00+00:00,1142.058,3543739.2263268735,3543737.45052,2145750.1328399894,1397987.3176800106,0.0,1397989.0934868841,3543.73745052,3543.7392263268734,3543737.45052,185.35834162036426,6,1.8083377955807691,0.0002790554694948495,False,0,none,0.013822251599721886,0.013822251599721886,0.012440026439749697,0.0,0.001382225159972189,0.021,0.008559973560250305,0.021,226.57099305794753,270.0439658330515,182.0,182.0,296.76815184363693,230.94293072971163,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1027376672222,True,1840878.2044686412,1840.8782044686411,B,0.0,236464866503.0364,65.68468513973234,43.82930074680144,296.76815184363693,160.14860851034356,297.45419593985787,182.6022770302022,162.17793634094218,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.387973750897275,-84.66731121594592,304871.9283713481,304883.28157289984,304871.9283713481,0.0,-84655.95801439419,11.35320155172667,0.0,298.20830901355515,290.7385268905398,276.706677896369,257.528335588666,235.24152277149082,212.6091326718277,192.0465485064876,175.02710774304265,162.04025848547388,152.90081673493066,147.1971079638046,144.785288530183,146.36685556340078,154.48264217458424,295.9442303779069,284.85200052465336,268.0933652272117,246.96073287056996,224.0433896522082,202.08472310662737,183.09041509059767,168.0240443125628,156.9777865946443,149.57683553294095,145.45395569822085,144.76976008275702,148.87743064302623,162.17793634094218
2026-07-13 10:50:00+00:00,1142.726,3545810.3944266983,3545810.2144400002,2146236.385768817,1399573.8286711834,0.0,1399574.0086578815,3545.8102144400004,3545.810394426698,3545810.2144400002,185.36149485048497,6,1.810035688722678,0.00027951069018648626,False,0,none,0.013830811678181933,0.013830811678181933,0.01244773051036374,0.0,0.001383081167818193,0.021,0.008552269489636262,0.021,226.59925797642256,270.0841337704469,182.0,182.0,296.76748259447345,230.98415593956258,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10168034873016,True,1840878.2044686412,1840.8782044686411,B,0.0,236597274198.13852,65.72146505503848,43.85384281419455,296.76748259447345,160.02120068770935,297.39614442985095,182.6995495917734,162.0376392434545,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.402088762182392,-84.69006771069947,305358.1813001757,305369.5595475525,305358.1813001757,0.0,-84678.68946332269,11.378247376778745,0.0,298.18297586474984,290.7813405387141,276.7878962050601,257.6410333515285,235.36982898915767,212.73512986175962,192.1564071092644,175.113546929175,162.10179481373686,152.93931150908,147.21474155571465,144.78120802787086,146.3329411001145,154.393389059478,295.9663070962653,284.91386787106956,268.1922073350066,247.08444852424213,224.17380978329018,202.20512144197664,183.18999541241115,168.09862866673123,157.0279872585588,149.60520124588612,145.46181236232712,144.75357794283562,148.82364669450268,162.0376392434545
