timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 11:00:00+00:00,1143.15,3547125.3255936233,3547125.8609999996,2146654.032334797,1400471.8286652025,0.535406376235187,1400471.2932588262,3547.1258609999995,3547.1253255936235,3547125.8609999996,185.36362655927996,6,1.811183531919994,0.0002798119107989116,False,0,none,0.013836264974404317,0.013836264974404317,0.012452638476963885,0.0,0.0013836264974404315,0.021,0.008547361523036116,0.021,226.61442868947137,270.1096806695495,182.0,182.0,296.7670406153097,231.01037510477653,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10100805334656,True,1840878.2044686412,1840.8782044686411,B,0.0,236729918814.41647,65.75831078178236,43.878428795466384,296.7670406153097,159.8949239010179,297.34078363193345,182.7971136216063,161.89817872463175,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.4162075733649075,-84.71286709509873,305775.82786615595,305787.22755835555,305775.82786615595,0.0,-84701.46740289911,11.399692199614947,0.0,298.1575368200431,290.8239072858973,276.8689164833579,257.75361837850016,235.49814555410336,212.8612476506428,192.26645361253935,175.20019446227064,162.16352640119948,152.9779747284146,147.23252377055263,144.77728540710692,146.2992521547038,154.3046062767125,295.98799789457445,284.9755441728028,268.2909147580697,247.20814533340638,224.30433395432027,202.32571129430715,183.28980437704126,168.17343632697856,157.07838216165646,149.63372905991883,145.46981599390668,144.7375665566252,148.77012981842293,161.89817872463175
2026-07-13 11:10:00+00:00,1143.331,3547687.5213587694,3547687.4931399995,2147003.7870255187,1400683.7061144807,0.0,1400683.734333251,3547.6874931399993,3547.6875213587696,3547687.4931399995,185.3647707176281,6,1.8117996171843629,0.0002799622531225298,False,0,none,0.013838628313129675,0.013838628313129675,0.012454765481816708,0.0,0.0013838628313129677,0.021,0.008545234518183294,0.021,226.61662363946385,270.1207269653942,182.0,182.0,296.76683064831093,231.02171204476525,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1007173965471,True,1840878.2044686412,1840.8782044686411,B,0.0,236862759593.1483,65.79521099809675,43.90305113589513,296.76683064831093,159.76978418532366,297.28800036026536,182.89493870231047,161.7595727495031,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.4303301904059,-84.73570224595085,306125.58255687734,306137.0001323034,306125.58255687734,0.0,-84724.2846705248,11.417575426050462,0.0,298.1319974908501,290.86621075115875,276.94971561836064,257.8660602391563,235.62643853897606,212.98745296495284,192.37665910186016,175.28702725147443,162.22543621531264,153.0167948278616,147.25044779345936,144.77351848453554,146.2657924990207,154.216306750859,296.00928532662783,285.03700957557305,268.38945879521145,247.33178868501932,224.43492625863067,202.44645965849674,183.3898145035906,168.24844625028044,157.12895639853477,149.66240940925636,145.47796181498984,144.7217264482176,148.71688852008404,161.7595727495031
2026-07-13 11:20:00+00:00,1143.271,3547503.2916756314,3547501.3167399997,2147285.9941263953,1400215.3226136044,0.0,1400217.2975492359,3547.5013167399998,3547.5032916756313,3547501.3167399997,185.3649362583215,6,1.8118887544808047,0.00027996290305476977,False,0,none,0.013837927055070032,0.013837927055070032,0.012454134349563028,0.0,0.0013837927055070035,0.021,0.008545865650436973,0.021,226.60597363698668,270.11741000150914,182.0,182.0,296.7668539315756,231.01830780919283,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10080467203449,True,1840878.2044686412,1840.8782044686411,B,0.0,236995755986.445,65.83215444067916,43.927702319837366,296.7668539315756,159.64578715271125,297.2376863845941,182.99299464880914,161.6218385432176,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.44445661808598,-84.75856608048315,306407.78965775436,306419.22157502046,306407.78965775436,0.0,-84747.13416321701,11.431917266134406,0.0,298.10636366982305,290.9082349088718,277.0302709099743,257.9783289153235,235.75467435276613,213.1137129590034,192.48699478767588,175.37402225358858,162.28750722198708,153.05576021018743,147.26850674827708,144.7699049624528,146.23256567404013,154.12850290714894,296.03015260653655,285.0982446263311,268.48781120603996,247.45534438774484,224.56555111256412,202.56733373843682,183.4899984225,168.32363743569115,157.1796950616396,149.69123269356874,145.4862449713442,144.70605798172363,148.6639309607918,161.6218385432176
2026-07-13 11:30:00+00:00,1142.97,3546568.4550071442,3546567.3318,2147500.609681478,1399066.722118522,0.0,1399067.8453256667,3546.5673318,3546.568455007144,3546567.3318,185.36413304694952,6,1.8114562560497518,0.00027981477624191946,False,0,none,0.013834162693369352,0.013834162693369352,0.012450746424032417,0.0,0.0013834162693369349,0.021,0.008549253575967584,0.021,226.5823660544804,270.09960810310236,182.0,182.0,296.7669882208519,231.00003749395503,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10127310926163,True,1840878.2044686412,1840.8782044686411,B,0.0,237128867424.2945,65.8691298400818,43.95237482754907,296.7669882208519,159.52294056902488,297.1897333570395,183.09125136399427,161.48499270954147,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.458586860004908,-84.78145151356516,306622.40521283634,306633.84792937734,306622.40521283634,0.0,-84770.00879702417,11.442716540987021,0.0,298.08064088923663,290.9499640357337,277.110559977522,258.0903946816238,235.88281960903313,213.23999488645106,192.59743189227558,175.4611563819195,162.3497223176875,153.09485919966093,147.28669367076915,144.76644242226726,146.19957501077053,154.04120674366797,296.05058359040225,285.1592301969381,268.58594410424473,247.5787785453855,224.69617312457524,202.6883008261562,183.59032877402385,168.39898884579853,157.23058318513597,149.72018924198747,145.49466051543203,144.69056136632838,148.61126499734962,161.48499270954147
2026-07-13 11:40:00+00:00,1142.426,3544876.709285094,3544879.3324399996,2147647.0846615788,1397232.2477784208,2.6231549056246877,1397229.6246235152,3544.8793324399994,3544.876709285094,3544879.3324399996,185.36235258926655,6,1.8104975480666212,0.00027951672903547137,False,0,none,0.013827309942219304,0.013827309942219304,0.012444578947997373,0.0,0.001382730994221931,0.021,0.008555421052002628,0.021,226.54567179728352,270.06717529033955,182.0,182.0,296.7672323316142,230.96675112803996,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10212669957988,True,1840878.2044686412,1840.8782044686411,B,0.0,237262053011.53384,65.90612583653719,43.97706107901882,296.7672323316142,159.4012551798428,297.14403671889903,183.18967862830328,161.34905143058975,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.472720918572876,-84.80435140781212,306768.88019293756,306780.3301400611,306768.88019293756,0.0,-84792.90146068862,11.44994712350308,0.0,298.0548344635387,290.9913826109792,277.190560590704,258.20222788660766,236.01084088251739,213.36626586171317,192.7079414391527,175.54840633607506,162.41206420239197,153.1340799550424,147.3050014576241,144.7631283101238,146.1668236645636,153.9544299539107,296.070562726569,285.21994734693334,268.6838297628228,247.70205732356587,224.82675685238283,202.809328076658,183.6907780186319,168.47447925977337,157.2816056396593,149.74926924517592,145.5032033731322,144.67523666258413,148.55889824883675,161.34905143058975
2026-07-13 11:50:00+00:00,1141.635,3542424.1185974665,3542424.9069,2147724.623874573,1394700.2830254268,0.7883025333285332,1394699.4947228937,3542.4249068999998,3542.4241185974665,3542424.9069,185.35958514909646,6,1.809007387975015,0.00027906714916707195,False,0,none,0.013817319325338672,0.013817319325338672,0.012435587392804806,0.0,0.0013817319325338667,0.021,0.008564412607195196,0.021,226.49587894395168,270.0200808479958,182.0,182.0,296.76783218542005,230.91841691348014,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.103366525779,True,1840878.2044686412,1840.8782044686411,B,0.0,237395271380.1891,65.94313093894141,44.00175340659854,296.76783218542005,159.2807446814155,297.10050614370687,183.2882458876758,161.21403067153102,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.486858794998416,-84.82725855324128,306846.4194059316,306857.87297864613,306846.4194059316,0.0,-84815.80498052674,11.453572714541224,0.0,298.0289505008275,291.032475212457,277.27025049107306,258.3137987197505,236.1387044483091,213.4924926028937,192.81849402502016,175.63574841703527,162.47451524106103,153.17341037426826,147.32342280996303,144.75995991950984,146.13431464899426,153.86818405209615,296.0900750059277,285.28037717821616,268.78144040578024,247.8251466982026,224.95726653943615,202.93038226225462,183.7913182292146,168.55008711168014,157.33274701603654,149.77846267976713,145.5118683057699,144.66008378677938,148.50683816481111,161.21403067153102
2026-07-13 12:00:00+00:00,1140.592,3539186.574006262,3539188.5404800004,2147731.8530280786,1391456.6874519219,1.9664737386628985,1391454.7209781832,3539.1885404800005,3539.1865740062617,3539188.5404800004,185.35582982733712,6,1.806985291643059,0.00027846513861082105,False,0,none,0.013804130806372225,0.013804130806372225,0.012423717725735002,0.0,0.001380413080637223,0.021,0.008576282274264999,0.021,226.43242467387017,269.95771992127857,182.0,182.0,296.7685404334653,230.85441366377748,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10500892027554,True,1840878.2044686412,1840.8782044686411,B,0.0,237528480342.07947,65.9801334283554,44.026443990613004,296.7685404334653,159.1614243547581,297.0590473256343,183.3869221227268,161.07994631968367,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.501000489264699,-84.85016559769704,306853.64855943725,306865.1020816651,306853.64855943725,0.0,-84838.71207546914,11.4535222278937,0.0,298.00299504228474,291.07322644884874,277.3496072686435,258.4250770489806,236.26637609841012,213.61864124955866,192.92905965705867,175.72315839429223,162.537057363511,153.2128380250811,147.34195019165097,144.75693437721455,146.1020508575314,153.78248045760998,296.10910593711446,285.3405007337662,268.8787480613282,247.94801227645604,225.08766592558007,203.05142959460997,183.89192093945383,168.62579037170835,157.38399153930857,149.80775925197116,145.5206498809538,144.64510251200986,148.45509207126764,161.07994631968367
2026-07-13 12:10:00+00:00,1139.291,3535153.537723535,3535151.61554,2147667.1026185695,1387484.5129214306,0.0,1387486.4351049655,3535.15161554,3535.153537723535,3535151.61554,185.35104417668217,6,1.804408402828841,0.0002777058660595796,False,0,none,0.013787666221815962,0.013787666221815962,0.012408899599634366,0.0,0.0013787666221815962,0.021,0.008591100400365636,0.021,226.35512217337742,269.87987379694374,182.0,182.0,296.76959844251144,230.77451635113974,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10706019789268,True,1840878.2044686412,1840.8782044686411,B,0.0,237661636711.7825,66.01712130882848,44.051124826545944,296.76959844251144,159.0433115740167,297.0195777995252,183.48567570382673,160.94681430467622,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.515146000102263,-84.873065025382,306788.8981499286,306800.3478637711,306788.8981499286,0.0,-84861.61531153953,11.44971384247765,0.0,297.97697445973,291.1136209019111,277.4286082533291,258.5360322770509,236.39382097864618,213.74467720022258,193.0396076072247,175.81061138651185,162.59967197419076,153.25235008229714,147.3605757913384,144.75404863001532,146.07003508180844,153.69733056844467,296.1276415279616,285.40029890978445,268.9757244339143,248.07061914004044,225.21791808077828,203.17243556784976,183.99255700971528,168.70156644081897,157.43532299224316,149.83714834721533,145.52954244625343,144.63029246840875,148.4036672100548,160.94681430467622
2026-07-13 12:20:00+00:00,1137.724,3530291.4545602985,3530289.30856,2147528.2077211365,1382761.1008388633,0.0,1382763.246839162,3530.28930856,3530.2914545602985,3530289.30856,185.34521410785246,6,1.801269134997483,0.00027678680256969755,False,0,none,0.013767827725471256,0.013767827725471256,0.01239104495292413,0.0,0.0013767827725471252,0.021,0.00860895504707587,0.021,226.2631919396377,269.78570364239584,182.0,182.0,296.7707570308156,230.6778633223249,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10954318027063,True,1840878.2044686412,1840.8782044686411,B,0.0,237794696009.4974,66.0540822248604,44.07578766996514,296.7707570308156,158.92642619487478,296.98201067796646,183.58447422213544,160.81465073743746,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.529295324951695,-84.89594909659274,306650.0032524953,306661.4452881007,306650.0032524953,0.0,-84884.50706098735,11.44203560538881,0.0,297.95089493085186,291.1536430575126,277.5072303868912,258.6466331716773,236.52100339621038,213.87056491969318,193.1501062394462,175.89808171995077,162.6623398451178,153.29193325332673,147.37929147729682,144.75129942857092,146.03827003259715,153.6127458464926,296.14566826053925,285.45975235269395,269.0723407537194,248.1929316606391,225.34798520889072,203.29336477350128,184.09319646883498,168.7773920264479,157.48672462508333,149.86661897067515,145.5385400979786,144.61565314301015,148.35257078442805,160.81465073743746
2026-07-13 12:30:00+00:00,1135.88,3524565.527575233,3524567.4872000003,2147312.1813051924,1377255.305894808,1.9596247673034668,1377253.3462700406,3524.5674872000004,3524.565527575233,3524567.4872000003,185.3382808316089,6,1.7975358324048045,0.00027570075847358627,False,0,none,0.013744474742879658,0.013744474742879658,0.012370027268591693,0.0,0.0013744474742879657,0.021,0.008629972731408309,0.021,226.15587405260513,269.67437919429136,182.0,182.0,296.7720080148903,230.56360150951915,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11248067287264,True,1840878.2044686412,1840.8782044686411,B,0.0,237927611967.94034,66.09100332442787,44.100423945124305,296.7720080148903,158.81079297328193,296.9462607897597,183.6832841802941,160.68347214237215,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.543448459912818,-84.91880976673623,306433.97683655133,306445.4071716231,306433.97683655133,0.0,-84907.37943166445,11.430335071781883,0.0,297.9247621438356,291.1932771830065,277.5854500062359,258.756847578431,236.64788649390525,213.99626761516362,193.2605227199633,175.98554269182677,162.72504093744666,153.33157365440093,147.39808872265215,144.74868330119233,146.00675837565126,153.52873796093618,296.163173035037,285.5188412861065,269.1685675243351,248.31491319125814,225.47782832092034,203.4141805931805,184.19380825228825,168.85324293747092,157.5381790071327,149.89615964981382,145.54763663037232,144.60118388035445,148.30181003540366,160.68347214237215
2026-07-13 12:40:00+00:00,1133.747,3517946.408389458,3517948.9161799997,2147015.828911147,1370933.0872688526,2.507790541741997,1370930.5794783107,3517.9489161799997,3517.946408389458,3517948.9161799997,185.3301870356247,6,1.7931776345671437,0.0002744406711675286,False,0,none,0.013717455172498809,0.013717455172498809,0.012345709655248928,0.0,0.0013717455172498807,0.021,0.008654290344751073,0.021,226.0325638440096,269.5452297076523,182.0,182.0,296.7735907608211,230.43104134149777,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11589150276515,True,1840878.2044686412,1840.8782044686411,B,0.0,238060336408.07465,66.12787122446518,44.12502472192944,296.7735907608211,158.69643896828578,296.9122560362955,183.78207081786027,160.55329562879365,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.557605399691249,-84.94163867058327,306137.6244425062,306149.0388944297,306137.6244425062,0.0,-84930.22421865974,11.41445192352694,0.0,297.89858246038784,291.2325072386121,277.6632426775415,258.86664219802975,236.77443199489275,214.121746979541,193.37082278587437,176.07296637986573,162.78775425689048,153.3712567094897,147.41695854331877,144.74619652992075,145.97550275548159,153.44531889257405,296.18014313770226,285.5775453764261,269.26437432328356,248.43652581873806,225.60740696977732,203.53484494664647,184.2943599856795,168.92909391337363,157.5896679021692,149.92575835166667,145.55682549099146,144.58688387895967,148.25139229734518,160.55329562879365
2026-07-13 12:50:00+00:00,1131.311,3510390.116300771,3510390.1543399994,2146635.5491893035,1363754.605150696,0.03803922841325402,1363754.5671114675,3510.3901543399993,3510.390116300771,3510390.1543399994,185.32088711648967,6,1.788169985802142,0.00027300032816962583,False,0,none,0.013686594857107685,0.013686594857107685,0.012317935371396917,0.0,0.001368659485710768,0.021,0.008682064628603084,0.021,225.8922767201418,269.3971854048864,182.0,182.0,296.77549902538885,230.27908341344576,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.119805298461,True,1840878.2044686412,1840.8782044686411,B,0.0,238192818995.1833,66.16467194310647,44.14958067072628,296.77549902538885,158.58339418129617,296.8799289766257,183.8807979268379,160.42413901938062,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.571766137537126,-84.964427075266,305757.3447206623,305768.73892300366,305757.3447206623,0.0,-84953.03287292464,11.394202341369237,0.0,297.87236286399377,291.2713168128384,277.74058306729944,258.97598241133835,236.90060000021018,214.2469629861546,193.48097055868394,176.1603234879149,162.85045773584454,153.41096706736153,147.4358914464574,144.74383512941853,145.9445058116671,153.36250101233102,296.1965662247261,285.63584363000825,269.3597296474491,248.55773017012518,225.73667904095848,203.6553180914714,184.3948178114615,169.00491848673727,157.64117216759163,149.95540241537876,145.5660997435576,144.5727521864505,148.2013250388085,160.42413901938062
2026-07-13 13:00:00+00:00,1128.554,3501835.687022336,3501835.34876,2146166.658250479,1355668.690509521,0.0,1355669.0287718568,3501.8353487599998,3501.8356870223356,3501835.34876,185.31030681723863,6,1.7824729015900118,0.0002713702270911965,False,0,none,0.013651667423110693,0.013651667423110693,0.012286500680799624,0.0,0.0013651667423110695,0.021,0.008713499319200377,0.021,225.7336223397092,269.22874172433154,182.0,182.0,296.7775988894093,230.1061817003855,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12426352508112,True,1840878.2044686412,1840.8782044686411,B,0.0,238325006589.60025,66.2013907193334,44.17408194195687,296.7775988894093,158.47169474634114,296.8492098355399,183.9794274759522,160.29602110759816,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.58593066516466,-84.98716576520393,305288.4537818378,305299.8231268067,305288.4537818378,0.0,-84975.79642023498,11.36934496894537,0.0,297.8461100820327,291.3096889838065,277.81744469146116,259.08483194343466,237.02634860477167,214.37187350373353,193.59092819796643,176.2475830615994,162.91312801798904,153.45068845133912,147.45487733859812,144.7415948122664,145.91377021598643,153.2802972403728,296.2124302613311,285.69371419443394,269.45460061950513,248.6784850500428,225.86560036548448,203.77555825668796,184.49514607509718,169.0806887363081,157.69267157482258,149.98507843339385,145.57545200449547,144.5587876961339,148.1516159460417,160.29602110759816
2026-07-13 13:10:00+00:00,1125.458,3492230.3154877373,3492228.6465200004,2145603.9777284083,1346624.6687915921,0.0,1346626.337759329,3492.2286465200004,3492.2303154877372,3492228.6465200004,185.29834127987357,6,1.7760299199319434,0.00026953844947655466,False,0,none,0.013612442511155476,0.013612442511155476,0.012251198260039928,0.0,0.0013612442511155478,0.021,0.008748801739960073,0.021,225.55536826944484,269.0385602126632,182.0,182.0,296.7799995129102,229.91096026439334,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12930366885672,True,1840878.2044686412,1840.8782044686411,B,0.0,238456842950.32767,66.23801193064658,44.19851811122438,296.7799995129102,158.36137878595522,296.82003516410487,184.07791945950248,160.1689618103916,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.600098972664039,-85.00984499627377,304725.77325976716,304737.1128753021,304725.77325976716,0.0,-84998.50538073885,11.339615534918266,0.0,297.8198309043974,291.34760624032964,277.8937997569478,259.1931526466111,237.1516336446549,214.49643403901064,193.7006556667571,176.33471229351207,162.9757403091748,153.49040355404287,147.47390545972485,144.73947096082404,145.88329869004934,153.19872113825713,296.2277235014066,285.751134230592,269.54895279338217,248.79874719497082,225.99412445265736,203.8955213858719,184.59530710206735,169.15637510953496,157.74414467878833,150.0147721637324,145.5848743938415,144.54498913846794,148.10227297097776,160.1689618103916
2026-07-13 13:20:00+00:00,1122.0,3481497.3562395684,3481498.6799999992,2144941.5017894674,1336557.1782105318,1.3237604307942092,1336555.854450101,3481.4986799999992,3481.4973562395685,3481498.6799999992,185.28489755564485,6,1.7687909915010778,0.0002674934130214874,False,0,none,0.013568631733190126,0.013568631733190126,0.012211768559871114,0.0,0.0013568631733190117,0.021,0.008788231440128887,0.021,225.35570920521522,268.82469390678557,182.0,182.0,296.78256440384155,229.69141803457447,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1349798399429,True,1840878.2044686412,1840.8782044686411,B,0.0,238588268238.89963,66.2745189552499,44.22287808733306,296.78256440384155,158.25249113067093,296.79233971283537,184.176231506075,160.04298240183437,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.614271048398291,-85.03245440551063,304063.29732082627,304074.60202544474,304063.29732082627,0.0,-85021.14970089219,11.304704618451069,0.0,297.79353194540465,291.3850503561804,277.9696189253716,259.3009041806577,237.27640832849445,214.62059736447307,193.81011039467296,176.4216762451916,163.03826816580664,153.5300938889679,147.492964291486,144.73745859039667,145.85309403637282,153.11778705329752,296.24243444135425,285.8080797267933,269.64274987636065,248.9184709266731,226.12220211713662,204.01516078177522,184.69526089169705,169.2319461804582,157.79556864095443,150.04446841208608,145.59435847090225,144.53135507399733,148.05330440573343,160.04298240183437
2026-07-13 13:30:00+00:00,1118.153,3469564.138696245,3469561.6698199995,2144172.3228678443,1325389.3469521552,0.0,1325391.8158284007,3469.5616698199997,3469.5641386962448,3469561.6698199995,185.26983949051746,6,1.7606828025863024,0.00026521920790682427,False,0,none,0.013519892756195749,0.013519892756195749,0.012167903480576173,0.0,0.0013519892756195754,0.021,0.008832096519423828,0.021,225.13298512546163,268.58533463882753,182.0,182.0,296.7856458741368,229.44569579604314,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14134308757698,True,1840878.2044686412,1840.8782044686411,B,0.0,238719218478.73932,66.31089402187203,44.247150012078905,296.7856458741368,158.14508387845802,296.7660737803991,184.27431840956544,159.91810585804754,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.628446878886167,-85.0549829272583,303294.11839920306,303305.3826600769,303294.11839920306,0.0,-85043.71866638446,11.264260873838793,0.0,297.76722063365986,291.42200220665256,278.0448709673755,259.4080435473739,237.40062270255396,214.74431297980155,193.91924679189398,176.50843744701004,163.1006831910372,153.56973957793716,147.51204142629817,144.73555229771674,145.8231591854399,153.0375103305917,296.256551739677,285.8645252320189,269.735953320155,249.0376076436911,226.2497809333633,204.13442658786553,184.79496467159024,169.30736829823144,157.84691897295843,150.07415086146491,145.60389514187355,144.5178838845956,148.00471899341233,159.91810585804754
2026-07-13 13:40:00+00:00,1113.888,3456330.828144726,3456327.6307199993,2143288.540550202,1313039.0901697972,0.0,1313042.2875945237,3456.3276307199994,3456.3308281447257,3456327.6307199993,185.25304188750692,6,1.7516379394268142,0.0002627011076379304,False,0,none,0.013465861691154582,0.013465861691154582,0.012119275522039124,0.0,0.001346586169115458,0.021,0.008880724477960877,0.021,224.88471871051019,268.317826336808,182.0,182.0,296.7889793314321,229.17106312876152,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14846776305308,True,1840878.2044686412,1840.8782044686411,B,0.0,238849624959.90628,66.34711804441841,44.271321149918215,296.7889793314321,158.03921350054262,296.74118198886106,184.3721318458026,159.79435708227976,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.6426264486660545,-85.07741867932438,302410.3360815608,302421.55395759386,302410.3360815608,0.0,-85066.20080329137,11.217876033013454,0.0,297.7409044363482,291.4584416370863,278.1195225241683,259.5145247629438,237.52422326845988,214.86752672209158,194.02801589365302,176.5949556028739,163.16295480863673,153.6093191914005,147.53112346713667,144.73374621765078,145.79349722102071,152.95790744936102,296.2700641820723,285.9204436516286,269.82852203004484,249.15610545312694,226.3768048345759,204.25326540254477,184.89437256264472,169.3826053205151,157.89816934042034,150.10380194021624,145.61347458567568,144.50457375972908,147.9565259981355,159.79435708227976
2026-07-13 13:50:00+00:00,1109.169,3441683.6613823096,3441684.85686,2142280.6720433384,1299404.1848166618,1.1954776905477047,1299402.9893389714,3441.6848568600003,3441.6836613823098,3441684.85686,185.23431790991185,6,1.7415557976448497,0.0002599180042745595,False,0,none,0.013406082198100548,0.013406082198100548,0.012065473978290494,0.0,0.001340608219810054,0.021,0.008934526021709507,0.021,224.6081054901317,268.01915293077576,182.0,182.0,296.7925389817847,228.864419010674,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1564388221745,True,1840878.2044686412,1840.8782044686411,B,0.0,238979413290.20642,66.38317035839067,44.29537771208864,296.7925389817847,157.9349472843339,296.7176083277386,184.46961977836602,159.67176330019382,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.656809740133211,-85.09974880293501,301402.467574697,301413.63263650227,301402.467574697,0.0,-85088.5837411297,11.16506180530996,0.0,297.7145902683893,291.4943472492732,278.19353770563,259.62029831353027,237.64715235573811,214.99018013259987,194.1363647876134,176.6811871182197,163.22504990391147,153.64880949676208,147.55019587197387,144.73203396076298,145.76411143272333,152.87899626686945,296.28296059027815,285.97580593780447,269.9204118910933,249.27390857975712,226.50321347732074,204.37161967418984,184.99343505815963,169.45761820161843,157.94929126237278,150.13340262188495,145.62308614473505,144.49142268431942,147.90873533097738,159.67176330019382
2026-07-13 14:00:00+00:00,1103.956,3425508.6843228373,3425509.2306399993,2141138.1880710777,1284371.0425689216,0.5463171619921923,1284370.4962517598,3425.5092306399993,3425.5086843228373,3425509.2306399993,185.2134560476987,6,1.7303224872223666,0.0002568467002551783,False,0,none,0.013340047576592406,0.013340047576592406,0.012006042818933166,0.0,0.0013340047576592406,0.021,0.008993957181066835,0.021,224.3002912411712,267.6862411540718,182.0,182.0,296.7966669711801,228.52260245820128,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16534398568106,True,1840878.2044686412,1840.8782044686411,B,0.0,239108502767.91812,66.41902854664393,44.31930474034254,296.7966669711801,157.8323607120357,296.69531213844726,184.56672587724805,159.55035447239453,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.670996733360366,-85.12195936293594,300259.9836024362,300271.0888824367,300259.9836024362,0.0,-85110.85408293546,11.105280000483617,0.0,297.688285925097,291.52969617446064,278.2668776650104,259.72531057673933,237.7693474523482,215.11220977905404,194.24423599938817,176.76708459204488,163.2869324368008,153.68818518657608,147.5692427849161,144.73040854368847,145.73500536785204,152.80079627023403,296.29522973399156,286.03058075258554,270.01157525754513,249.39095672569601,226.6289415497653,204.48942704027294,185.0920984533005,169.5323645409313,158.00025378046854,150.16293220415446,145.63271820297823,144.47842842158502,147.86135768044565,159.55035447239453
2026-07-13 14:10:00+00:00,1098.204,3407659.694712715,3407661.119759999,2139849.171103902,1267811.948656097,1.4250472839921713,1267810.5236088133,3407.661119759999,3407.659694712715,3407661.119759999,185.1902410385235,6,1.7178220976665273,0.0002534637734165415,False,0,none,0.013267192088429415,0.013267192088429415,0.011940472879586474,0.0,0.0013267192088429417,0.021,0.009059527120413528,0.021,223.95743747057864,267.3149923175263,182.0,182.0,296.80121009115135,228.14139808650597,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17529995432153,True,1840878.2044686412,1840.8782044686411,B,0.0,239236805549.53192,66.45466820820332,44.34308595268568,296.80121009115135,157.7315380120934,296.6742508560436,184.66338902016415,159.43016364533293,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.685187405892853,-85.14403519491859,298970.9666352607,298982.004551252,298970.9666352607,0.0,-85132.99727892727,11.037915991313639,0.0,297.6619995518474,291.56446387999097,278.33950022640835,259.82950331078825,237.89074060950517,215.2335466495401,194.3515669405886,176.85259635887908,163.34856309153272,153.72741863139552,147.58824688140092,144.72886232274016,145.7061828718358,152.72332879021977,296.3068602696328,286.0847341724029,270.1019605036433,249.50718450275733,226.75391815458443,204.60661973389966,185.1903043314638,169.6067981741495,158.05102315861927,150.19236810706641,145.64235807280693,144.46558849295215,147.81440462152324,159.43016364533293
2026-07-13 14:20:00+00:00,1091.859,3387970.088162449,3387972.9654599996,2138399.5874310527,1249573.378028947,2.8772975504398346,1249570.5007313965,3387.9729654599996,3387.970088162449,3387972.9654599996,185.16438338749884,6,1.7038987471147493,0.0002497387462045038,False,0,none,0.013186832923334599,0.013186832923334599,0.01186814963100114,0.0,0.0013186832923334588,0.021,0.009131850368998861,0.021,223.5751059949713,266.9006667499004,182.0,182.0,296.8062524183134,227.7159302757761,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18644268258865,True,1840878.2044686412,1840.8782044686411,B,0.0,239364225380.8438,66.49006260578994,44.36670350818247,296.8062524183134,157.63257801842727,296.6543855831826,184.75954241993233,159.31122751813362,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.699381732507898,-85.16595969027253,297521.3829624116,297532.3452100886,297521.3829624116,0.0,-85154.99744259554,10.962247676987317,0.0,297.6357393206981,291.5986238522499,278.4113593024077,259.9328128642695,238.01125752913921,215.35411523021608,194.45828907400028,176.93766579986226,163.4098987522804,153.76647951193186,147.60718914029113,144.72738690119567,145.67764816171015,152.646617349775,296.3178406102496,286.13822922888124,270.1915113336686,249.62252056972108,226.87806587933903,204.723123698033,185.28798879951333,169.680868569194,158.10156244141837,150.2216855785381,145.65199183353636,144.4529001577872,147.76788879535073,159.31122751813362
2026-07-13 14:30:00+00:00,1084.858,3366248.9066842617,3366249.28252,2136773.176791069,1229476.1057289308,0.37583573814481497,1229475.7298931926,3366.2492825199997,3366.248906684262,3366249.28252,185.13554837175752,6,1.6883722001771275,0.0002456371725177535,False,0,none,0.013098175190722875,0.013098175190722875,0.011788357671650589,0.0,0.0013098175190722865,0.021,0.009211642328349413,0.021,223.14807330885597,266.4376982922618,182.0,182.0,296.81199581671933,227.24047203728568,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19893300727904,True,1840878.2044686412,1840.8782044686411,B,0.0,239490656261.9594,66.52518229498872,44.390137759511425,296.81199581671933,157.53559519977296,296.6356870827127,184.85511265550988,159.19358714374388,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.713579684936106,-85.18771456924824,295894.972322428,295905.84976191586,295894.972322428,0.0,-85176.83712976039,10.877439487856464,0.0,297.6095141339818,291.6321472029744,278.48240417488586,260.0351692002217,238.13081643710817,215.47383236686,194.5643268832431,177.02223049281776,163.4708918564662,153.805334365498,147.6260485629221,144.7259730150321,145.64940591672672,152.57068809337105,296.32815876101984,286.1910253383373,270.2801659242168,249.7368865594917,227.00129964036722,204.8388574830349,185.3850815383459,169.75452007519587,158.15183090521722,150.25085732829703,145.66160413045685,144.4403603878363,147.72182413165794,159.19358714374388
2026-07-13 14:40:00+00:00,1077.128,3342261.2678575823,3342263.5563199995,2134950.8359661303,1207312.7203538693,2.2884624172002077,1207310.431891452,3342.2635563199997,3342.2612678575824,3342263.5563199995,185.10334204031008,6,1.6710303293977518,0.00024111979841767717,False,0,none,0.013000298770606149,0.013000298770606149,0.011700268893545534,0.0,0.0013000298770606145,0.021,0.009299731106454467,0.021,222.6696602703027,265.9190038513959,182.0,182.0,296.81826268143675,226.7077349961444,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21297621900686,True,1840878.2044686412,1840.8782044686411,B,0.0,239615980742.61313,66.55999465072587,44.41336693699871,296.81826268143675,157.44072150590424,296.61812149130407,184.95001860893638,159.07728868110104,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.727781231532774,-85.20927958000618,294072.63149748894,294083.41400286794,294072.63149748894,0.0,-85198.4970746272,10.782505378985661,0.0,297.58333283836885,291.66500224672126,278.55257871781976,260.1364948391018,238.24932686054186,215.5926060277057,194.6695967518992,177.10622128653702,163.53148968976404,153.84394609102674,147.6448018657989,144.7246104064862,145.6214613733973,152.49557024674579,296.3378021519024,286.24307768512523,270.36785599432346,249.85019591340804,227.12352542433456,204.95373104495104,185.48150476631915,169.82769110192856,158.20178345774377,150.27985312689847,145.6711779537352,144.42796583653572,147.67622608625237,159.07728868110104
2026-07-13 14:50:00+00:00,1068.586,3315756.395903221,3315758.24284,2132910.7167209336,1182847.5261190664,1.8469367790967226,1182845.6791822873,3315.75824284,3315.756395903221,3315758.24284,185.06726065968186,6,1.651601893674865,0.00023613904542165928,False,0,none,0.012892152430632606,0.012892152430632606,0.011602937187569346,0.0,0.0012892152430632603,0.021,0.009397062812430655,0.021,222.13239719073232,265.336679084519,182.0,182.0,296.8253558669787,226.10958259626756,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22880454118436,True,1840878.2044686412,1840.8782044686411,B,0.0,239740068276.42322,66.59446341011756,44.43636684357563,296.8253558669787,157.34810770483625,296.60166599787084,185.0441703379885,158.96238419361725,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.741986336903487,-85.23063222428142,292032.5122522923,292043.18857442995,292032.5122522923,0.0,-85219.95590214379,10.67632213763136,0.0,297.55720476613817,291.69715405215953,278.6218205680535,260.2367037291643,238.36668831951172,215.71033397816797,194.77400576171476,177.18956130752062,163.5916336291544,153.88227341720076,147.66342314986554,144.72328768687024,145.59382042471037,152.42129660426562,296.3467574666602,286.2943365635804,270.4545058109515,249.96235263251154,227.24463893834945,205.0676444551083,185.57717212492486,169.9003132371861,158.25136999182448,150.30863937361815,145.68069439938628,144.41571280387177,147.63111189221246,158.96238419361725
2026-07-13 15:00:00+00:00,1059.132,3286421.988068419,3286423.04808,2130627.3057313375,1155795.7423486626,1.0600115810520947,1155794.6823370818,3286.42304808,3286.421988068419,3286423.04808,185.0267408742469,6,1.6297835476713942,0.0002306428797137286,False,0,none,0.012772478143182771,0.012772478143182771,0.011495230328864495,0.0,0.0012772478143182765,0.021,0.009504769671135506,0.021,221.52671246933394,264.68063191086446,182.0,182.0,296.8333228054022,225.43562485521898,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2467158884525,True,1840878.2044686412,1840.8782044686411,B,0.0,239862773023.3012,66.62854806202812,44.4591104474501,296.8333228054022,157.2579314361101,296.5863020214258,185.1374674698588,158.84893273773633,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.756194961465899,-85.25174737447497,289749.1012626961,289759.6588377928,289749.1012626961,0.0,-85241.18979937822,10.55757509675459,0.0,297.5311399234735,291.7285638269805,278.69006000940095,260.33569973306624,238.48278858071401,215.82690201743455,194.87745009771515,177.2721646448453,163.6512581427775,153.92027020136777,147.68188346658772,144.72199216073824,145.5664897618265,152.34790419623468,296.3550103738969,286.3447464941527,270.54003086142603,250.07324961808257,227.36452382283895,205.18048619713113,185.67198721217343,169.9723100877684,158.3005345386595,150.33717853212787,145.69013235994998,144.40359719808905,147.5865009052016,158.84893273773633
2026-07-13 15:10:00+00:00,1048.646,3253886.0458565135,3253885.61924,2128070.033514874,1125815.5857251259,0.0,1125816.0123416395,3253.88561924,3253.8860458565136,3253885.61924,184.9810608044905,6,1.6051865870333586,0.0002245672698560318,False,0,none,0.012639763391416285,0.012639763391416285,0.011375787052274657,0.0,0.001263976339141628,0.021,0.009624212947725344,0.021,220.84073436866203,263.9383824385743,182.0,182.0,296.8423134612559,224.6730101355162,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26708202262262,True,1840878.2044686412,1840.8782044686411,B,0.0,239983930817.49078,66.66220300485855,44.48156732012588,296.8423134612559,157.17040399001743,296.57201662418737,185.2297971465223,158.737001823188,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.770407060924689,-85.27259675273977,287191.82904623274,287202.2537353651,287191.82904623274,0.0,-85262.1720636074,10.424689132370986,0.0,297.50514882640636,291.7591880894703,278.7572184870083,260.43337461744187,238.59750134200925,215.94218164421466,194.97981294006334,177.35393461400275,163.71028947113734,153.95788450629152,147.70015024792923,144.7207095976654,145.5394770678676,152.275435183642,296.3625451761723,286.3942450430692,270.6243360855921,250.18276646618554,227.48304928058712,205.29213091104586,185.7658416423919,170.04359574800287,158.3492141502832,150.36542838683272,145.69946811859455,144.39161448977165,147.54241506875283,158.737001823188
2026-07-13 15:20:00+00:00,1036.991,3217722.0444061197,3217720.85354,2125203.206682263,1092517.646857737,0.0,1092518.8377238566,3217.72085354,3217.72204440612,3217720.85354,184.92932509714478,6,1.5773288984625822,0.00021783781469801242,False,0,none,0.012492278675325203,0.012492278675325203,0.011243050807792683,0.0,0.00124922786753252,0.021,0.009756949192207319,0.021,220.05994079416402,263.0947383145897,182.0,182.0,296.8524546630707,223.80608794416108,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29036110358254,True,1840878.2044686412,1840.8782044686411,B,0.0,240103356095.27243,66.69537669313124,44.50370306694557,296.8524546630707,157.08576915218322,296.55880185995903,185.3210320671976,158.62666888967962,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.784622585658414,-85.2931484023484,284325.002213622,284335.2780384263,284325.002213622,0.0,-85282.8725775441,10.275824804295553,0.0,297.4792425137829,291.78897783233367,278.823207094358,260.529605999595,238.7106838620273,216.05602766252258,195.08096229833663,177.4347619709219,163.76864426879766,153.99505764787884,147.71818671664735,144.719423992406,145.51279120801377,152.2039377584047,296.36934445984093,286.4427616148722,270.7073140597524,250.29076719482703,227.60006762691899,205.40243705734866,185.85861303359846,170.114073208635,158.397337736742,150.39334126736665,145.70867492302654,144.3797596563639,147.49887938210364,158.62666888967962
2026-07-13 15:30:00+00:00,1023.998,3177402.2494457024,3177404.3541200003,2121984.1564873867,1055420.1976326136,2.104674297850579,1055418.0929583157,3177.4043541200003,3177.4022494457026,3177404.3541200003,184.87043851194903,6,1.5456207372033361,0.0002103673180415197,False,0,none,0.012327897651931076,0.012327897651931076,0.01109510788673797,0.0,0.0012327897651931066,0.021,0.009904892113262032,0.021,219.1656142272841,262.1301834297745,182.0,182.0,296.8638467614177,222.81474785036056,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3171474788677,True,1840878.2044686412,1840.8782044686411,B,0.0,240220837712.17316,66.72801047560365,44.52547855180093,296.8638467614177,157.00432099769415,296.54665291398845,185.4110275045986,158.51802335058113,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.7988414799860895,-85.313365966055,281105.9520187456,281116.0608005989,281105.9520187456,0.0,-85303.25718420174,10.108781853268738,0.0,297.45343234864856,291.8178773598325,278.88792450347535,260.6242545506696,238.8221737429371,216.1682749418205,195.18074808823425,177.51452250647608,163.8262277785593,154.03172291808332,147.73595109909581,144.71811725224987,145.4864425043139,152.1334673963327,296.3753885787284,286.49021580708563,270.788842537157,250.39709717971388,227.71541099928936,205.5112437893761,185.95016231986943,170.18363223698492,158.44482452037656,150.42086302105588,145.71772242626668,144.36802712303825,147.45592255274119,158.51802335058113
2026-07-13 15:40:00+00:00,1009.466,3132311.8889577687,3132312.4300399995,2118361.9335694765,1013950.4964705231,0.5410822308622301,1013949.9553882923,3132.3124300399995,3132.3118889577686,3132312.4300399995,184.8029893944185,6,1.5093019816099513,0.00020205060937412804,False,0,none,0.01214408804045051,0.01214408804045051,0.010929679236405459,0.0,0.0012144088040450512,0.021,0.010070320763594542,0.021,218.1343713017135,261.02044459487524,182.0,182.0,296.87704450932745,221.6739659284714,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3481919175568,True,1840878.2044686412,1840.8782044686411,B,0.0,240336133977.49182,66.76003721596994,44.54684897677089,296.87704450932745,156.9264099345641,296.5355841182004,185.49961790417584,158.41116913679272,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.813063681292767,-85.33320784006676,277483.72910083516,277493.650037841,277483.72910083516,0.0,-85323.28690306091,9.920937005852466,0.0,297.4277310815381,291.84582284802394,278.9512543992796,260.7171605327016,238.9317849500016,216.27873441137834,195.27899851958242,177.59307407593764,163.8829315779204,154.0678040095199,147.75339565511618,144.71676881512406,145.46044307947753,152.06408841268643,296.3806550058656,286.53651537098773,270.8687813874751,250.50157934305304,227.8288872666601,205.61836706672733,186.04033041284964,170.25214674470885,158.4915821171636,150.44793173802086,145.72657599352817,144.3564106900366,147.41357781007008,158.41116913679272
2026-07-13 15:50:00+00:00,993.15,3081684.6079852064,3081684.8609999996,2114275.0331100044,967409.8278899952,0.2530147931538522,967409.574875202,3081.6848609999997,3081.6846079852066,3081684.8609999996,184.72521419700706,6,1.4674230291576578,0.00019276544743898963,False,0,none,0.011937771989513402,0.011937771989513402,0.010743994790562062,0.0,0.0011937771989513398,0.021,0.01025600520943794,0.021,216.93521307415742,259.7334923377704,182.0,182.0,296.89218458287485,220.35070934498341,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.38449782472762,True,1840878.2044686412,1840.8782044686411,B,0.0,240448966324.50174,66.79137953458381,44.56776270887917,296.89218458287485,156.85245914792043,296.5256150293734,185.5866125691115,158.3062278492201,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.8272891189721445,-85.35262607626572,273396.82864136324,273406.5377594627,273396.82864136324,0.0,-85342.91695816623,9.709118099490297,0.0,297.40215249248274,291.87274052732096,279.01306231670986,260.80813953492367,239.03930291693734,216.38718814001095,195.37551566373517,177.67025295652348,163.9386308178869,154.10321308685508,147.77046549240916,144.71535518394003,145.43480728845037,151.99587589097533,296.3851175064451,286.5815536608941,270.94696882731955,250.60400946645123,227.94027500477844,205.72359488600304,186.12893410859425,170.319471563004,158.53750418790662,150.4744761920992,145.73519585718083,144.3449034535918,147.37188391621714,158.3062278492201
2026-07-13 16:00:00+00:00,974.753,3024602.3496595914,3024600.07382,2109648.8904669606,914951.1833530394,0.0,914953.4591926308,3024.60007382,3024.6023496595913,3024600.07382,184.63477501380095,6,1.4187250074312772,0.00018236252730268604,False,0,none,0.011705214763815338,0.011705214763815338,0.010534693287433804,0.0,0.001170521476381534,0.021,0.010465306712566198,0.021,215.52772279471674,258.2277772725677,182.0,182.0,296.90982501038377,218.80210287825804,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.42739109385695,True,1840878.2044686412,1840.8782044686411,B,0.0,240559011478.7657,66.82194763299047,44.588159828473685,296.90982501038377,156.78298112031996,296.51678124281773,185.67179039228603,158.20334271506766,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.84151771314557,-85.37156504055122,268770.68599831936,268780.1554804621,268770.68599831936,0.0,-85362.09555840847,9.469482142740162,0.0,297.376711492357,291.898544437034,279.07319169578227,260.89697716624136,239.14447846184927,216.49338322787017,195.47006995672064,177.74586933465923,163.99318080504324,154.13784840183445,147.78709710311887,144.71384935853928,145.4095522672131,151.9289181023798,296.3887450870236,286.6252064859653,271.02321671659814,250.70415035220825,228.04931724488407,205.82668135373305,186.21576100544596,170.38543844194095,158.5824675266632,150.50041391038698,145.74353607378458,144.33349771533977,147.33088643823365,158.20334271506766
2026-07-13 16:10:00+00:00,953.904,2959907.1748833577,2959906.87776,2104391.746943499,855515.1308165011,0.0,855515.427939859,2959.90687776,2959.9071748833576,2959906.87776,184.52862365836006,6,1.3615665852707934,0.00017066469934663188,False,0,none,0.011441764412022135,0.011441764412022135,0.010297587970819921,0.0,0.0011441764412022139,0.021,0.01070241202918008,0.021,213.8567433022619,256.44687717707217,182.0,182.0,296.93030777948843,216.96989125371627,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.47870485714466,True,1840878.2044686412,1840.8782044686411,B,0.0,240665891146.8485,66.85163642968014,44.607970218005946,296.93030777948843,156.7186091593761,296.50912709962904,185.7548927753897,158.102683874836,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.855749373084417,-85.38995963308157,263513.5424748576,263522.73977112275,263513.5424748576,0.0,-85380.7623368164,9.197296265163459,0.0,297.35142388093465,291.9231334114462,279.1314586444723,260.9834220351279,239.24701975628113,216.59702375768944,195.56239296682494,177.81970137606385,164.04641251560122,154.17159116729493,147.80321645066599,144.71222010703212,145.3846986808472,151.86331974193212,296.39150053373305,286.6673279221936,271.0973043291482,250.80172411521391,228.15571323741193,205.9273388902108,186.30056282871843,170.44985080217523,158.62632824587598,150.5256486482379,145.751543166772,144.32218488146498,147.29063945515065,158.102683874836
