timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 16:20:00+00:00,930.146,2886186.105400564,2886187.22924,2098390.4963027984,787796.7329372014,1.123839435633272,787795.6090977658,2886.18722924,2886.186105400564,2886187.22924,184.402600238782,6,1.2937078208826165,0.00015745597409696013,False,0,none,0.011141690386383166,0.011141690386383166,0.01002752134774485,0.0,0.0011141690386383164,0.021,0.010972478652255152,0.021,211.84714433735707,254.31438890312992,182.0,182.0,296.9545774838531,214.77512857179676,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5409819767166,True,1840878.2044686412,1840.8782044686411,B,0.0,240769159214.1308,66.88032200392522,44.62711118911676,296.9545774838531,156.6601244230532,296.5027226685361,185.83561505218,158.0044550774517,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.869983995266796,-85.40773309427428,257512.29183415725,257521.17856475362,257512.29183415725,0.0,-85398.84636367793,8.88673059635039,0.0,297.3263069584433,291.94638725457975,279.1876453201368,261.0671769451055,239.34658226791544,216.69776072938367,195.652168360904,177.8914878266419,164.09812700328473,154.2043016642657,147.81873659036515,144.7104310694547,145.36027168309795,151.79920602117804,296.3933385293366,286.7077450187781,271.1689704722242,250.89640249216018,228.25910811238188,206.02522845348304,186.38304706815907,170.5124771656245,158.66891700513628,150.55006723467537,145.75915443537806,144.31095535416927,147.2512077257968,158.0044550774517
2026-07-13 16:30:00+00:00,902.899,2801641.573390343,2801641.42306,2091504.1401102408,710137.2829497592,0.0,710137.4332801023,2801.64142306,2801.641573390343,2801641.42306,184.2510385142477,6,1.2120976615180155,0.00014248010465106598,False,0,none,0.010797744300561836,0.010797744300561836,0.009717969870505652,0.0,0.0010797744300561837,0.021,0.01128203012949435,0.021,209.39215624344098,251.72236085022388,182.0,182.0,296.9837614504619,212.10617678873643,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6179090563363,True,1840878.2044686412,1840.8782044686411,B,0.0,240868285017.34952,66.90785694926376,44.645484382163545,296.9837614504619,156.6085100811221,296.49766923253014,185.91359496622945,157.90890263498548,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.88422146095455,-85.42479412652683,250625.93564159967,250634.46615772595,250625.93564159967,0.0,-85416.26361040055,8.530516126280418,0.0,297.30138016538876,291.9681616283811,279.2414915314228,261.14788722418103,239.4427554965927,216.7951788125575,195.7390200347581,177.96091830434025,164.1480880710433,154.2358141457354,147.83355456623605,144.70843961048405,145.33630222563087,151.73672814512594,296.39420304614134,286.746250777529,271.23790345330923,250.9877940377882,228.35907926082263,206.1199466881399,186.46286600201188,170.57304254463472,158.71003276497865,150.57353544876915,145.76629575821906,144.29979842432607,147.21266959998627,157.90890263498548
2026-07-13 16:40:00+00:00,871.429,2703991.793395191,2703991.9012599997,2083554.663261182,620437.2379988178,0.10786480875685811,620437.130134009,2703.99190126,2703.991793395191,2703991.9012599997,184.065886035707,6,1.1124001730729844,0.00012542853362352765,False,0,none,0.010400770329959194,0.010400770329959194,0.009360693296963275,0.0,0.0010400770329959189,0.021,0.011639306703036726,0.021,206.33613680865318,248.51444266236436,182.0,182.0,297.0191846397322,208.80117517718557,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.71499670730014,True,1840878.2044686412,1840.8782044686411,B,0.0,240962631144.46494,66.93406420679581,44.6629716513752,297.0191846397322,156.56501015463027,296.4940990566436,185.98839802762996,157.81632727730656,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.898461633133523,-85.44103307382967,242676.45879254074,242684.57826619217,242676.45879254074,0.0,-85432.91360017826,8.11947365141532,0.0,297.2766645759333,291.9882812950014,279.2926828777625,261.2251253978121,239.53504565470706,216.88877909897437,195.8224966885145,178.02762069979406,164.1960127651678,154.265930210332,147.84754750193713,144.7061953673669,145.3128288224655,151.6760705559588,296.394023796468,286.782594924654,271.3037270240164,251.07542728588808,228.45511852438105,206.21100916418126,186.53960240529196,170.63121724248916,158.74943466711733,150.59589265097162,145.77287881209736,144.28870217513125,147.17512088678527,157.81632727730656
2026-07-13 16:50:00+00:00,834.794,2590316.7312540836,2590315.6943599996,2074316.7487636912,515998.94559630845,0.0,515999.98249039246,2590.3156943599997,2590.3167312540836,2590315.6943599996,183.83540444020684,6,0.9882946985729291,0.00010593762967319245,False,0,none,0.009939057618624578,0.009939057618624578,0.00894515185676212,0.0,0.0009939057618624583,0.021,0.012054848143237882,0.021,202.44425513793314,244.45635660269647,182.0,182.0,297.0630865851566,204.6172661573108,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.84082514617597,True,1840878.2044686412,1840.8782044686411,B,0.0,241051425066.0051,66.95872918500142,44.67942980665731,297.0630865851566,156.53121875365815,296.49219536863995,186.05949819706572,157.72709999729372,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.9127043526417005,-85.45631704906636,233438.5442950499,233446.18628266826,233438.5442950499,0.0,-85448.67506144801,7.641987618349958,0.0,297.25218305225496,292.00653110392733,279.3408361573163,261.29837222599616,239.62285314876604,216.97795654975727,195.9020516682197,178.09114474621654,164.24155906325907,154.29441051315646,147.86056731444467,144.70363842776092,145.2898999589517,151.61746060950296,296.39271132620644,286.8164716936166,271.36598294255697,251.15872975533833,228.54660904920848,206.29782844898662,186.61275085463555,170.6866022305002,158.7868314958633,150.61694501942662,145.77879736026472,144.27765342656667,147.13868004601983,157.72709999729372
2026-07-13 17:00:00+00:00,791.77,2456814.435871415,2456814.8038,2063501.0079450314,393313.7958549685,0.3679285850375891,393313.42792638333,2456.8148038,2456.814435871415,2456814.8038,183.54188304215737,6,0.830244715007808,8.35947495063643e-05,False,0,none,0.009397465544255426,0.009397465544255426,0.008457718989829884,0.0,0.0009397465544255419,0.021,0.012542281010170117,0.021,197.34504469126023,239.18021082251593,182.0,182.0,297.11847777950754,199.17244180613847,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.00951106188495,True,1840878.2044686412,1840.8782044686411,B,0.0,241133720707.9774,66.98158908554927,44.694683491043904,297.11847777950754,156.50920524952704,296.4922024783961,186.12625422985576,157.6416837187865,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.926949433196603,-85.47048332941415,222622.8034763903,222629.8866165642,222622.8034763903,0.0,-85463.40018924026,7.083140173897846,0.0,297.22795969098144,292.0226437154427,279.3854783791992,261.3669880056954,239.70544252265992,217.06197055435027,195.97701680780497,178.15094079203146,164.28430990500465,154.32096323527944,147.87243402043038,144.70069698393763,145.26757745901614,151.56118179616612,296.3901500660048,286.84750331317565,271.4241061171021,251.23699663188748,228.63279429394083,206.3796853753565,186.6816933668293,170.7387101630182,158.8218679504619,150.63645621723938,145.78392252158628,144.26663778253754,147.10349531361047,157.6416837187865
2026-07-13 17:10:00+00:00,740.763,2298541.6865439652,2298543.14322,2050733.0168720856,247810.12634791434,1.4566760347224772,247808.6696718795,2298.54314322,2298.541686543965,2298543.14322,183.1573062472059,6,0.6231649023416423,5.796501783538084e-05,False,0,none,0.008756404839946956,0.008756404839946956,0.007880764355952261,0.0,0.0008756404839946955,0.021,0.01311923564404774,0.021,190.4200846023074,232.07843135071224,182.0,182.0,297.1903920928452,191.83438619762103,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.245797486695,True,1840878.2044686412,1840.8782044686411,B,0.0,241208347451.2418,67.00231873645605,44.708515727615286,297.1903920928452,156.5016739709348,296.4944574057266,186.18787541345878,157.56066262752566,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.941196654962624,-85.4833305961273,209854.81240344455,209861.23603680113,209854.81240344455,0.0,-85476.90696277072,6.423633356578648,0.0,297.2040189297419,292.0362830931483,279.42602073438326,261.4301784846097,239.78190158878678,217.13990418833,196.04656621212405,178.2063302794245,164.32375097079918,154.34522922671155,147.88292687214408,144.69728445229455,145.24594115680205,151.50759160791227,296.38618856408584,286.87521799167496,271.47739347552334,251.30935301748488,228.71273601540636,206.4556894591666,186.7456658271643,170.78693912628486,158.8541056670527,150.65413530461174,145.78809655074582,144.25563986934745,147.06975438034175,157.56066262752566
2026-07-13 17:20:00+00:00,679.694,2109050.283665881,2109049.7003599997,2035532.7518624628,73516.94849753683,0.0,73517.5318034181,2109.04970036,2109.050283665881,2109049.7003599997,182.63503343967466,6,0.34194108290174086,2.8690646839074976e-05,False,0,none,0.007990597825594458,0.007990597825594458,0.007191538043035012,0.0,0.0007990597825594456,0.021,0.01380846195696499,0.021,180.56607311003918,222.0765221669721,182.0,182.0,297.28697489166177,181.48133426614055,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.5969555241319,True,1840878.2044686412,1840.8782044686411,B,0.0,241273846798.07712,67.02051299946586,44.72065618050209,297.28697489166177,156.5121979211718,296.4994243983015,186.24338513541937,157.4847805220532,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.955445756308251,-85.494608073759,194654.54739382173,194660.18613263758,194654.54739382173,0.0,-85488.96933494315,5.638738815847319,0.0,297.1803832253911,292.0470225906995,279.4617232451873,261.48694897141525,239.85109133872587,217.21061507902593,196.10967281515155,178.25647076586046,164.35924474430914,154.36676406158782,147.8917736254975,144.693296101695,145.2250953535663,151.4571448155092,296.3806257910763,286.8990209968674,271.52496191569276,251.37470334221578,228.78526231863012,206.5247305897692,186.80371718167902,170.83054104157472,158.88300064960907,150.6696219636178,145.79112527449936,144.2446439647084,147.03769742193907,157.4847805220532
2026-07-13 17:30:00+00:00,605.896,1880060.4393229,1880058.9342399996,1880060.4393229,0.0,0.0,0.0,1880.0589342399996,1880.0604393229,1880058.9342399996,181.8918548247218,6,0.05823201745749884,4.2519380474290505e-06,False,0,none,0.007068194308721346,0.007068194308721346,0.006920886464990749,0.0,0.00014730784373059684,0.021,0.014079113535009253,0.021,176.7992300009165,217.69349832372208,182.0,182.0,297.4218576382606,176.93750555955202,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.7577673893452,True,1840878.2044686412,1840.8782044686411,B,0.0,241291985246.80612,67.02555145744614,44.72401818322233,297.4218576382606,157.08685992063263,296.4952946700485,186.26652182407497,157.4353893656203,0.0,0.0,0.0,0.0,0.0,0.00018897842841071542,-4.969695377014613,-85.49772423817265,115726.914037639,115728.47211984583,115726.914037639,0.0,-85496.16615596582,1.5580822068295674,0.0,297.15615765109396,292.0428201609968,279.47249368645663,261.5106502723888,239.88283973653424,217.2441252202327,196.13959618871277,178.27957696565136,164.37440780973358,154.37423152238608,147.89214092367953,144.68634015049503,145.20831906927182,151.4228862809854,296.3668213116596,286.90263960550476,271.5430183694209,251.40389491088453,228.81951224683,206.55782510447904,186.83119588610467,170.85024850371246,158.89462993109947,150.67378113619577,145.78823142263857,144.23364587313844,147.01431460866965,157.4353893656203
2026-07-13 17:40:00+00:00,516.149,1601580.6085661221,1601579.3780599998,1589644.8777898836,11934.500270116143,0.0,11935.730776238503,1601.5793780599997,1601.5806085661222,1601579.3780599998,181.60776369627334,6,0.21120416354511917,1.3017832851778578e-05,False,18,step_turn,0.006003613260352753,0.006003613260352753,0.006003613260352753,0.0020999999999999908,0.0,0.021,0.012896386739647258,0.021,184.2749341453521,224.7732965211626,182.0,182.0,297.47262646796844,184.2749341453521,140.0,1840878.2044686412,1840.8782044686411,1586794.7831857158,1586.7947831857157,254083.4212829254,254.0834212829254,0.0,185.50012578306792,True,1840878.2044686412,1840.8782044686411,C,0.0,241089368770.4789,66.96926910291081,44.686462758568624,,,296.4517768990684,186.1648429727992,158.38789395827197,254083.4212829254,254.0834212829254,0.0,0.0,0.0,0.00018897842841071542,-4.983939232869762,-85.46313513089287,2850.09460416784,1852.4292018024862,2850.09460416784,254083.4212829254,-86460.80053325824,-997.6654023653682,0.0,297.0981469670883,291.9457022230155,279.35240759908027,261.37419375388885,239.7415913583708,217.11034129753415,196.02215505822,178.18254130248894,164.2977753908455,154.3157723179823,147.84952817844652,144.65938588331963,145.20167655705083,151.5437291540561,296.2681804068895,286.7635280950485,271.37088795379515,251.21233642443116,228.62761651268653,206.38251105173202,186.68277795327177,170.73197338029877,158.80476806175628,150.6086856007051,145.7455856318391,144.21601087614175,147.03389467662834,158.38789395827197
2026-07-13 17:50:00+00:00,407.278,1263759.4792053374,1263759.19732,1214834.2940843515,48924.903235648526,0.0,48925.18512098587,1263.75919732,1263.7594792053374,1263759.19732,182.1715730094874,6,0.09238546664704472,4.575532349874838e-06,False,21,step_turn,0.004764966568570985,0.004764966568570985,0.004764966568570985,0.004099999999999993,0.0,0.021,0.012135033431429023,0.021,191.22260469193895,231.48681711503497,182.0,182.0,297.37139117897084,191.22260469193895,140.0,1840878.2044686412,1840.8782044686411,1211986.41221365,1211.98641221365,628891.7922549911,628.8917922549912,0.0,185.26596563483685,True,1840878.2044686412,1840.8782044686411,C,0.0,240661379209.2396,66.85038311367767,44.60713392010962,,,296.4275807954326,185.91113495023143,159.7288889403852,628891.7922549911,628.8917922549912,0.0,0.0,0.0,0.00018897842841071542,-4.99817086153289,-85.38977197876999,2847.8818707014143,965.628834896328,2847.8818707014143,628891.7922549911,-87272.0250145751,-1882.2530358051154,0.0,297.01379909911356,291.7409653936844,279.07056330373524,261.0356156137582,239.3823876363858,216.76843823681173,195.72508096244653,177.94325408749822,164.11707406747075,154.18798556103806,147.76919869101127,144.6285652343443,145.23992608961842,151.9688514866738,296.0898424101304,286.48684431534525,271.01230647239805,250.80618188496516,228.2198238819952,206.01273108206382,186.37467433514013,170.49276237763863,158.63049010736316,150.49161333564746,145.68220163185023,144.21608329221056,147.1373397818671,159.7288889403852
2026-07-13 18:00:00+00:00,278.742,864920.1816191826,864919.7014799999,784572.8662830242,80346.83519697574,0.0,80347.31533615838,864.91970148,864.9201816191826,864919.7014799999,182.69555861453895,6,0.3745315616748144,1.291285203402397e-05,False,29,step_turn,0.0032790133192838696,0.0032790133192838696,0.0032790133192838696,0.006899999999999985,0.0,0.021,0.010820986680716146,0.021,202.1724970359536,242.08663151309116,182.0,182.0,297.2758956924414,202.1724970359536,140.0,1840878.2044686412,1840.8782044686411,781728.7377738231,781.7287377738231,1059149.466694818,1059.149466694818,0.0,184.9158724455462,True,1840878.2044686412,1840.8782044686411,C,0.0,239975474626.63745,66.65985406295485,44.47999994592114,,,296.39933736192927,185.4793285718106,161.46294746411934,1059149.466694818,1059.149466694818,0.0,0.0,0.0,0.00018897842841071542,-5.012382859918161,-85.2719903116205,2844.1285092011094,1247.1526695347566,2844.1285092011094,1059149.466694818,-86868.96615128685,-1596.9758396663528,0.0,296.850900604845,291.36920661239793,278.55753101414814,260.42499764387117,238.74342254833854,216.16933272426894,195.21279851786724,177.53809556214193,163.81847296560693,153.98560461004627,147.65577065782483,144.61568767537867,145.41959840143346,152.8536498547739,295.7712556898143,285.99634888171477,270.3836675197202,250.10600445721354,227.5289441013243,205.39685159255808,185.8704196617281,170.10910786350715,158.3590938555178,150.32034874080003,145.61003823854895,144.27552886421986,147.56696055221863,161.46294746411934
2026-07-13 18:10:00+00:00,141.127,437908.5593810898,437908.61338,351930.2859727071,85978.3274072929,0.05399891018169001,85978.2734083827,437.90861338,437.9085593810898,437908.61338,183.5213873475877,6,0.819208571778006,1.4692140847997288e-05,False,36,step_turn,0.0016746631978282443,0.0016746631978282443,0.0016746631978282443,0.010399999999999987,0.0,0.021,0.008925336802171769,0.021,216.28418657007947,255.78053379630518,182.0,182.0,297.1223354154919,216.28418657007944,140.0,1840878.2044686412,1840.8782044686411,349091.390332333,349.091390332333,1491786.8141363082,1491.786814136308,0.0,184.49806700305754,True,1840878.2044686412,1840.8782044686411,C,0.0,239028188608.5433,66.39671905792869,44.30441832826144,,,296.28276731568775,184.8319417646786,163.88957595885077,1491786.8141363082,1491.786814136308,0.0,0.0,0.0,0.00018897842841071542,-5.026567738664594,-85.10927247860018,2838.895640374132,0.0,2838.895640374132,1491786.8141363082,-89862.11166097713,-4752.839182376949,0.0,296.50219733617473,290.71136229559727,277.6895387807409,259.4296222607621,237.7330613905456,215.24556984646182,194.44035327574412,176.94137387346575,163.39404365058172,153.72257039372022,147.56150292245044,144.75459531870655,146.00391122596997,154.42057017890485,295.1730314637317,285.1391994016219,269.33889411804506,248.98818697249013,226.46067716482597,204.46951685832204,185.1297223705033,169.5624242845356,157.99503463160457,150.13447965145977,145.63950476053537,144.66046385787618,148.66804857720604,163.88957595885077
2026-07-13 18:20:00+00:00,33.559,104131.48240723423,104131.56345999999,69238.09559152083,34893.46786847916,0.08105276575952303,34893.3868157134,104.13156346,104.13148240723423,104131.56345999999,184.5856753170959,6,1.3922867092054787,6.151296235020105e-06,False,52,step_turn,0.00040277645491550417,0.00040277645491550417,0.00040277645491550417,0.01550000000000001,0.0,0.021,0.005097223545084486,0.021,232.9568268336845,272.0065662530006,182.0,182.0,296.91918013734653,232.9568268336845,140.0,1840878.2044686412,1840.8782044686411,66405.38650279268,66.40538650279268,1774472.8179658486,1774.4728179658487,0.0,184.05143974964682,True,1840878.2044686412,1840.8782044686411,C,0.0,237911695184.2864,66.08658199563511,44.09747373307798,,,295.89870471835485,183.93800124359024,167.20799949180648,1774472.8179658486,1774.4728179658487,0.0,0.0,0.0,0.00018897842841071542,-5.040720649145718,-84.91746288673934,2832.709088728152,0.0,2832.709088728152,1774472.8179658486,-89182.26488437434,-4264.80199763499,0.0,295.7895677904548,289.5856919082389,276.29828888476624,257.91070995094987,236.2491255307173,213.93177257555777,193.37711503693123,176.15783785513773,162.89174027742249,153.508564808373,147.68656803250963,145.35810629822083,147.36371460351057,156.9428943412991,294.1280978886386,283.76059273391263,267.7512579866882,247.36118906331555,224.9584660949498,203.20622254379654,184.15945050412165,168.89683021956367,157.63547008796755,150.11007795912755,146.04880862130912,145.71535833533952,150.7185634861769,167.20799949180648
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.9568268336845,0,,,False,66,step_turn,0.0,0.0,0.0,0.009000000000000027,0.0,0.021,0.011999999999999974,0.021,172.42531009213377,213.345093840996,182.0,182.0,,172.42531009213377,139.96745219380335,1837882.3771171062,1837.8823771171062,0.0,0.0,1837882.3771171062,1837.8823771171062,0.0,185.9215655059359,False,1840878.2044686412,1840.8782044686411,D*,-2995.827351534972,236808965758.01614,65.7802682661156,43.893080326221806,154.1458635076792,292.27740095208463,295.53079131802525,183.18964708894023,166.56032305422048,1837882.3771171062,1837.8823771171062,2995.827351534972,2.995827351534972,0.0,0.00018897842841071542,-5.0548418683197625,-84.7273150442666,0.0,84727.31504426661,0.0,1837882.3771171062,0.0,84727.31504426661,0.0,295.2831911827818,288.75117836093983,275.25045469225176,256.75350683564216,235.1089215669131,212.91590032070192,192.55092427535735,175.5459583698972,162.49553733142338,153.33097025604056,147.75936187780013,145.76556045867565,148.21359359529313,157.87548499858013,293.54082226711614,282.9455107674227,266.77906235387917,246.33756881700762,223.99297122100026,202.37922607157577,183.51140692122252,168.4366848125804,157.35950681516223,150.02457408360573,146.19274731961914,146.16724036712316,151.4469344265785,166.56032305422048
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.42531009213377,0,,,False,12,step_turn,0.0,0.0,0.0,0.007900000000000029,0.0,0.021,0.013099999999999973,0.021,170.8887590048516,211.86526119443224,182.0,182.0,,170.8887590048516,139.9046272263014,1832099.7214485677,1832.0997214485676,0.0,0.0,1832099.7214485677,1832.0997214485676,0.0,185.97828641632725,False,1840878.2044686412,1840.8782044686411,D*,-8778.483020073501,235709705925.147,65.47491831254084,43.68933001639267,162.82843938794875,293.17948469632216,295.34978889600944,182.60458792705617,166.31389752695662,1832099.7214485677,1832.0997214485676,8778.483020073501,8.778483020073502,0.0,0.00018897842841071542,-5.068931571622657,-84.53821981736597,0.0,84538.21981736597,0.0,1832099.7214485677,0.0,84538.21981736597,0.0,294.94814696960134,288.14825552160414,274.4684565905092,255.86870870841523,234.2206090870842,212.11191010452663,191.8865267235444,175.04232444490574,162.15168275426157,153.1416670227395,147.73354933286515,145.93335127500106,148.55517936064854,157.96902568667164,293.06711892215526,282.2685403688351,265.9558860710637,245.45861507221431,223.15491361340054,201.65440020974057,182.93670113165848,168.01955451236861,157.09330649282703,149.90684760390727,146.24057809696126,146.40423857434052,151.73734041470541,166.31389752695662
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.8887590048516,0,,,False,8,step_turn,0.0,0.0,0.0,0.008600000000000026,0.0,0.021,0.012399999999999975,0.021,175.45408964933262,216.26347613353698,182.0,182.0,,175.45408964933262,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.8111634342852,True,1840878.2044686412,1840.8782044686411,D,0.0,234597090690.87268,65.16585852524241,43.48310425254179,163.23757321022583,292.71942918575263,295.1834344856734,182.02412580327442,166.12120815540928,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00018897842841071542,-5.082989366506323,-84.34676930199257,0.0,70866.2499800962,0.0,1840878.2044686412,-13480.519321896369,70866.2499800962,0.0,294.6115906707928,287.5421459849794,273.68098986596493,254.97745806408113,233.3260256803657,211.30237291068553,191.2171594541506,174.5335177228456,161.80101349497906,152.94134640442857,147.68700693060842,146.05936139943384,148.84278808312638,158.1679336260886,292.56497206084913,281.5537284334551,265.08970174180456,244.53691226758818,222.27868776673904,200.89825540802607,182.3378353233096,167.58436913389542,156.81337993247539,149.77707095115454,146.27246807051964,146.61727220305735,152.08948043060295,166.12120815540928
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.45408964933262,0,,,False,5,step_turn,0.0,0.0,0.0,0.008200000000000027,0.0,0.021,0.012799999999999975,0.021,172.32272256144387,213.24627813386496,182.0,182.0,,172.32272256144387,139.9789515257494,1838940.8205943806,1838.9408205943805,0.0,0.0,1838940.8205943806,1838.9408205943805,0.0,185.92533749373007,False,1840878.2044686412,1840.8782044686411,D*,-1937.3838742605876,233493726198.51605,64.85936838847668,43.278593134742316,162.46631087220058,292.5125684935358,295.0002365325283,181.4466945999469,165.89761005107692,1838940.8205943806,1838.9408205943805,1937.3838742605876,1.9373838742605876,0.0,0.00018897842841071542,-5.097015521962983,-84.15693273996447,0.0,84156.93273996447,0.0,1838940.8205943806,0.0,84156.93273996447,0.0,294.26922865971096,286.93580087404797,272.89737406334416,254.09421352369037,232.44231953833065,210.50466308992313,190.55883242543558,174.03384189935412,161.45705097116735,152.74498808276658,147.64099148490882,146.18339339337106,149.13667983698957,158.34891672372956,292.07460561818357,280.8596964701293,264.2519199608633,243.6479210836726,221.43528116100106,200.17153001359515,181.76291950102672,167.1669856434846,156.5451910125181,149.6529180784827,146.30375727712803,146.82827975637463,152.4220299838289,165.89761005107692
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.32272256144387,0,,,False,4,step_turn,0.0,0.0,0.0,0.008500000000000028,0.0,0.021,0.012499999999999973,0.021,174.30151998174605,215.15269810211058,182.0,182.0,,174.30151998174605,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.85295689016522,True,1840878.2044686412,1840.8782044686411,D,0.0,232383643334.09415,64.55101203724837,43.07283675140241,162.89026886914488,292.00921168000093,294.80927809288977,180.87503769002174,165.70902211474535,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00018897842841071542,-5.11100984566202,-83.96594219421868,0.0,74706.03929301741,0.0,1840878.2044686412,-9259.902901201276,74706.03929301741,0.0,293.91334182477203,286.3174699013754,272.1035002841626,253.20382539990604,231.55485295832813,209.70597407534967,189.9014103950926,173.5362506594996,161.11609743606903,152.5528198365767,147.6009950946123,146.31471933884404,149.42886389183514,158.52267232544474,291.5617443770277,280.1408492292957,263.38994804222585,242.73800079196124,220.57554451847577,199.43324258340823,181.18074195739263,166.74612706658158,156.2772094234644,149.53325784143723,146.34467089429688,147.0487157783146,152.75046419747352,165.70902211474535
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.30151998174605,0,,,False,3,step_turn,0.0,0.0,0.0,0.00830000000000003,0.0,0.021,0.012699999999999972,0.021,172.65174165978917,213.5632077970106,182.0,182.0,,172.65174165978917,139.96630708815076,1837776.977115224,1837.776977115224,0.0,0.0,1837776.977115224,1837.776977115224,0.0,185.913247532124,False,1840878.2044686412,1840.8782044686411,D*,-3101.2273534170818,231280977147.825,64.24471587439584,42.86845506622426,162.49757227401577,291.69978263339976,294.6031358196853,180.30898761532757,165.51032805376664,1837776.977115224,1837.776977115224,3101.2273534170818,3.1012273534170816,0.0,0.00018897842841071542,-5.124972552266755,-83.77623962841322,0.0,83776.23962841323,0.0,1837776.977115224,0.0,83776.23962841323,0.0,293.54908591629066,285.69567628865934,271.3101323521536,252.3181468075674,230.67523720293858,208.91660238667328,189.25327958698037,173.0470727055366,160.7825587387521,152.36748513977838,147.5674169377254,146.44967181559463,149.71603412402695,158.6858156229202,291.0508296986336,279.42984821776844,262.5414690318626,241.8455201528554,219.73457534395013,198.71266516058068,180.61373596163904,166.3374494861286,156.0187237390207,149.42087453907968,146.38970778428032,147.2662352486135,153.0652053871064,165.51032805376664
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.65174165978917,0,,,False,3,step_turn,0.0,0.0,0.0,0.00850000000000003,0.0,0.021,0.012499999999999971,0.021,173.83107473641604,214.69938816624366,182.0,182.0,,173.83107473641604,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.87009294574563,True,1840878.2044686412,1840.8782044686411,D,0.0,230172554830.03668,63.9368207861213,42.6630064689791,162.680704604887,291.1974522270619,294.38633092759983,179.74750736988582,165.33254017363979,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00018897842841071542,-5.138903477217756,-83.58554970600771,0.0,77093.22452743202,0.0,1840878.2044686412,-6492.325178575702,77093.22452743202,0.0,293.1710627412039,285.061951796779,270.50687897875054,251.42592155906104,229.79255886775687,208.1269570195307,188.60674742535386,172.56070444570142,160.45289014321932,152.1873646012079,147.5403944313927,146.59042590351422,150.0015595644237,158.84191225420773,290.52140013163955,278.6997908881367,261.67575644929644,240.939391579856,218.8840656705999,197.98629160332834,180.04403851906483,165.92872858603778,155.76287479205797,149.31414652608046,146.44299543373143,147.49044155878326,153.374184040946,165.33254017363979
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.83107473641604,0,,,False,3,step_turn,0.0,0.0,0.0,0.00830000000000003,0.0,0.021,0.012699999999999972,0.021,172.26011860696175,213.18597698284006,182.0,182.0,,172.26011860696175,139.8733796958216,1829223.5765583802,1829.22357655838,0.0,0.0,1829223.5765583802,1829.22357655838,0.0,185.9276403974575,False,1840878.2044686412,1840.8782044686411,D*,-11654.627910261042,229075020684.10165,63.631950190028235,42.45957601914755,162.40784536591013,290.88263620392513,294.1565945233184,179.193868717363,165.1502866069933,1829223.5765583802,1829.22357655838,11654.627910261042,11.654627910261043,0.0,0.00018897842841071542,-5.152802934538939,-83.39674392709595,0.0,83396.74392709596,0.0,1829223.5765583802,0.0,83396.74392709596,0.0,292.78670883357455,284.4273967019382,269.7072059934217,250.54152586669636,228.92055026105146,207.34894893698143,187.97127574178063,172.08401142280204,160.13143783825316,152.01431487657723,147.5191699211028,146.73353800566844,150.28084552963125,158.98752838425227,289.99506619198735,277.97877793768856,260.82460691086135,240.0515022328504,218.0528252945777,197.27789328229417,179.48960930028716,165.53218070140386,155.5163778824084,149.2142254897887,146.49962257428592,147.7109398900696,153.6695248795361,165.1502866069933
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.26011860696175,0,,,False,4,step_turn,0.0,0.0,0.0,0.00860000000000003,0.0,0.021,0.012399999999999972,0.021,174.01576077398573,214.8773419318971,182.0,182.0,,174.01576077398573,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.8633603806882,True,1840878.2044686412,1840.8782044686411,D,0.0,227964380428.77878,63.323439007994104,42.25371632213659,162.57743714345855,290.28650697569174,293.9146038223886,178.64192710405638,164.9873932666405,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00018897842841071542,-5.166670548395685,-83.2056831404804,0.0,73016.79540432824,0.0,1840878.2044686412,-10188.887736152159,73016.79540432824,0.0,292.3848550993404,283.77563188501165,268.89151263825687,249.64419349876405,228.0394616337289,206.56550899299185,187.33336549410618,171.60729772215817,159.81220339576404,151.84593172153197,147.50495879524243,146.88362502830176,150.5600852738308,159.12830569020215,289.44366516929915,277.23067209446725,259.94750113488556,239.14144381524864,217.20448401973806,196.55757516787273,178.9279778104475,165.1326992715955,155.27118021072314,149.12011917966348,146.56592465862244,147.94018357384945,153.96153419573847,164.9873932666405
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.01576077398573,0,,,False,3,step_turn,0.0,0.0,0.0,0.00840000000000003,0.0,0.021,0.01259999999999997,0.021,172.37755541368423,213.29909468697443,182.0,182.0,,172.37755541368423,139.98321449804757,1839333.2012338766,1839.3332012338767,0.0,0.0,1839333.2012338766,1839.3332012338767,0.0,185.92332110680408,True,1840878.2044686412,1840.8782044686411,D,0.0,226860780508.03845,63.01688347445513,42.04916156715081,162.20261792234484,289.9438098339184,293.65727432388843,178.09583781657713,164.8133849786425,1839333.2012338766,1839.3332012338767,0.0,0.0,1545.003234764561,0.00044647896753814226,-5.1805065225628,-83.01584500269028,0.0,83015.84500269029,0.0,1839333.2012338766,0.0,83015.84500269029,0.0,291.9749629373122,283.1206563136119,268.07669924979507,248.75190339297907,227.16641933255556,205.79145180121765,186.70475870926728,171.13905042521856,159.50052326468352,151.68445168229664,147.49671994710482,147.0363400402051,150.83337278838854,159.2571556647475,288.8949809626918,276.4911665116836,259.08443770580186,238.24903943365047,216.3748150370754,195.8546872233836,178.38119466378734,164.74512301053312,155.0352114848079,149.03273407199606,146.63532193408454,148.16527900951968,154.23947357806088,164.8133849786425
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.37755541368423,0,,,False,3,step_turn,0.0,0.0,0.0,0.008600000000000031,0.0,0.021,0.01239999999999997,0.021,173.5061948239719,214.38636771286136,182.0,182.0,,173.5061948239719,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.88195292120008,True,1840878.2044686412,1840.8782044686411,D,0.0,225751737753.65964,62.70881604268323,41.84359797057269,162.3753725320826,289.37896541537907,293.3893797439222,177.55448755274588,164.6583507957475,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00044647896753814226,-5.194310701200493,-82.82507182615355,0.0,75298.68566343689,0.0,1840878.2044686412,-7526.3861627166625,75298.68566343689,0.0,291.55130731096943,282.4538467235388,267.252354069662,247.85352112501388,226.2907401805881,205.01746964516744,186.0780464475127,170.67391377476272,159.1930441680261,151.52843259177558,147.4948706165169,147.19381993470014,151.1038377014615,159.3799815625607,288.3274122506021,275.73264498279485,258.2045389051945,237.3435592684387,215.53620699913196,195.14656941028426,177.83226503301026,164.35807369032634,154.8024608067845,148.95139930910682,146.71260714784384,148.39546879043033,154.51136036818406,164.6583507957475
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.5061948239719,0,,,False,3,step_turn,0.0,0.0,0.0,0.008400000000000032,0.0,0.021,0.012599999999999969,0.021,171.93595108393686,212.8737462832511,182.0,182.0,,171.93595108393686,139.8786054511093,1829704.5755089314,1829.7045755089314,0.0,0.0,1829704.5755089314,1829.7045755089314,0.0,185.93957774065473,False,1840878.2044686412,1840.8782044686411,D*,-11173.628959709778,224653915008.35428,62.40386528009841,41.64011402819155,162.09985562744313,289.0345822669626,293.1090194753046,177.0210854089975,164.4973190232688,1829704.5755089314,1829.7045755089314,11173.628959709778,11.173628959709779,0.0,0.00044647896753814226,-5.208083407544261,-82.63623806261252,0.0,82636.23806261252,0.0,1829704.5755089314,0.0,82636.23806261252,0.0,291.12211118910193,281.78688837618216,266.43229278847036,246.9635085031709,225.426024921948,204.2552044152482,185.4623522544885,170.21837931443446,158.8937040324661,151.3792914306516,147.4982245253603,147.35251421719911,151.36753567264245,159.4934734299083,287.76396286787474,274.98415467530407,257.3399415609391,236.45667570337304,214.7168745033618,194.45620692806204,177.29829271009515,163.98287445793423,154.57869218658715,148.8762478917956,146.79212517544238,148.6208588353229,154.77052670158963,164.4973190232688
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.93595108393686,0,,,False,4,step_turn,0.0,0.0,0.0,0.008700000000000032,0.0,0.021,0.012299999999999969,0.021,173.63055950179728,214.50619003966221,182.0,182.0,,173.63055950179728,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.87741037238945,True,1840878.2044686412,1840.8782044686411,D,0.0,223543458804.45584,62.095405223459956,41.43428844553066,162.26140975599748,288.3695000958774,292.81631421072,176.48970976172362,164.35401377583582,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00044647896753814226,-5.221824279104854,-82.44522936355496,0.0,72563.09400146698,0.0,1840878.2044686412,-9882.135362087982,72563.09400146698,0.0,290.67519325553553,281.1027167561436,265.59656773424797,246.06111560023317,224.55282783616823,203.48806263874928,184.8447276809283,169.76332604862924,158.5970967023675,151.23522560585417,147.508510896366,147.5171874858744,151.63011868369466,159.60279268843587,287.1748054833089,274.2084884342466,256.4498125054383,235.54834743233218,213.8812721608422,193.75475309566457,176.75793290566946,163.60557728320512,154.35705874345084,148.807502151129,146.88103418953983,148.8534028661336,155.02573301680914,164.35401377583582
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.63055950179728,0,,,False,3,step_turn,0.0,0.0,0.0,0.008500000000000034,0.0,0.021,0.012499999999999968,0.021,171.9952062650579,212.93081791347348,182.0,182.0,,171.9952062650579,139.97225883834318,1838324.7994756063,1838.3247994756064,0.0,0.0,1838324.7994756063,1838.3247994756064,0.0,185.93739409467838,False,1840878.2044686412,1840.8782044686411,D*,-2553.4049930348992,222440463924.77048,61.78901775688069,41.22984583628033,161.88523395279475,287.99785314976526,292.5085710843868,175.96443729384785,164.19832130319344,1838324.7994756063,1838.3247994756064,2553.4049930348992,2.553404993034899,0.0,0.00044647896753814226,-5.235533531444157,-82.25551403582497,0.0,82255.51403582498,0.0,1838324.7994756063,0.0,82255.51403582498,0.0,290.2209463667069,280.41599866648784,264.7624503472158,245.1643693662639,223.68806286909995,202.73048822155928,184.23647029813887,169.31676533348056,158.30804868834724,151.097917940816,147.52418566512668,147.68335664353208,151.88618955568327,159.70126175196492,286.5894335940922,273.4424517947974,255.57450406016937,234.6580747322074,213.06439327256504,193.07055390377195,176.23214710219665,163.23988584256497,154.14428025416768,148.74481868530992,146.97191350323425,149.08076776073736,155.26779487129406,164.19832130319344
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.9952062650579,0,,,False,3,step_turn,0.0,0.0,0.0,0.008700000000000032,0.0,0.021,0.012299999999999969,0.021,173.07336390891936,213.9693701572029,182.0,182.0,,173.07336390891936,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.89778697002106,True,1840878.2044686412,1840.8782044686411,D,0.0,221332433399.09775,61.48123149974938,41.02446985859478,162.04960844970586,287.37317119193955,292.19049538168616,175.4440829997101,164.0601069480509,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00044647896753814226,-5.249211020209404,-82.0649325914763,0.0,76225.594272235,0.0,1840878.2044686412,-5839.338319241302,76225.594272235,0.0,289.75303486716405,279.71766695715917,263.91925552334686,244.26205683227332,222.8211354956389,201.97337212347367,183.6304267768918,168.87362364776604,158.02350591547918,150.96623708343034,147.54594789681317,147.85328311611173,152.13870002242578,159.79447493003687,285.98490827465815,272.65754285787466,254.68283491040594,233.7553437342285,212.23920310631357,192.38170905292364,175.70477270630832,162.8752914677145,153.9352614540365,148.68845207485776,147.0701813170333,149.31183983256042,155.5036819304482,164.0601069480509
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.07336390891936,0,,,False,2,step_turn,0.0,0.0,0.0,0.008600000000000033,0.0,0.021,0.012399999999999968,0.021,172.09199153076298,213.0240381828186,182.0,182.0,,172.09199153076298,139.9915382810032,1840099.3547649637,1840.0993547649637,0.0,0.0,1840099.3547649637,1840.0993547649637,0.0,185.93382894308894,True,1840878.2044686412,1840.8782044686411,D,0.0,220228373786.23877,61.17454827395521,40.81982989862942,161.77204997634684,286.9222537363356,291.8581707757684,174.92917233282384,163.91467779685817,1840099.3547649637,1840.0993547649637,0.0,0.0,778.8497036774643,0.0005762872514843864,-5.2628568602896655,-81.87504048157092,0.0,81875.04048157092,0.0,1840099.3547649637,0.0,81875.04048157092,0.0,289.27608282060254,279.0142438184317,263.07466186891565,243.36218711646342,221.9595563442087,201.22312714182874,183.03161420019535,168.4374590513362,157.74560686366942,150.84091360126428,147.573074798289,148.02497590329043,152.38555710937115,159.87963056504526,285.37868629900015,271.8753794466947,253.79835917743574,232.8630928706211,211.42593123420244,191.70454259971137,175.18782237790268,162.51957291532105,153.7336994968211,148.6379879437659,147.17136972129958,149.53962662477377,155.72900116067214,163.91467779685817
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.09199153076298,0,,,False,2,step_turn,0.0,0.0,0.0,0.008700000000000032,0.0,0.021,0.012299999999999969,0.021,172.49134683388166,213.4087037494655,182.0,182.0,,172.49134683388166,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.91913856698665,True,1840878.2044686412,1840.8782044686411,D,0.0,219123542869.67966,60.86765079713324,40.61504697576924,161.8256263810114,286.33650278762434,291.51522084745267,174.420049831495,163.78015756225395,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0005762872514843864,-5.276471029880512,-81.68501754507528,0.0,81178.36108186225,0.0,1840878.2044686412,-506.6564632130321,81178.36108186225,0.0,288.787774765544,278.3023830683041,262.2247258220785,242.4606003477888,221.09936368120265,200.4763298003123,182.43733212632563,168.00636011940412,157.47320262870082,150.7214939404054,147.6057288037486,148.1991122599773,152.62776205974342,159.95873904195022,284.75935731230203,271.08194246743943,252.90584154541307,231.96648147976816,210.6114654706808,191.02848000884634,174.67352824105652,162.16774862594934,153.53726330813845,148.59365628360231,147.27811349534812,149.76827108417453,155.94664971644193,163.78015756225395
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.49134683388166,0,,,False,2,step_turn,0.0,0.0,0.0,0.008600000000000033,0.0,0.021,0.012399999999999968,0.021,171.57700384246274,212.52804151188099,182.0,182.0,,171.57700384246274,139.8662374124762,1828566.172871348,1828.566172871348,0.0,0.0,1828566.172871348,1828.566172871348,0.0,185.95282078737137,False,1840878.2044686412,1840.8782044686411,D*,-12312.031597293215,218026403165.95685,60.56288976832135,40.411689636698725,161.6543548890981,285.8807989679861,291.1610303878888,173.91824958782797,163.64398615951694,1828566.172871348,1828.566172871348,12312.031597293215,12.312031597293215,0.0,0.0005762872514843864,-5.29005375034461,-81.49632278458692,0.0,81496.32278458693,0.0,1828566.172871348,0.0,81496.32278458693,0.0,288.2928763117765,277.5884031009044,261.3766394546538,241.56459369403484,220.24724712460383,199.73857085605962,181.85185940197184,167.5832615093971,157.20792424687954,150.60831702262723,147.64296702565878,148.37378447779395,152.86365584383688,160.031100997685,284.13951251143067,270.29245967173654,252.02158971445547,231.08116781407477,209.80946795759942,190.3644031915879,174.16978859227308,161.82477610301666,153.3480792022947,148.55476864653212,147.38708304927184,149.99314409504345,156.15446971898282,163.64398615951694
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.57700384246274,0,,,False,3,step_turn,0.0,0.0,0.0,0.008800000000000033,0.0,0.021,0.012199999999999968,0.021,172.53015515228915,213.44608628562253,182.0,182.0,,172.53015515228915,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.91771272265382,True,1840878.2044686412,1840.8782044686411,D,0.0,216921417925.00192,60.255949423611646,40.20687810946084,161.69678105495325,285.18944126450447,290.7940866795918,173.41973050823725,163.5177009637915,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0005762872514843864,-5.303604796605851,-81.3062775674417,0.0,80542.41377787373,0.0,1840878.2044686412,-763.8637895679567,80542.41377787373,0.0,287.78236607288926,276.86045243018935,260.51705300704447,240.66067803857743,219.3908611019069,198.99953895960974,181.26734279106495,167.16284268887574,156.94689561136101,150.50083235414698,147.68636108925128,148.5520683547184,153.09635693442667,160.09912612924546,283.49952109724387,269.4834767350003,251.12068602975717,230.1833319735212,208.99923072579654,189.69587146870902,173.66477218521194,161.48336004713698,153.16318501139295,148.5225163466418,147.50309591848074,150.22074245787437,156.35644561876913,163.5177009637915
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.53015515228915,0,,,False,2,step_turn,0.0,0.0,0.0,0.008700000000000034,0.0,0.021,0.012299999999999967,0.021,171.54600190946076,212.49818454946782,182.0,182.0,,171.54600190946076,139.93546991767005,1834938.6033639526,1834.9386033639526,0.0,0.0,1834938.6033639526,1834.9386033639526,0.0,185.9539658078153,False,1840878.2044686412,1840.8782044686411,D*,-5939.601104688598,215820454762.98355,59.95012632305099,40.00281208370037,161.4266345616816,284.70278970461345,290.41304764636516,172.92691193006732,163.3836852313285,1834938.6033639526,1834.9386033639526,5939.601104688598,5.939601104688598,0.0,0.0005762872514843864,-5.317124284953088,-81.11693008342674,0.0,81116.93008342673,0.0,1834938.6033639526,0.0,81116.93008342673,0.0,287.2632311815104,276.12785745009955,259.6566111177839,239.7596835564786,218.54015347375955,198.2675736015752,180.69017771799847,166.7495054064392,156.69258235004685,150.3995904774982,147.7345699976896,148.7311473407808,153.32292271971497,160.1587447988614,282.85848747579377,268.677931144308,250.22753843974522,229.2962987701001,208.2010058975322,189.0389669918841,173.17007558894892,161.15069872070978,152.98553622837406,148.49566346419113,147.6211065429184,150.44420484002168,156.54803764078343,163.3836852313285
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.54600190946076,0,,,False,3,step_turn,0.0,0.0,0.0,0.008900000000000035,0.0,0.021,0.012099999999999967,0.021,172.4725911148271,213.3906372081446,182.0,182.0,,172.4725911148271,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.91982777472896,True,1840878.2044686412,1840.8782044686411,D,0.0,214711494343.25732,59.64208176201593,39.797263748037345,161.4723678616872,283.9761494656874,290.01902667735186,172.4376003783032,163.25945150323608,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0005762872514843864,-5.330611986023366,-80.92620642166565,0.0,73537.04467992885,0.0,1840878.2044686412,-7389.161741736811,73537.04467992885,0.0,286.7282361561556,275.381194160911,258.7847635672652,238.85098876525834,217.68542703532935,197.53459555442524,180.1142352036967,166.33913065958217,156.4427929347875,150.3042036296012,147.78878684603907,148.91325586460573,153.5455855411988,160.2132751764201,282.19699682660274,267.8528378751649,249.3179055816387,228.39702938687654,207.39487483883977,188.37795641227623,172.67446741401915,160.81997409392432,152.8125071268013,148.47556241251274,147.74580710026513,150.669561034185,156.73324679240199,163.25945150323608
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.4725911148271,0,,,False,3,step_turn,0.0,0.0,0.0,0.008700000000000036,0.0,0.021,0.012299999999999965,0.021,170.91644758609826,211.891923454776,182.0,182.0,,170.91644758609826,139.86833389277135,1828759.1411154175,1828.7591411154174,0.0,0.0,1828759.1411154175,1828.7591411154174,0.0,185.97726005073557,False,1840878.2044686412,1840.8782044686411,D*,-12119.063353223726,213614238858.58807,59.33728857183002,39.593884948705096,161.20072937445622,283.5587840510896,289.61363312544,171.9565587194015,163.12734192014304,1828759.1411154175,1828.7591411154174,12119.063353223726,12.119063353223726,0.0,0.0005762872514843864,-5.3440682365496635,-80.73750315778231,0.0,80737.50315778231,0.0,1828759.1411154175,0.0,80737.50315778231,0.0,286.18954922031503,274.63605746237835,257.9188559358745,237.9518913833065,216.84231152537606,196.81350880738907,179.54922969092956,165.93819608864385,156.2008758778413,150.2149833859862,147.84651794597738,149.09408598861242,153.76068747992343,160.2597606331295,281.5421849212335,267.040110629004,248.42521191165173,227.51706637891328,206.60792080508853,187.73410817274709,172.1930261716816,160.50022142999524,152.64733555189886,148.45985585116426,147.87015550847238,150.88826879386173,156.90759451051414,163.12734192014304
