timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.91644758609826,0,,,False,4,step_turn,0.0,0.0,0.0,0.009000000000000036,0.0,0.021,0.011999999999999966,0.021,172.44352975332203,213.36264384578286,182.0,182.0,,172.44352975332203,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.92089582037585,True,1840878.2044686412,1840.8782044686411,D,0.0,212505587647.7779,59.029329902160526,39.38839392561783,161.33995599005084,282.7262276534251,289.1957953268493,171.47840238419064,163.01013085298598,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0005762872514843864,-5.357492709242,-80.5468361540174,0.0,73673.0226056909,0.0,1840878.2044686412,-6873.813548326492,73673.0226056909,0.0,285.63264997088174,273.87389022846577,257.0383243015833,237.0418934105418,215.99227062555892,196.08900302511896,178.98365409246847,165.53906847279598,155.96291974769989,150.1315260972897,147.9104604273235,149.27832002506855,153.97270388202952,160.3035669402431,280.8603013372495,266.20030733285836,247.50829746241084,226.61763939700316,205.80690846776545,187.0813780614261,171.7073789679571,160.18054276940174,152.48624158213062,148.45146115919326,148.00248448366906,151.11039656221223,157.07736027704632,163.01013085298598
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.44352975332203,0,,,False,3,step_turn,0.0,0.0,0.0,0.008800000000000035,0.0,0.021,0.012199999999999966,0.021,170.82497227508,211.80383941572012,182.0,182.0,,170.82497227508,139.91982092423345,1833498.208816986,1833.498208816986,0.0,0.0,1833498.208816986,1833.498208816986,0.0,185.98065147036303,False,1840878.2044686412,1840.8782044686411,D*,-7379.995651655132,211405488722.4877,58.7237468673577,39.18448808810028,160.9646931406575,282.28538311523823,288.76380545004764,171.00703367296896,162.87893698534978,1833498.208816986,1833.498208816986,7379.995651655132,7.379995651655132,0.0,0.0005762872514843864,-5.370885650447081,-80.35764723049387,0.0,80357.64723049387,0.0,1833498.208816986,0.0,80357.64723049387,0.0,285.0702618243054,273.11098735435445,256.1612786287027,236.13905392479197,215.1516254437932,195.37455193134068,178.42764860949498,165.1485016182666,155.73240604651184,150.0541565741351,147.97805066812322,149.46153078157906,154.1775649761072,160.33874543365928,280.18498908058507,265.37268974251856,246.60805275380682,225.73717172736085,205.02469510367624,186.44545564311161,171.2356142976035,159.8716271293956,152.33282588925647,148.44722889931236,148.1341503823951,151.3257064023934,157.2362215916158,162.87893698534978
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.82497227508,0,,,False,4,step_turn,0.0,0.0,0.0,0.009100000000000037,0.0,0.021,0.011899999999999964,0.021,172.31640263950692,213.24019064571297,182.0,182.0,,172.31640263950692,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.9255699376358,True,1840878.2044686412,1840.8782044686411,D,0.0,210293917520.05908,58.4149770889053,38.97845583792623,161.10671670027656,281.41473349743706,288.3192087900499,170.5387922281967,162.76258049487862,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0005762872514843864,-5.3842467307701565,-80.1664819384483,0.0,68426.01569272394,0.0,1840878.2044686412,-11740.466245724354,68426.01569272394,0.0,284.4893984290214,272.33097798543173,255.26974524416534,235.22557988755912,214.30437298623275,194.65701079961784,177.8714052925409,164.76007671913146,155.50615310340442,149.98269639984275,148.05166724164147,149.64758319204208,154.37875707389537,160.3703892397262,279.48218939434224,264.51791221061995,245.68378210536136,224.83760614138654,204.22886742577754,185.8011271840466,170.76013694680697,159.56328108690613,152.18390208862172,148.45044342431726,148.27341931780137,151.54361521541404,157.38997643067574,162.76258049487862
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.31640263950692,0,,,False,3,step_turn,0.0,0.0,0.0,0.008900000000000036,0.0,0.021,0.012099999999999965,0.021,170.70162567294454,211.6850683568441,182.0,182.0,,170.70162567294454,139.96791280953352,1837924.7739900209,1837.9247739900209,0.0,0.0,1837924.7739900209,1837.9247739900209,0.0,185.98522721285389,False,1840878.2044686412,1840.8782044686411,D*,-2953.430478620343,209191162655.66507,58.108656293240294,38.77405771605596,160.73154614183392,280.958958109835,287.86058174956776,170.07753144072854,162.63218139883497,1837924.7739900209,1837.9247739900209,2953.430478620343,2.953430478620343,0.0,0.0005762872514843864,-5.397576204051399,-79.976839687458,0.0,79976.83968745799,0.0,1837924.7739900209,0.0,79976.83968745799,0.0,283.90341015379016,271.5506284148674,254.38211479516522,234.31961595802528,213.46676616614783,193.94968335167687,177.32483117531555,164.3802691862372,155.28732788170504,149.91715887150983,148.12854091747604,149.83210486762394,154.57262147314748,160.3938518247996,278.7865832135261,263.6759023694582,244.7766192696201,223.95724805427002,203.45192264796432,185.17357897885566,170.29844987402694,159.2655464477306,152.04239731938944,148.45740330252562,148.4115068092223,151.75442751163166,157.5331862255356,162.63218139883497
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.70162567294454,0,,,False,3,step_turn,0.0,0.0,0.0,0.009100000000000037,0.0,0.021,0.011899999999999964,0.021,171.61035732103713,212.56016339066855,182.0,182.0,,171.61035732103713,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.95158913395738,True,1840878.2044686412,1840.8782044686411,D,0.0,208084691766.71158,57.801303268530994,38.568970820583054,160.8686577096439,280.15674774277727,287.39242689671215,169.6217944685138,162.51636174645216,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0005762872514843864,-5.410873963480142,-79.7865565724583,0.0,76546.61278528074,0.0,1840878.2044686412,-3239.943787177559,76546.61278528074,0.0,283.30407280205185,270.7595108872825,253.48690180741986,233.40975084113506,212.62850628588913,193.24408197678633,176.78157319199104,164.0049000179026,155.07382048364104,149.857337340993,148.2100818800681,150.01750686563037,154.76162116397137,160.4139955533633,278.07120411392873,262.81571099950315,243.85472004316262,223.06644646056955,202.66870781984855,184.54332682631664,169.83704578402225,158.9707103033356,151.90606210862714,148.47084227357215,148.5548809364868,151.9653594255451,157.67075637784419,162.51636174645216
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.61035732103713,0,,,False,2,step_turn,0.0,0.0,0.0,0.009000000000000037,0.0,0.021,0.011999999999999964,0.021,170.60706671990675,211.5940191723801,182.0,182.0,,170.60706671990675,139.93830188918318,1835199.2690956625,1835.1992690956624,0.0,0.0,1835199.2690956625,1835.1992690956624,0.0,185.9887371342524,False,1840878.2044686412,1840.8782044686411,D*,-5678.935372978682,206983572205.25418,57.49543672368171,38.364875805830906,160.58928881804277,279.600326311496,286.91090132564227,169.17238223189784,162.39180518380292,1835199.2690956625,1835.1992690956624,5678.935372978682,5.678935372978682,0.0,0.0005762872514843864,-5.424140163072112,-79.59719755181504,0.0,79597.19755181504,0.0,1835199.2690956625,0.0,79597.19755181504,0.0,282.69738775123494,269.9651696556213,252.5923850067441,232.50415144949255,211.7969081459561,192.54619429195296,176.246092567914,163.63688678399788,154.86705495193394,149.8032265318035,148.2950250214274,150.20183597860483,154.94423923111611,160.42833032149622,277.356564274295,261.96080008703717,242.9421163258673,222.18746613447482,201.8980226556897,183.92486981656208,169.3859270310792,158.68441482568244,151.77638825804374,148.4884245135103,148.6983671469694,152.17095414273257,157.79965499244918,162.39180518380292
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.60706671990675,0,,,False,3,step_turn,0.0,0.0,0.0,0.009200000000000038,0.0,0.021,0.011799999999999963,0.021,171.4194260199133,212.3762854219514,182.0,182.0,,171.4194260199133,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.95864277348508,True,1840878.2044686412,1840.8782044686411,D,0.0,205875606090.2883,57.18766835841342,38.15951176681634,160.62144250392276,278.7574969907268,286.4166437375829,168.7272052334582,162.27574360652974,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0005762872514843864,-5.437374606316217,-79.40665946463503,0.0,73674.67232347403,0.0,1840878.2044686412,-5731.987141160993,73674.67232347403,0.0,282.0749697605615,269.15740518728427,251.68763555510407,231.59220685427726,210.96258247161208,191.84843791986276,175.71285609019193,163.2727514594506,154.6654869679509,149.75500561741427,148.38489513020022,150.3872410723533,155.12220028344152,160.43863475455694,276.62127202944794,261.08706517754996,242.0143726018377,221.29783584614609,201.1210111278455,183.3037983101738,168.93530804733982,158.40133241467788,151.6521985789248,148.512605808344,148.8468882079857,152.37619062494213,157.92257604083647,162.27574360652974
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.4194260199133,0,,,False,2,step_turn,0.0,0.0,0.0,0.009100000000000039,0.0,0.021,0.011899999999999963,0.021,170.41591146945547,211.40996465698402,182.0,182.0,,170.41591146945547,139.96648765572806,1837793.5972610982,1837.7935972610983,0.0,0.0,1837793.5972610982,1837.7935972610983,0.0,185.99583817849265,False,1840878.2044686412,1840.8782044686411,D*,-3084.607207542984,204772929931.93164,56.88136942553657,37.955128233289074,160.3493844598641,278.1814926070635,285.9090262914052,168.2885637481773,162.15117952288418,1837793.5972610982,1837.7935972610983,3084.607207542984,3.084607207542984,0.0,0.0005762872514843864,-5.4505774455247575,-79.21703525124448,0.0,79217.03525124448,0.0,1837793.5972610982,0.0,79217.03525124448,0.0,281.44538163833505,268.34666261649875,250.7838866549334,230.68481306525027,210.13514486946238,191.15856829410743,175.1875341761054,162.91607842137344,154.47069584894504,149.71237131745653,148.47781445273483,150.57110370837927,155.29348792978232,160.44238492875166,275.8870819190507,260.21898936556556,241.09623646554667,220.42022775225198,200.3566287519061,182.6945545721672,168.49496778939138,158.1267371485133,151.53451187716763,148.5406049851008,148.9950649545754,152.57575556034598,158.0367180227212,162.15117952288418
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.41591146945547,0,,,False,3,step_turn,0.0,0.0,0.0,0.00930000000000004,0.0,0.021,0.011699999999999962,0.021,171.19576853187814,212.16089967695635,182.0,182.0,,171.19576853187814,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.96691487669904,True,1840878.2044686412,1840.8782044686411,D,0.0,203663691655.13974,56.57324768198326,37.74952839618705,160.37709833344584,277.3082626575014,285.38869816773246,167.85435859790653,162.03488417728366,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0005762872514843864,-5.463748492319893,-79.02628077081665,0.0,71174.02391962339,0.0,1840878.2044686412,-7852.256851193262,71174.02391962339,0.0,280.80006464787516,267.5226547058432,249.87020167128082,229.77142309559906,209.30532140485354,190.4691427275779,174.66474076402218,162.56352930005184,154.2812622345776,149.67559255054317,148.57533757167997,150.75553585028655,155.45989617163724,160.44243779192408,275.13219984034373,259.3322973995034,240.1633289822566,219.53240397672388,199.58635771280404,182.08311435439717,168.0555179808995,157.85568347617897,151.42249704405353,148.57509425702298,149.14780179013815,152.77441523412085,158.14504486416737,162.03488417728366
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.19576853187814,0,,,False,2,step_turn,0.0,0.0,0.0,0.009200000000000038,0.0,0.021,0.011799999999999963,0.021,170.18874453045788,211.19124586719843,182.0,182.0,,170.18874453045788,139.9842320322192,1839426.8590578206,1839.4268590578206,0.0,0.0,1839426.8590578206,1839.4268590578206,0.0,186.00428669555973,True,1840878.2044686412,1840.8782044686411,D,0.0,202560035539.70505,56.266676538806955,37.54496322538688,160.10545736449566,276.71432242501237,284.8551921985135,167.42687148483884,161.91010541952545,1839426.8590578206,1839.4268590578206,0.0,0.0,1451.3454108205624,0.0008181781532878133,-5.476887907344607,-78.8364901482832,0.0,78836.4901482832,0.0,1839426.8590578206,0.0,78836.4901482832,0.0,280.1479047785913,266.6960505376016,248.95792743730357,228.8629417905261,208.48265720834897,189.7877952900558,174.14999410413924,162.21851777008436,154.09858730770716,149.64421164523375,148.67552124287946,150.93801303704518,155.61961743430157,160.43624376967344,274.3788897946059,258.4517355444292,239.24041680359022,218.65686063106745,198.82885441630376,181.48355530769865,167.62634075846273,157.59304318523462,151.3167941042655,148.6130456481439,149.29975603303117,152.96720777034733,158.24488294926553,161.91010541952545
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.18874453045788,0,,,False,3,step_turn,0.0,0.0,0.0,0.009400000000000037,0.0,0.021,0.011599999999999965,0.021,170.93627697833625,211.91101793547557,182.0,182.0,,170.93627697833625,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.97652510719715,True,1840878.2044686412,1840.8782044686411,D,0.0,201450138281.74713,55.95837174492976,37.33924124462716,160.12950448918025,275.8116089968608,284.3090472988532,167.00401859408993,161.79341213282422,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0008181781532878133,-5.489995511408637,-78.64562438417379,0.0,69695.06558962133,0.0,1840878.2044686412,-8950.55879455246,69695.06558962133,0.0,279.48006635225727,265.85638354911885,248.03605030946923,227.94883970139088,207.65796651151516,189.107215260714,173.63806314026485,161.87786981609173,153.92140531675878,149.61861904658127,148.7799707465487,151.12059903361006,155.77434036567914,160.42661112666596,273.60489093316505,257.55279965712816,238.30312865387717,217.77155307695043,198.0659104966597,180.88222257853025,167.1984423448061,157.3342637520776,151.2169136623855,148.65734180558476,149.4557956576487,153.15861389516226,158.33907553945548,161.79341213282422
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.93627697833625,0,,,False,2,step_turn,0.0,0.0,0.0,0.009300000000000037,0.0,0.021,0.011699999999999964,0.021,169.92608051868297,210.93836326338297,182.0,182.0,,169.92608051868297,139.99085706612533,1840036.653083903,1840.036653083903,0.0,0.0,1840036.653083903,1840.036653083903,0.0,186.0140685294279,True,1840878.2044686412,1840.8782044686411,D,0.0,200346116289.8968,55.651698969415776,37.13460825780131,159.85845259978885,275.2001863562913,283.7499331166765,166.58805817171046,161.66827561566356,1840036.653083903,1840.036653083903,0.0,0.0,841.5513847381808,0.0009584367174108435,-5.503071473513769,-78.45577263079572,0.0,78455.77263079572,0.0,1840036.653083903,0.0,78455.77263079572,0.0,278.8057300431312,265.0145165101893,247.11599875759148,227.04000215860182,206.84070137922583,188.43489867431904,173.13430291597646,161.54482157258886,153.75094118553704,149.59821314787035,148.88668855955103,151.30084662073176,155.92239009665386,160.41103366015125,272.83294168384623,256.66046537276185,237.37621371038762,216.89877187605663,197.31586111753637,180.29281322502726,166.78079738072452,157.0838047581062,151.12313397523363,148.70473545531257,149.61063345318223,153.34398786457078,158.42507557337794,161.66827561566356
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.92608051868297,0,,,False,3,step_turn,0.0,0.0,0.0,0.009500000000000038,0.0,0.021,0.011499999999999963,0.021,170.64104357062882,211.62673468558228,182.0,182.0,,170.64104357062882,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.9874757418105,True,1840878.2044686412,1840.8782044686411,D,0.0,199236181361.6641,55.34338371157336,36.928879294770496,159.87888139170923,274.2688728834282,283.178271099117,166.17692133486682,161.55105204817204,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0009584367174108435,-5.516115623868203,-78.26490212661348,0.0,69251.55954076041,0.0,1840878.2044686412,-9013.342585853068,69251.55954076041,0.0,278.1157906910827,264.15981309095656,246.18669312515212,226.12592761579438,206.02177296141176,187.76367369037783,172.6336419288394,161.21636320857613,153.58608206999017,149.58349855480353,148.99731864744408,151.48076251474438,156.0653561363751,160.39226667944752,272.0403443018803,255.75002917601248,236.4353395450755,216.01669090444707,196.56082672262968,179.7020556832279,166.36481381168045,156.83750401396497,151.0352942420683,148.75829245950322,149.76907583906288,153.52753837315893,158.50561751294055,161.55105204817204
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.64104357062882,0,,,False,2,step_turn,0.0,0.0,0.0,0.009400000000000039,0.0,0.021,0.011599999999999963,0.021,169.62804323047945,210.65144175121975,182.0,182.0,,169.62804323047945,139.98626312372306,1839613.808661855,1839.613808661855,0.0,0.0,1839613.808661855,1839.613808661855,0.0,186.02518478947889,True,1840878.2044686412,1840.8782044686411,D,0.0,198132413076.46698,55.03678141012972,36.72429333304977,159.60863947512127,273.6404317940642,282.59387376586847,165.7728396600555,161.42544619168973,1839613.808661855,1839.613808661855,0.0,0.0,1264.3958067861386,0.0011691693518751998,-5.529128139785908,-78.0750955062269,0.0,78075.0955062269,0.0,1839613.808661855,0.0,78075.0955062269,0.0,277.41971429964826,263.3033176371013,245.2596306774826,225.2174703904687,205.21053080454553,187.1008907059084,172.1412662361908,160.89555146027467,153.42787816978878,149.5737382209377,149.1098231459423,151.6579866348595,156.20169118739008,160.3678448287225,271.25027787344703,254.84666179826627,235.50520468839483,215.14736898987772,195.81880118795485,179.12325170177607,165.9590506074639,156.59941415547644,150.95332502382772,148.81457601548615,149.9259203453716,153.70493074265596,158.57826543985206,161.42544619168973
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.62804323047945,0,,,False,3,step_turn,0.0,0.0,0.0,0.009600000000000037,0.0,0.021,0.011399999999999964,0.021,170.31023463556025,211.30821654452134,182.0,182.0,,170.31023463556025,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.99976707099225,True,1840878.2044686412,1840.8782044686411,D,0.0,197023066385.66934,54.72862955157482,36.518673401165245,159.62549875118307,272.68144392411017,281.9970381792959,165.3737623161688,161.30758982987098,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011691693518751998,-5.542108861057515,-77.88432762963694,0.0,69851.38076888162,0.0,1840878.2044686412,-8032.946860755328,69851.38076888162,0.0,276.7081337488046,262.4342351924529,244.32367713102715,224.30416769419978,204.3979918556151,186.43952365159186,171.65226909107648,160.57954535050683,153.27536716253942,149.56954301899356,149.22587187772467,151.8344599517304,156.3328875490193,160.3404734573126,270.43963737387094,253.9254946891204,234.56154635558642,214.2692241449011,195.07225311338556,178.5435268193498,165.55532570003416,156.36576615666743,150.87737939384422,148.87680653523554,150.0858797316362,153.88009930648207,158.64565676920083,161.30758982987098
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.31023463556025,0,,,False,2,step_turn,0.0,0.0,0.0,0.009500000000000038,0.0,0.021,0.011499999999999963,0.021,169.29481237247714,210.33066080434963,182.0,182.0,,169.29481237247714,139.9703805352162,1838151.9131112162,1838.1519131112161,0.0,0.0,1838151.9131112162,1838.1519131112161,0.0,186.03763524271358,False,1840878.2044686412,1840.8782044686411,D*,-2726.2913574250415,195920175237.8026,54.422270899389616,36.31425001884339,159.35628710551828,272.03648159767135,281.3877256493082,164.98189206605548,161.18143111417854,1838151.9131112162,1838.1519131112161,2726.2913574250415,2.7262913574250414,0.0,0.0011691693518751998,-5.555057973241176,-77.69467310197375,0.0,77694.67310197375,0.0,1838151.9131112162,0.0,77694.67310197375,0.0,275.99079308010516,261.5637794635178,243.3903865250613,223.39683138167518,203.5933937420217,185.78676987300761,171.17166198232482,160.27121766772314,153.1294263652193,149.57004963623547,149.34340042403988,152.00791830760883,156.45752100386667,160.30772554691492,269.6320159136658,253.011857225079,233.62898272777642,213.4040573958002,194.33881543741506,177.97577339614247,165.16177399407098,156.1402001193454,150.80705567360624,148.9413883398796,150.24386838119793,154.04902266067933,158.70545367976976,161.18143111417854
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.29481237247714,0,,,False,3,step_turn,0.0,0.0,0.0,0.009700000000000038,0.0,0.021,0.011299999999999963,0.021,169.9440951063583,210.9557065508101,182.0,182.0,,169.9440951063583,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.01339719994948,True,1840878.2044686412,1840.8782044686411,D,0.0,194812045527.89777,54.11445709108271,36.10885565713486,159.36963291961055,271.0508232551968,280.76610409273064,164.59519564414435,161.06286631968763,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011691693518751998,-5.567975325864237,-77.5041157383589,0.0,71499.4703655898,0.0,1840878.2044686412,-6004.645372769097,71499.4703655898,0.0,275.25807317461624,260.6810088056357,242.44858246067213,222.48504829905903,202.787867961296,185.13575526111012,170.69470529760977,159.96789290943536,152.98924160464932,149.57596757301295,149.4640954872261,152.1802303123222,156.5769886258858,160.27225910769175,268.80393200727957,252.08075276060023,232.68335154702444,212.53055625417048,193.60132345551975,177.4075256406115,164.77062461889307,155.91932843175599,150.74280632631454,149.01166922074322,150.4044825920043,154.21535867484425,158.76020621364432,161.06286631968763
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.9440951063583,0,,,False,2,step_turn,0.0,0.0,0.0,0.009600000000000039,0.0,0.021,0.011399999999999962,0.021,168.9266397852697,209.97627005301078,182.0,182.0,,168.9266397852697,139.94318202716548,1835648.4560779827,1835.6484560779827,0.0,0.0,1835648.4560779827,1835.6484560779827,0.0,186.05141767868022,False,1840878.2044686412,1840.8782044686411,D*,-5229.748390658526,193710656454.25098,53.80851568173638,35.90471068768551,159.10167498703782,270.38985169385325,280.13228906503014,164.21584314716628,160.93609672833398,1835648.4560779827,1835.6484560779827,5229.748390658526,5.229748390658526,0.0,0.0011691693518751998,-5.580861112622446,-77.31472054926036,0.0,77314.72054926035,0.0,1835648.4560779827,0.0,77314.72054926035,0.0,274.51998481039533,259.79729270904465,241.50986196903978,221.57957620023515,201.99053082064637,184.49351697522525,170.22623209242718,159.6722603096941,152.85552007687411,149.58631707453748,149.58587887188108,152.3492342621279,156.68998476071948,160.23168351687357,267.9793563927788,251.15762953826717,231.74915725661293,211.67023815264378,192.87703021907905,176.8512544660963,164.38958805705013,155.70639284275748,150.683912215475,149.08392475081817,150.56277755943464,154.37539764419705,158.80766400684357,160.93609672833398
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.9266397852697,0,,,False,3,step_turn,0.0,0.0,0.0,0.009800000000000038,0.0,0.021,0.011199999999999963,0.021,169.54293358189224,210.569509740313,182.0,182.0,,169.54293358189224,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.0283625655222,True,1840878.2044686412,1840.8782044686411,D,0.0,192604375999.41254,53.50121555539237,35.699659089608886,159.1115680777637,269.37858592608325,279.48631325515066,163.84182287711434,160.81677218553497,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011691693518751998,-5.593715192993146,-77.12448222419663,0.0,74201.9286287713,0.0,1840878.2044686412,-2922.5535954253282,74201.9286287713,0.0,273.7666678329364,258.9015562314913,240.5630194183048,220.67006265835397,201.19263722204448,183.85333961979015,169.76167522029664,159.38181481737476,152.72759161736,149.60189818651847,149.71044492526104,152.5167226769522,156.79781506741463,160.1886116007493,267.1344682939691,250.21740348911985,230.8023708268072,210.8020851694533,192.14915594245102,176.29491475475203,164.01130970461702,155.49838792353424,150.63110839017062,149.16160314142618,150.7232141254268,154.5325268945903,158.8503014203053,160.81677218553497
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.54293358189224,0,,,False,2,step_turn,0.0,0.0,0.0,0.009700000000000038,0.0,0.021,0.011299999999999963,0.021,168.5238405153462,209.58858065171094,182.0,182.0,,168.5238405153462,139.9046209108822,1832099.1401526895,1832.0991401526896,0.0,0.0,1832099.1401526895,1832.0991401526896,0.0,186.06652820522805,False,1840878.2044686412,1840.8782044686411,D*,-8779.064315951662,191505116515.32092,53.19586569870026,35.49590884442645,158.84508796972943,268.7021339822663,278.8284517800252,163.4752694804395,160.68935665652728,1832099.1401526895,1832.0991401526896,8779.064315951662,8.779064315951661,0.0,0.0011691693518751998,-5.6065377686741416,-76.93545408597286,0.0,76935.45408597286,0.0,1832099.1401526895,0.0,76935.45408597286,0.0,273.00838780763837,258.005311228736,239.61968100289175,219.76719955654806,200.40317272256883,183.22209265380602,169.30568219308094,159.09905644900928,152.60599771418092,149.62162496314005,149.83571348298798,152.6806393686328,156.89928527145744,160.14068746188292,266.29357640420545,249.28560211676563,229.8673495573193,209.94730571605675,191.43455516480185,175.75054272255096,163.64306441682595,155.29814835406006,150.5833787958355,149.24088059518175,150.88100744367281,154.6833354639119,158.88593885634538,160.68935665652728
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.5238405153462,0,,,False,4,step_turn,0.0,0.0,0.0,0.010000000000000037,0.0,0.021,0.010999999999999965,0.021,169.58175446819112,210.60688103339695,182.0,182.0,,169.58175446819112,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.02691290918807,True,1840878.2044686412,1840.8782044686411,D,0.0,190394458318.48688,52.88734953291302,35.290045821915605,158.8515942273673,267.53769652002916,278.1545993397807,163.11271937736836,160.56920145596214,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011691693518751998,-5.619328512404886,-76.74446238446264,0.0,66525.67212969488,0.0,1840878.2044686412,-10218.790254767751,66525.67212969488,0.0,272.2289990623952,257.0908000185925,238.66217725080696,218.85491603046415,199.60877204609793,182.58969618216534,168.8515831157037,158.82054578571388,152.49012968359781,149.64707821428945,149.96445004206635,152.84359083686408,156.99587356554778,160.0902980399302,265.4238588220868,248.3281563344917,228.91186562365064,209.07804142906218,190.71126980641233,175.20264732106475,163.27569993819552,155.10232874256616,150.542241791222,149.3266057981028,151.0419269499463,154.83176271092387,158.9168500447587,160.56920145596214
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.58175446819112,0,,,False,3,step_turn,0.0,0.0,0.0,0.009800000000000036,0.0,0.021,0.011199999999999965,0.021,168.03363694952833,209.11681062234607,182.0,182.0,,168.03363694952833,139.91123114170335,1832707.5716449483,1832.7075716449483,0.0,0.0,1832707.5716449483,1832.7075716449483,0.0,186.08496254432666,False,1840878.2044686412,1840.8782044686411,D*,-8170.6328236928675,189294833775.4999,52.5818982709722,35.086227912236744,158.50297454890938,266.9611947062734,277.4692472697853,162.7585309685737,160.43636479414997,1832707.5716449483,1832.7075716449483,8170.6328236928675,8.170632823692868,0.0,0.0011691693518751998,-5.632087741206415,-76.5553728091746,0.0,76555.3728091746,0.0,1832707.5716449483,0.0,76555.3728091746,0.0,271.448521926086,256.18008653174155,237.71248783570258,217.9531914676006,198.82603450954105,181.96866645406135,168.40766070440338,158.5505289449532,152.38062658569734,149.6760283603099,150.09283692318317,153.00201606428,157.08556222659155,160.03356869355008,264.56682763085087,247.38808522062422,227.97651079491627,208.22928162336112,190.00679494590457,174.67055883334314,162.92054733922103,154.9149104265366,150.50546890885656,149.41228825433078,151.1983850908304,154.97274885019985,158.9400650129556,160.43636479414997
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.03363694952833,0,,,False,4,step_turn,0.0,0.0,0.0,0.010100000000000036,0.0,0.021,0.010899999999999965,0.021,169.10027232968204,210.14339953303605,182.0,182.0,,169.10027232968204,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.0449143311323,True,1840878.2044686412,1840.8782044686411,D,0.0,188187191284.12088,52.27421980114469,34.88092385758995,158.5942312120837,265.7756702952516,276.7718478982061,162.40934788579497,160.31580162276603,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011691693518751998,-5.644815224706992,-76.36490100346539,0.0,71172.28650705946,0.0,1840878.2044686412,-5192.614496405935,71172.28650705946,0.0,270.6496002371316,255.25412333982405,236.75169112838356,217.04483870805473,198.04068671243985,181.34825577856677,167.96682130594985,158.2853624182623,152.27685943858395,149.71016733217485,150.22382344662927,153.15876699414514,157.17043121762163,159.9756659858379,263.6816184212106,246.4232548913529,227.0216672170122,207.36697025159793,189.29445805789643,174.13561986716195,162.566771673898,154.73216754955234,150.47522810142715,149.5040188792814,151.35741170111118,155.11116198138845,158.9596701316041,160.31580162276603
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.10027232968204,0,,,False,2,step_turn,0.0,0.0,0.0,0.010000000000000035,0.0,0.021,0.010999999999999966,0.021,168.02519470933748,209.10868627535334,182.0,182.0,,168.02519470933748,139.96723748352326,1837862.6143433636,1837.8626143433635,0.0,0.0,1837862.6143433636,1837.8626143433635,0.0,186.08528045136669,False,1840878.2044686412,1840.8782044686411,D*,-3015.5901252776384,187084473715.51486,51.967909365420795,34.6765326485788,158.2434970478763,265.06039442557767,276.0593989916814,162.0672258248522,160.1825287092041,1837862.6143433636,1837.8626143433635,3015.5901252776384,3.0155901252776385,0.0,0.0011691693518751998,-5.657511104482313,-76.17527865192213,0.0,76175.27865192213,0.0,1837862.6143433636,0.0,76175.27865192213,0.0,269.8441736856203,254.32608526234552,235.79292359628818,216.1418094852976,197.26266759788993,180.73596620171563,167.53403678965236,158.02760135244958,152.17922024725658,149.74816363268533,150.35511681698432,153.31165831006828,157.24894215528636,159.912355811935,262.8011837556988,245.46759971706123,226.0791745599671,206.5184087916796,188.59558587233738,173.6127008807721,162.22294627097259,154.55692455655893,150.44954009232526,149.5966117429536,151.51311004521577,155.24295925338743,158.97173922416366,160.1825287092041
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.02519470933748,0,,,False,3,step_turn,0.0,0.0,0.0,0.010200000000000035,0.0,0.021,0.010799999999999966,0.021,168.5334101200729,209.59779089375527,182.0,182.0,,168.5334101200729,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.06616882689812,True,1840878.2044686412,1840.8782044686411,D,0.0,185977811435.14655,51.66050317642959,34.47141027827191,158.24855353497802,263.9675716265779,275.335246860575,161.73099755894768,160.05670691651278,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011691693518751998,-5.6701752672550105,-75.98497663619025,0.0,72426.04715763713,0.0,1840878.2044686412,-3558.9294785531238,72426.04715763713,0.0,269.02402017738956,253.38703360884313,234.82736652989573,215.23613242327147,196.48538712285875,180.1268670725526,167.10608340722155,157.77561164882653,152.08742680057816,149.790732907419,150.4879457044946,153.4618820141774,157.3220597670613,159.84630997096232,261.9010042843858,244.4960921282399,225.12569941371777,205.66369886420668,187.89473246818926,173.09113749796504,161.8830282023919,154.387282222906,150.4298572724964,149.69363739449034,151.66942771321004,155.37088622809253,158.97951070847358,160.05670691651278
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.5334101200729,0,,,False,2,step_turn,0.0,0.0,0.0,0.010100000000000034,0.0,0.021,0.010899999999999967,0.021,167.50625302255702,208.60931352321427,182.0,182.0,,167.50625302255702,139.89329617315187,1831056.767009735,1831.056767009735,0.0,0.0,1831056.767009735,1831.056767009735,0.0,186.10485023809198,False,1840878.2044686412,1840.8782044686411,D*,-9821.43745890609,184879177374.9407,51.35532704859464,34.26777595682897,157.98761651967288,263.24064989337245,274.6002271984094,161.4026389607193,159.9234510214472,1831056.767009735,1831.056767009735,9821.43745890609,9.82143745890609,0.0,0.0011691693518751998,-5.682807943501837,-75.79605748095983,0.0,75796.05748095983,0.0,1831056.767009735,0.0,75796.05748095983,0.0,268.2002341129452,252.44893193171498,233.86672691221975,214.33827528196318,195.71739918888105,179.52727725208464,166.68700440669915,157.53129817125927,152.00151862802159,149.8365105015147,150.62030045354985,153.60779245841917,157.3891322047908,159.77623832389216,261.0063945720968,243.53444793565842,224.1850799557882,204.82304206024065,187.20747431703418,172.58158426391586,161.55292559350818,154.22487783715738,150.41435079167528,149.79111951246355,151.8221933728856,155.4924735716384,158.98106857674546,159.9234510214472
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.50625302255702,0,,,False,4,step_turn,0.0,0.0,0.0,0.010400000000000036,0.0,0.021,0.010599999999999965,0.021,168.42458178241208,209.49305044245662,182.0,182.0,,168.42458178241208,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.07025689125777,True,1840878.2044686412,1840.8782044686411,D,0.0,183770637747.21674,51.04739937422687,34.06230561592047,157.9838395396298,261.9928230934144,273.84943722070227,161.0790375046549,159.7972526279187,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011691693518751998,-5.6954088488121934,-75.60543186213751,0.0,68917.59012416448,0.0,1840878.2044686412,-6687.841737973038,68917.59012416448,0.0,267.35573487010305,251.49364234201863,232.89346616245433,213.43269711341557,194.94612155645692,178.9280169403551,166.27104028772683,157.2920429047676,151.92150337326848,149.88735224224803,150.75479465895177,153.7515256523834,157.45123502765003,159.70432105269956,260.08360169726006,242.54871734484925,223.2260843807414,203.9701475631859,186.5137050600144,172.07045590390052,161.22527388983048,154.06783214892647,150.40543059360553,149.89395421049562,151.9763639544752,155.6105862849454,158.97844088022524,159.7972526279187
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.42458178241208,0,,,False,2,step_turn,0.0,0.0,0.0,0.010300000000000037,0.0,0.021,0.010699999999999965,0.021,167.3500396886797,208.45900173985558,182.0,182.0,,167.3500396886797,139.97198527141165,1838299.6193055217,1838.2996193055217,0.0,0.0,1838299.6193055217,1838.2996193055217,0.0,186.11075204557994,False,1840878.2044686412,1840.8782044686411,D*,-2578.585163119482,182667657975.63342,50.74101610434262,33.857865806991214,157.64715420087444,261.2441249114181,273.0843329993509,160.76292493508382,159.65929544305394,1838299.6193055217,1838.2996193055217,2578.585163119482,2.578585163119482,0.0,0.0011691693518751998,-5.707978142983142,-75.41576502568992,0.0,75415.76502568992,0.0,1838299.6193055217,0.0,75415.76502568992,0.0,266.5057097820934,250.5374078364538,231.9233702401019,212.53343061371868,194.1829501257971,178.33743894534487,165.86346670628694,157.0602503988384,151.8473153438707,149.94137678522074,150.8887470957779,153.89082253677037,157.50692756963835,159.6266188258822,259.16672521544643,241.5731985806645,222.2802266492929,203.13150311257314,185.83364707369873,171.57138722012388,160.90741220074784,153.91788757431993,150.40041242288007,149.9968635547336,152.1266074787725,155.72202614781585,158.96860724939756,159.65929544305394
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.3500396886797,0,,,False,3,step_turn,0.0,0.0,0.0,0.010500000000000037,0.0,0.021,0.010499999999999964,0.021,167.7800605310749,208.8727890344057,182.0,182.0,,167.7800605310749,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.09451779088266,True,1840878.2044686412,1840.8782044686411,D,0.0,181561624905.89844,50.4337846960829,33.6528600623061,157.64465588666982,260.10092218214123,272.30792369621184,160.45300944506866,159.52868104707574,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011691693518751998,-5.720515738302341,-75.2255719151967,0.0,72715.32682552907,0.0,1840878.2044686412,-2510.2450896676164,72715.32682552907,0.0,265.64145566015804,249.5709814460415,230.94748573371618,211.6325222427416,193.42142709403117,177.75081689075714,165.4612974568233,156.834520954899,151.7788634005998,149.99940715469236,151.02339016746885,154.02683239053786,157.5573375509577,159.54674201150235,258.2307451357923,240.58289636702534,221.3246502073867,202.28797729515054,185.15276816571017,171.07465772069662,160.5941751372446,153.773855004568,150.40115765877243,150.10341526530627,152.27650153599802,155.82917862104563,158.95501608071163,159.52868104707574
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.7800605310749,0,,,False,2,step_turn,0.0,0.0,0.0,0.010600000000000036,0.0,0.021,0.010399999999999965,0.021,167.61474849085116,208.713713120539,182.0,182.0,,167.61474849085116,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.1007541887774,True,1840878.2044686412,1840.8782044686411,D,0.0,180451601361.05026,50.12544482251396,33.44711467398408,157.38919770920393,259.069841448641,271.51281741610785,160.1490200106421,159.39109900884475,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011691693518751998,-5.733021520333252,-75.03469218546576,0.0,65873.65524048176,0.0,1840878.2044686412,-9161.036944983993,65873.65524048176,0.0,264.7620847677665,248.59367715570434,229.96535179085186,210.72972390388534,192.6614872781426,177.16822910044075,165.06470792305885,156.6150670242995,151.7163156416937,150.06148304645552,151.15859193091154,154.15926234578183,157.60190172608418,159.46275554937264,257.28402858645836,239.58631767659546,220.36723428963714,201.44624248446198,184.476208930778,170.5837743032479,160.28748365028957,153.63621085625422,150.4069511333936,150.21213843977802,152.42445839024626,155.93071974090802,158.93486607180864,159.39109900884475
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.61474849085116,0,,,False,2,step_turn,0.0,0.0,0.0,0.010500000000000037,0.0,0.021,0.010499999999999964,0.021,166.62652937777094,207.76289034832712,182.0,182.0,,166.62652937777094,139.89746341342533,1831440.336099345,1831.440336099345,0.0,0.0,1831440.336099345,1831.440336099345,0.0,186.13815215798263,False,1840878.2044686412,1840.8782044686411,D*,-9437.868369296193,179352737159.39066,49.820204766497405,33.24343769529932,157.22690559180757,258.29887510484633,270.71194785066734,159.8536934480997,159.25198614743675,1831440.336099345,1831.440336099345,9437.868369296193,9.437868369296194,0.0,0.0011691693518751998,-5.745495809393657,-74.84573436242837,0.0,74845.73436242837,0.0,1831440.336099345,0.0,74845.73436242837,0.0,263.8827933070029,247.62119094509606,228.99177164809245,209.8378153639772,191.91318850796463,176.59674815493614,164.67785012464049,156.4033999712216,151.65902664287108,150.12556029214537,151.29199325493587,154.28664536587152,157.64059356335787,159.37471744336634,256.34435410452556,238.60090170153353,219.4236344256546,200.61914233900438,183.8134968639566,170.10488101078957,159.9903303361698,153.5052367420394,150.41607212584364,150.32038164460204,152.56828218153896,156.02623560052234,158.91014290057066,159.25198614743675
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.62652937777094,0,,,False,4,step_turn,0.0,0.0,0.0,0.010800000000000035,0.0,0.021,0.010199999999999966,0.021,167.41697652318481,208.52340916657903,182.0,182.0,,167.41697652318481,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.10822252766107,True,1840878.2044686412,1840.8782044686411,D,0.0,178245587013.81433,49.51266305939287,33.03822489806669,157.20905594912392,256.98696498306407,269.8955428280127,159.56367622303054,159.11964888001768,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011691693518751998,-5.7579383674637095,-74.65534842031335,0.0,70283.31026174712,0.0,1840878.2044686412,-4372.038158566225,70283.31026174712,0.0,262.9833353307592,246.63263264642035,228.00703553610583,208.93973984779305,191.16306721282086,176.02687071689596,164.29508920677415,156.19733396002027,151.60756052318166,150.1939595597627,151.42639669123434,154.41103754639263,157.67460759147292,159.2863370353444,255.37748611592195,237.59311724809018,218.46374363482053,199.7819474862583,183.14626501211126,169.62610653303324,159.69686661237014,153.38018858910598,150.43147377013256,150.43284499361133,152.7121145692361,156.11762748904422,158.8818285022295,159.11964888001768
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.41697652318481,0,,,False,2,step_turn,0.0,0.0,0.0,0.010700000000000036,0.0,0.021,0.010299999999999965,0.021,166.34072662757228,207.48794053407593,182.0,182.0,,166.34072662757228,139.92644438878574,1834107.8583936056,1834.1078583936055,0.0,0.0,1834107.8583936056,1834.1078583936055,0.0,186.14900556649602,False,1840878.2044686412,1840.8782044686411,D*,-6770.346075035632,177145122298.77817,49.20697841632727,32.83425126058789,156.88529128352468,256.1989019621763,269.0660506405513,159.28150273427642,158.9765937627993,1834107.8583936056,1834.1078583936055,6770.346075035632,6.770346075035632,0.0,0.0011691693518751998,-5.770349386522897,-74.46611435512852,0.0,74466.11435512852,0.0,1834107.8583936056,0.0,74466.11435512852,0.0,262.07977671944684,245.6446808930222,227.02694876095745,208.04921707378034,190.4219870338246,175.46629890162114,163.92101407738565,155.99863862741822,151.56138093663034,150.26461591369213,151.55928223631253,154.53053072798636,157.70256807781573,159.19279232753993,254.41799765934195,236.5968271358795,217.51793370606237,198.95956846550447,182.49298351069004,169.15935515322784,159.41288425095786,153.2616351491434,150.4499028406516,150.54444735872778,152.85144598199986,156.20249871969878,158.84695137087593,158.9765937627993
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.34072662757228,0,,,False,4,step_turn,0.0,0.0,0.0,0.011000000000000038,0.0,0.021,0.009999999999999964,0.021,167.08106966679796,208.2002048573673,182.0,182.0,,167.08106966679796,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.12092562793916,True,1840878.2044686412,1840.8782044686411,D,0.0,176036611979.1414,48.89905888309483,32.628786352,156.87436101003624,254.86006290039523,268.22132829468717,159.00492021964803,158.84071049476032,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0011691693518751998,-5.782728635633416,-74.27549466311395,0.0,67636.49973712208,0.0,1840878.2044686412,-6638.994925991865,67636.49973712208,0.0,261.15641984736385,244.64128811994394,226.03648566572915,207.1533341800946,189.67983171031204,174.9079634801277,163.55149900300748,155.80577179696735,151.52095323815547,150.33922031344719,151.69262137688708,154.6465377689997,157.72538868195932,159.0974173769161,253.43178371512633,235.57893697170877,216.55674651573892,198.12802581918046,181.83603795209228,168.69343595136687,159.133083057781,153.14918731797368,150.47441641456462,150.65974751966903,152.99017797628485,156.2829070183381,158.80854367012782,158.84071049476032
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.08106966679796,0,,,False,2,step_turn,0.0,0.0,0.0,0.010900000000000036,0.0,0.021,0.010099999999999965,0.021,166.00212951947196,207.16222297944836,182.0,182.0,,166.00212951947196,139.94167604468296,1835509.8395615641,1835.5098395615641,0.0,0.0,1835509.8395615641,1835.5098395615641,0.0,186.16188568077902,False,1840878.2044686412,1840.8782044686411,D*,-5368.364907077048,174935306075.40445,48.593140576501234,32.424656798282584,156.5557351640864,254.05447315698527,267.36407373099604,158.73630973757056,158.69460589773976,1835509.8395615641,1835.5098395615641,5368.364907077048,5.368364907077048,0.0,0.0011691693518751998,-5.795076321609873,-74.08611585874489,0.0,74086.11585874489,0.0,1835509.8395615641,0.0,74086.11585874489,0.0,260.22958790534864,243.63918391380176,225.0513245348133,206.26555287622722,188.94713392518872,174.35920906237328,163.19079158276858,155.6202190529497,151.48556258488233,150.41568242302765,151.82404331785344,154.75746040440296,157.74228020248046,158.99727296289333,252.45356449158083,234.57308568265677,215.61005031907564,197.3115545642404,181.19316123703436,168.23953395474814,158.86263369407513,153.04297424312182,150.50159253848656,150.77381036136978,153.12419192962042,156.35685921078633,158.7638234784848,158.69460589773976
2026-07-14 04:00:00+00:00,7.377,22890.388310775277,22890.388379999997,18058.985296501272,4831.403083498724,6.922471948200837e-05,4831.403014274005,22.890388379999997,22.890388310775275,22890.388379999997,180.79345835599614,6,0.6496762698482428,5.576412861335318e-07,False,25,step_turn,8.509402785891531e-05,8.509402785891531e-05,8.509402785891531e-05,0.013300000000000017,0.0,0.021,0.007614905972141069,0.021,180.6349501297331,221.2597790641912,182.0,182.0,297.6157201403728,180.6349501297331,140.0,1840878.2044686412,1840.8782044686411,15594.735704918585,15.594735704918584,1825283.4687637226,1825.2834687637226,0.0,185.62659784840847,True,1840878.2044686412,1840.8782044686411,C,0.0,173794019848.0258,48.27611662445161,32.213116800659634,,,266.37070372706324,158.44690439105403,159.3380740794295,1825283.4687637226,1825.2834687637226,0.0,0.0,0.0,0.0011691693518751998,-5.8073913191265305,-73.88998509994678,2464.2495915826876,0.0,2464.2495915826876,1825283.4687637226,-79324.49312563031,-5434.508025683521,0.0,259.1309228427805,242.47346892725855,223.9217817593509,205.26000818420917,188.12642461626734,173.75174027442552,162.79771879512273,155.4240322464746,151.4555204511322,150.50783880257544,151.98035896482298,154.9174858901447,157.88983537516154,159.26519654358103,251.25902571716335,233.36807705977452,214.49397424484548,196.36270508131582,180.456805487588,167.7289074402986,158.5673844714589,152.9372240778833,150.5468689773465,150.91799470273162,153.3060943272548,156.53647761882038,159.00691953469916,159.3380740794295
