timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 04:10:00+00:00,74.817,232152.4984040317,232152.66197999995,135733.46129441494,96419.200685585,0.16357596823945642,96419.03710961675,232.15266197999995,232.15249840403172,232152.66197999995,181.89704945313667,6,0.05543490984948107,4.999001904592258e-07,False,23,step_turn,0.000872838728622888,0.000872838728622888,0.000872838728622888,0.01550000000000002,0.0,0.021,0.004627161271377092,0.021,194.0283274586287,234.2006452974345,182.0,182.0,297.4207665200977,194.02832745862867,140.0,1840878.2044686412,1840.8782044686411,133275.15188156773,133.27515188156772,1707603.0525870735,1707.6030525870735,0.0,185.17406704921012,True,1840878.2044686412,1840.8782044686411,C,0.0,172726269564.50177,47.979519323472715,32.01520685745691,,,265.1772842489911,158.15523551999752,160.73155895529968,1707603.0525870735,1707.6030525870735,0.0,0.0,0.0,0.0011691693518751998,-5.819675742420563,-73.7065397641943,2458.3094128472294,1725.7864779057127,2458.3094128472294,1707603.0525870735,-74439.06269913586,-732.5229349415604,0.0,257.8380938606048,241.12672459221852,222.6372099385537,204.13360604813082,187.2220572692788,173.0967320522895,162.38948313066047,155.23990373783494,151.45949948043202,150.65344264607808,152.21661563452204,155.2147734963092,158.3106740861089,160.10430258324712,249.8826126227688,232.001819889065,213.24718733825182,195.3185467694387,179.6609213332501,167.19180787352573,158.2742570687542,152.8572241471048,150.63796335542727,151.13043393952717,153.59652784156364,156.91442366139512,159.63997877496695,160.73155895529968
2026-07-14 04:20:00+00:00,203.254,630684.9513345975,630684.96676,325573.3997927805,305111.56696721946,0.015425402438268065,305111.551541817,630.68496676,630.6849513345976,630684.96676,182.907163113004,6,0.4884724454636853,1.2365393980236315e-05,False,21,step_turn,0.0023963103009842926,0.0023963103009842926,0.0023963103009842926,0.017500000000000005,0.0,0.021,0.0011036896990157044,0.021,205.77219938699866,245.57622970831576,182.0,182.0,297.2368473448813,205.77219938699866,140.0,1840878.2044686412,1840.8782044686411,323120.38605305966,323.12038605305963,1517757.8184155815,1517.7578184155814,0.0,184.80576349549563,True,1840878.2044686412,1840.8782044686411,C,0.0,171771249400.3776,47.71423594454933,31.838191698242458,,,263.8038166602458,157.87638997757662,162.63586516550714,1517757.8184155815,1517.7578184155814,0.0,0.0,0.0,0.0011691693518751998,-5.831932821888108,-73.54247680526508,2453.0137397208455,0.0,2453.0137397208455,1517757.8184155815,-76395.46886443277,-2852.992059167693,0.0,256.37622049209807,239.62889573437045,221.22896388715907,202.91607614534567,186.2600490310231,172.41555142287325,161.98296990914943,155.081542961009,151.5107637764334,150.86959020894227,152.55813653707492,155.68104030184955,159.0167879829993,161.41306867296413,248.3531156307722,230.50566606364566,211.9004023989971,194.20669511116392,178.82867130984948,166.6467059562219,157.99783501404903,152.81557280795087,150.78860020151564,151.4294996198044,154.01873874570865,157.5051711695336,160.6175666989773,162.63586516550714
2026-07-14 04:30:00+00:00,339.425,1053214.6665550426,1053215.4095,510971.70589450095,542243.7036054991,0.7429449574556202,542242.9606605417,1053.2154095,1053.2146665550426,1053215.4095,183.79287290548373,6,0.9653931029527882,4.201663413122905e-05,False,16,step_turn,0.004039365175146313,0.004039365175146313,0.0019999999999999905,0.01900000000000001,0.0020393651751463224,0.021,0.0,0.021,201.30653944994992,244.01487347171144,182.0,182.0,297.0710345231031,204.16189031708552,140.0,1840878.2044686412,1840.8782044686411,510971.7058945009,510.9717058945009,1329906.4985741402,1329.9064985741402,0.0,184.85471846034204,True,1840878.2044686412,1840.8782044686411,C,0.0,170682658860.89606,47.41184968358224,31.63641896620556,297.0710345231031,171.9040719857572,263.67298088127063,157.59346039614547,165.84098883919197,1329906.4985741402,1329.9064985741402,0.0,0.0,0.0,0.0011691693518751998,-5.844158974406365,-73.35691510953752,0.0,0.0,0.0,1329906.4985741402,-484411.0672284211,-411054.15211888356,0.0,254.30060511763722,237.35604754595948,219.1252918950954,201.12730335257558,184.87543245885087,171.46586851684575,161.45404517263984,154.9315507836797,151.68378550543383,151.3068993685153,153.21934147434138,156.59637663276516,160.3920468612284,163.78538706364336,246.00616951709583,228.2406125522966,209.88895118287505,192.5717285593717,177.63105066793713,165.8927595071392,157.6568707409472,152.83641671225516,151.11144083256235,151.99956735211802,154.8189694858244,158.63128089046847,162.40989927301138,165.84098883919197
2026-07-14 04:40:00+00:00,459.357,1425357.7434666324,1425357.20958,1309791.7189850106,115565.49059498939,0.0,115566.0244816219,1425.35720958,1425.3577434666324,1425357.20958,183.45607778712304,6,0.7840418853739379,4.567051329529368e-05,False,123,step_turn,0.005447124605563888,0.005447124605563888,0.005447124605563888,0.006800000000000049,0.0,0.021,0.008752875394436064,0.021,197.92032780053535,237.9676828086975,182.0,182.0,297.1346560778601,197.92032780053535,139.93808663732975,1835179.4564733906,1835.1794564733905,1307345.0574052958,1307.3450574052958,527834.3990680949,527.8343990680949,0.0,185.04909877734983,False,1840878.2044686412,1840.8782044686411,C*,-5698.7479952506255,170323446766.02206,47.31206854611724,31.569838187542953,,,263.51034443212643,157.48255802196903,167.05833507160992,527834.3990680949,527.8343990680949,5698.7479952506255,5.698747995250626,0.0,0.0011691693518751998,-5.85637487971615,-73.29543185871863,2446.6615797147533,2443.006136825308,2446.6615797147533,527834.3990680949,-73299.08730160806,-3.65544288943056,0.0,253.8912511933561,236.8947434243243,218.67890295255654,200.72865189737024,184.5475767225606,171.21972475838132,161.29022088989026,154.84389639335112,151.66226570110928,151.33877193827593,153.2896818674037,156.6916605933246,160.51916228225613,164.2607879502833,245.5044578194206,227.72597720441118,209.40295861942673,192.14919684818673,177.29372601817641,165.64862025228805,157.50350772851493,152.76518192210574,151.10986291205438,152.05139577679938,154.90389059347666,158.7302675114166,162.54737456828232,167.05833507160992
2026-07-14 04:50:00+00:00,559.21,1735195.8856452166,1735195.0774,1623743.381806167,111451.69559383299,0.0,111452.5038390494,1735.1950774000002,1735.1958856452165,1735195.0774,183.20069346110273,6,0.6465272482860769,4.5463550740378576e-05,False,69,step,0.006613328630314588,0.006613328630314588,0.006613328630314588,5.208188948882291e-17,0.0,0.021,0.014386671369685362,0.021,177.7209667582096,218.4489383536959,182.0,182.0,297.1824266377099,177.7209667582096,140.0,1840878.2044686412,1840.8782044686411,1621298.2186294815,1621.2982186294814,219579.9858391597,219.5799858391597,0.0,185.7297450005446,True,1840878.2044686412,1840.8782044686411,B,0.0,170038534782.3606,47.2329263284335,31.51702910345813,,,263.1793256106443,157.388001577801,167.6721810691024,219579.9858391597,219.5799858391597,0.0,0.0,0.0,0.0011691693518751998,-5.86858264134791,-73.24656979055143,2445.163176685659,0.0,2445.163176685659,219579.9858391597,-257718.48343997347,-184471.91364942203,0.0,253.59123857300887,236.58148776182892,218.3724787348414,200.4514824502548,184.31585889239068,171.041494268799,161.16641897345988,154.77075178468402,151.63323163406247,151.34510564339618,153.32010135428615,156.73344675407557,160.57028240505807,164.56306552816073,245.22838692194065,227.44440732923104,209.13729804623685,191.91731083793218,177.1066752214349,165.5103116442291,157.41246336644593,152.71670638175144,151.0973029626507,152.06614554592602,154.93516909731306,158.7677319539933,162.6027790301673,167.6721810691024
2026-07-14 05:00:00+00:00,641.286,1989871.7013961559,1989871.9808399996,1840878.2044686412,148993.77637135843,0.27944384375587106,148993.49692751467,1989.8719808399997,1989.871701396156,1989871.9808399996,181.67728005995667,6,0.17377227540794138,1.333713004760418e-05,False,0,none,0.007464493083521483,0.007464493083521483,0.0069055822117679,0.0,0.0005589108717535835,0.021,0.014094417788232103,0.021,176.48736662327423,217.4672827779255,182.0,182.0,297.4601458298158,176.7028742312461,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.76618353830025,True,1840878.2044686412,1840.8782044686411,B,0.0,169986183113.93378,47.218384198314936,31.50732560266324,297.4601458298158,168.39008314548082,263.975209693368,157.37088931133005,167.78426561716006,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-5.880788985161469,-73.23806288135758,0.0,0.0,0.0,0.0,-87252.78071136474,-14014.717830007168,0.0,253.58178739058914,236.5264146905881,218.32045234897666,200.40525684128448,184.27714215654368,171.01084345475576,161.14350163193606,154.75470404243018,151.62289807007826,151.33908797463943,153.31673946828857,156.73112240578206,160.56969905972002,164.612900789448,245.17908147057966,227.39643657285484,209.0932631634727,191.87914349104335,177.07531331429533,165.4857900764684,157.39421130033736,152.70383001006437,151.08872016045265,152.0605743577378,154.93116215335314,158.76420566000016,162.60295363434966,167.78426561716006
2026-07-14 05:10:00+00:00,708.93,2199765.8293416807,2199767.2542,1954476.510735375,245290.74346462474,1.424858319107443,245289.31860630563,2199.7672542,2199.7658293416807,2199767.2542,181.58424330630498,6,0.2238689889126988,1.8937854140725283e-05,False,0,none,0.008243959333287228,0.008243959333287228,0.007419563399958505,0.0,0.0008243959333287228,0.021,0.013580436600041497,0.021,184.69232398395908,225.82840147140303,182.0,182.0,297.47666112352897,185.36748726702186,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.4626759810448,True,1840878.2044686412,1840.8782044686411,B,0.0,170010397831.32806,47.22511050870224,31.511813855598515,297.47666112352897,167.49375668017677,265.24852137029995,157.3713026628501,167.77344427346546,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-5.8929961226622165,-73.24282500448656,113598.30626673391,113600.6873282984,113598.30626673391,0.0,-73240.44394292205,2.3810615645052167,0.0,253.70057616943242,236.54684159017387,218.34445054191528,200.4290495521747,184.29736579751247,171.02518610115905,161.15082819037102,154.75479943430716,151.6161314003756,151.32624729345224,153.29913286551297,156.7107907452493,160.54931021908928,164.5983594344573,245.19836553186633,227.42109666291432,209.11939827140966,191.90295280659993,177.09384808879048,165.49734373070072,157.3981933804742,152.7004079352702,151.07853008470863,152.0446789101384,154.911231234117,158.74257872952288,162.58204292788764,167.77344427346546
2026-07-14 05:20:00+00:00,765.134,2374165.374639057,2374164.89396,2006294.5871696488,367870.30679035117,0.0,367870.78746940824,2374.16489396,2374.165374639057,2374164.89396,182.2030520880733,6,0.1093357397317618,1.0183305519323796e-05,False,0,none,0.008954644953539304,0.008954644953539304,0.008059180458185374,0.0,0.0008954644953539301,0.021,0.012940819541814627,0.021,193.32070500858913,234.59150293718545,182.0,182.0,297.36569067908624,194.43229073343622,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.16096084349903,True,1840878.2044686412,1840.8782044686411,B,0.0,170065698951.28635,47.240471930912875,31.52206404394206,297.36569067908624,167.25233452276325,266.5480659177218,157.37773726447503,167.73408255949786,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-5.90520493497387,-73.2528738699205,165416.38270100765,165421.40713372463,165416.38270100765,0.0,-73247.84943720353,5.024432716978481,0.0,253.87280873207874,236.59255215222316,218.39429880691276,200.47700464963017,184.33824178935026,171.055577759375,161.16923043565217,154.76115404487808,151.6112843589341,151.31169183315072,153.27714805788725,156.68467334225983,160.52271603214393,164.56877389049578,245.2420507737219,227.47200000455612,209.1712420622347,191.9497895956865,177.1312068590365,165.52277803338507,157.4110286316466,152.70115047285506,151.0684075685381,152.02557187204354,154.88591821478,158.71470986154986,162.55437805175313,167.73408255949786
2026-07-14 05:30:00+00:00,812.288,2520480.419028871,2520480.92672,2028183.950863962,492296.9758560378,0.5076911286450922,492296.4681649092,2520.48092672,2520.4804190288714,2520480.92672,182.85379501284066,6,0.4597357761449814,4.642910448294027e-05,False,0,none,0.009571296675152262,0.009571296675152262,0.008614167007637036,0.0,0.0009571296675152264,0.021,0.012385832992362966,0.021,199.66338005673327,241.0916445279856,182.0,182.0,297.2466839822242,201.1456535199836,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.9477303635294,True,1840878.2044686412,1840.8782044686411,B,0.0,170134126995.62155,47.25947972100599,31.53474733757056,297.2466839822242,167.1414096438148,267.8184437860861,157.38728094299427,167.68749268614437,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-5.917415791274432,-73.26513780337085,187305.7463953208,187311.87836204597,187305.7463953208,0.0,-73259.00583664568,6.131966725166421,0.0,254.06759636009292,236.64772802676808,218.45396457838854,200.53426219179647,184.38717934819164,171.09233253685184,161.19212122563388,154.77015864884885,151.60741481979977,151.29669587087386,153.25365955815943,156.65646468657587,160.49390477162086,164.5352644839435,245.295172081176,227.5331986958077,209.23329498134413,192.0058823277193,177.17622987379283,165.55395471454875,157.4276231701139,152.7037859037585,151.0585332468259,152.0053785235199,154.85861068830047,158.68446808491336,162.52426807768126,167.68749268614437
2026-07-14 05:40:00+00:00,852.237,2644438.2503079474,2644440.27678,2042054.9676581416,602385.3091218583,2.0264720525592566,602383.2826498058,2644.4402767799997,2644.4382503079473,2644440.27678,183.33215252856658,6,0.7173128999973812,7.720493616800161e-05,False,0,none,0.010092718821209951,0.010092718821209951,0.009083446939088956,0.0,0.0010092718821209951,0.021,0.011916553060911045,0.021,204.37653767715628,245.96205373731675,182.0,182.0,297.15775614796166,206.1700426925549,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.7937436955889,True,1840878.2044686412,1840.8782044686411,B,0.0,170210869873.0791,47.28079718696642,31.548971804426905,297.15775614796166,167.05893675061495,269.0525143114923,157.39910478026,167.6381037243797,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-5.929628924116176,-73.27879705046328,201176.7631895005,201183.5928130467,201176.7631895005,0.0,-73271.96742691708,6.829623546203948,0.0,254.27666325906569,236.7084384364832,218.519434103178,200.5970752949086,184.44098061432385,171.13296977215947,161.21779284075475,154.78085290772546,151.60423525120362,151.28153482041742,153.2293546657244,156.62706844208157,160.46384127525235,164.5000994435785,245.35380607628053,227.60047540972485,209.3014273867187,192.0675341956866,177.225897327971,165.5886490762792,157.44656013937526,152.70765028293116,151.04890087979038,151.98461862373836,154.83017583359515,158.65285598209215,162.49278976484302,167.6381037243797
2026-07-14 05:50:00+00:00,886.393,2750422.8033950324,2750424.29542,2052879.6077964194,697544.6876235805,1.4920249674469233,697543.195598613,2750.42429542,2750.4228033950326,2750424.29542,183.68761364763964,6,0.9087150410367428,0.00010292388938401911,False,0,none,0.010536821002605952,0.010536821002605952,0.009483138902345357,0.0,0.0010536821002605952,0.021,0.011516861097654645,0.021,207.99427196843155,249.72823589879152,182.0,182.0,297.09096405237494,210.05194814387076,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.67801536684553,True,1840878.2044686412,1840.8782044686411,B,0.0,170294099014.26035,47.3039163928501,31.56439851501473,297.09096405237494,166.9845597663013,270.246623947548,157.41284262424563,167.5870274611502,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-5.941844513949667,-73.29353900094674,212001.40332777816,212008.7743030199,212001.40332777816,0.0,-73286.168025705,7.370975241734413,0.0,254.49675522528918,236.77331679834253,218.58930098926984,200.66412160356546,184.49850878405945,171.17660021417905,161.24562564143454,154.79287948176983,151.60162554885054,151.2662884008838,153.20446075714057,156.59679035272984,160.43284485925713,164.46385692092036,245.41655690436627,227.67231408624698,209.37414583141702,192.13340034461982,177.2791036542751,165.62603998852512,157.46730931163563,152.71248563054587,151.03949123965677,151.96346518760055,154.80091482980234,158.62022442265106,162.46030275519144,167.5870274611502
2026-07-14 06:00:00+00:00,915.841,2841797.310641464,2841799.67254,2061975.2930904406,779824.3794495596,2.3618985363282263,779822.0175510233,2841.7996725400003,2841.797310641464,2841799.67254,183.96045915446362,6,1.0556318524035078,0.00012465691876520184,False,0,none,0.010918544989038778,0.010918544989038778,0.0098266904901349,0.0,0.001091854498903878,0.021,0.0111733095098651,0.021,210.8486144631954,252.7193552889656,182.0,182.0,297.0391981179654,213.13291928903675,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.58815969946733,True,1840878.2044686412,1840.8782044686411,B,0.0,170382776449.8957,47.32854901385991,31.58083507936949,297.0391981179654,166.91382151154568,271.39880258605587,157.42826587350095,167.53468539573996,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-5.95406271163714,-73.30918612483381,221097.08862179937,221104.9121837429,221097.08862179937,0.0,-73301.36256289028,7.823561943529057,0.0,254.72596062263727,236.84163545327283,218.66281242376053,200.73469072477423,184.55915097816668,171.22274248579433,161.27528216215782,154.80604128842873,151.5995158706591,151.25099425032028,153.17909517860852,156.56578981687818,160.4010784545488,164.42677106273902,245.48269933894923,227.7479111959138,209.4506570920041,192.20276503634963,177.33525919502281,165.6656882279256,157.48958558383285,152.7181512312368,151.03029038356803,151.9420065435625,154.7709842508848,158.58675573514142,162.42698726092922,167.53468539573996
2026-07-14 06:10:00+00:00,941.423,2921176.209192262,2921179.0836199997,2069821.8823256216,851357.2012943781,2.8744277376681566,851354.3268666405,2921.17908362,2921.176209192262,2921179.0836199997,184.17573049888253,6,1.1715471917059688,0.00014322983503736383,False,0,none,0.011249376050019383,0.011249376050019383,0.010124438445017444,0.0,0.0011249376050019386,0.021,0.010875561554982557,0.021,213.15131370509124,255.14669346147545,182.0,182.0,296.9980877856585,215.63184697332537,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.51656707048934,True,1840878.2044686412,1840.8782044686411,B,0.0,170476152217.64127,47.35448672712258,31.598142490265268,296.9980877856585,166.8454578057979,272.508168251216,157.44520134614933,167.48132606016893,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-5.966283646710008,-73.32561043721036,228943.67785698036,228951.89001316862,228943.67785698036,0.0,-73317.39828102209,8.212156188266817,0.0,254.962877660887,236.91288319751402,218.7394377013418,200.80828142901464,184.62247442792082,171.27105636183748,161.30652354142165,154.82019838267675,151.59785596024898,151.23567790230715,153.15333970299022,156.53417808064987,160.36865460705582,164.3889885010405,245.55174469326997,227.82670882712472,209.5304104178241,192.27513135889672,177.39395460592084,165.70728887454504,157.5131909609371,152.72454922408545,151.0212883541128,151.92030361687438,154.74049227602094,158.55257558121403,162.39296555939464,167.48132606016893
2026-07-14 06:20:00+00:00,963.796,2990602.881935592,2990601.16024,2076675.460953857,913925.6992861431,0.0,913927.4209817348,2990.60116024,2990.602881935592,2990601.16024,184.34939752114934,6,1.265060203695782,0.0001592565432043825,False,0,none,0.011538172693787296,0.011538172693787296,0.010384355424408567,0.0,0.001153817269378729,0.021,0.010615644575591434,0.021,215.04301819897037,257.15143598872413,182.0,182.0,296.9649190805113,217.69482539546516,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.45832863985126,True,1840878.2044686412,1840.8782044686411,B,0.0,170573630075.25427,47.38156390979285,31.61621023284647,296.9649190805113,166.77891901767197,273.57457264028994,157.4635071549193,167.42713378836353,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-5.978507431791652,-73.34271048986609,235797.25648521588,235805.80651154375,235797.25648521588,0.0,-73334.16046353822,8.550026327866362,0.0,255.20638894980263,236.98665851058954,218.8187587031985,200.88449873044718,184.68813803681377,171.32127363536242,161.33916141847172,154.83524032167506,151.59660602598998,151.2203592785002,153.12725856654293,156.50204256090515,160.33566147393415,164.3506209566239,245.62331985792454,227.9082708902926,209.6129753747391,192.3501110263307,177.4548700969648,165.75060377307304,157.5379708388766,152.73160322460276,151.01247742081375,151.89840403361217,154.70952340912447,158.51778201460087,162.35833258392393,167.42713378836353
2026-07-14 06:30:00+00:00,983.48,3051678.1611110903,3051679.4312,2082710.6271311878,968968.8040688122,1.2700889096595347,968967.5339799026,3051.6794312,3051.6781611110905,3051679.4312,184.49206777546803,6,1.3418826483289479,0.00017320065106587665,False,0,none,0.011791880723729236,0.011791880723729236,0.010612692651356313,0.0,0.001179188072372923,0.021,0.010387307348643689,0.021,216.62014755552187,258.8309153501496,182.0,182.0,296.93731777623395,219.4224757338395,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.41015556540896,True,1840878.2044686412,1840.8782044686411,B,0.0,170674718594.82913,47.409644054119205,31.634947219833236,296.93731777623395,166.71386617137733,274.59834941570404,157.48306341274437,167.37225653176262,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-5.99073416561149,-73.36040291902818,241832.4226625465,241841.26887712756,241832.4226625465,0.0,-73351.55670444714,8.846214581033564,0.0,255.45557423178946,237.06263327654864,218.90043252852254,200.96301862789298,184.75586195898296,171.37317422368452,161.3730411912453,154.85107640624227,151.59573331568947,151.2050546138391,153.10090437756404,156.46945490669927,160.3021712593608,164.3117590006798,245.69712751395656,227.99224090277832,209.69800007648473,192.4273865978906,177.5177442263329,165.7954382220456,157.56379881599167,152.73925076601756,151.00385123323142,151.87634669941892,154.67814671506633,158.48245517119372,162.32316576904194,167.37225653176262
2026-07-14 06:40:00+00:00,1000.891,3105704.9854202536,3105704.7195399995,2088059.932230858,1017644.7873091416,0.0,1017645.0531893957,3105.7047195399996,3105.7049854202537,3105704.7195399995,184.61101312191127,6,1.4059301425675983,0.00018541625010184276,False,0,none,0.012016012856632778,0.012016012856632778,0.0108144115709695,0.0,0.0012016012856632778,0.021,0.010185588429030501,0.021,217.9519735801062,260.2554432314211,182.0,182.0,296.9143616469929,220.8874236501918,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.36973377033144,True,1840878.2044686412,1840.8782044686411,B,0.0,170779005925.18478,47.438612756995774,31.654277113672585,296.9143616469929,166.65005487604117,275.5801869291588,157.50376723603975,167.31681637449196,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.002963935292584,-73.3786180865657,247181.7277622167,247190.83534598546,247181.7277622167,0.0,-73369.51050279694,9.107583768753102,0.0,255.7096642532127,237.14053481710746,218.98417287139247,201.04357052674033,184.82541242803902,171.42657424625503,161.4080336529331,154.86763079127928,151.5952103770674,151.1897773774132,153.0743210115983,156.4364749369781,160.26824424244336,164.2724776911232,245.77292881854817,228.07832153111377,209.78519096839491,192.50669321484526,177.58235883355627,165.84162973207992,157.59056937792278,152.74743966782768,150.99540442666307,151.8541640177447,154.64641978855244,158.4466619094503,162.28752965332183,167.31681637449196
2026-07-14 06:50:00+00:00,1016.362,3153710.4251590045,3153710.30428,2092827.7929188542,1060882.5113611456,0.0,1060882.6322401504,3153.71030428,3153.7104251590044,3153710.30428,184.7114579631909,6,1.4600158263335743,0.00019618449469002534,False,0,none,0.012214969256780187,0.012214969256780187,0.010993472331102169,0.0,0.0012214969256780176,0.021,0.010006527668897832,0.021,219.08835829236415,261.47587170543176,182.0,182.0,296.89486986147733,222.14216217374846,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.33542222683394,True,1840878.2044686412,1840.8782044686411,B,0.0,170886142903.68692,47.46837302880192,31.674135196276215,296.89486986147733,166.58729982799397,276.52100403874977,157.5255293364089,167.26091546987985,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.0151968181492625,-73.39729714007282,251949.58845021296,251958.92797696654,251949.58845021296,0.0,-73387.95761331925,9.339526753581595,0.0,255.96800844550006,237.2201340874962,219.0697378206785,201.12592572974276,184.89659182967728,171.48131822781312,161.4440295254787,154.88483929202408,151.59501392367002,151.17453887678127,153.04754550133777,156.40315319882268,160.2339313631244,164.23283999921586,245.8505311018456,228.16626157565804,209.8742999852225,192.58780701783897,177.64852949988608,165.88904092131688,157.61819328678976,152.7561257608382,150.98713239737037,151.83188331698153,154.61439128004164,158.41045874410122,162.2514787510061,167.26091546987985
2026-07-14 07:00:00+00:00,1030.167,3196547.1181817763,3196546.3909799997,2097098.137414782,1099448.2535652176,0.0,1099448.9807669942,3196.5463909799996,3196.547118181776,3196546.3909799997,184.79716283751262,6,1.5061646048145008,0.00020572517945561392,False,0,none,0.012392345188690718,0.012392345188690718,0.011153110669821647,0.0,0.0012392345188690715,0.021,0.009846889330178354,0.021,220.0668917978813,262.53072502943894,182.0,182.0,296.87822021121804,223.22643445961225,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.30600198399685,True,1840878.2044686412,1840.8782044686411,B,0.0,170995830757.347,47.49884187704083,31.694466089391266,296.87822021121804,166.5254556241198,277.4218818696965,157.5482715865829,167.20464009023473,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.02743288313015,-73.41638988532661,256219.93294614088,256229.4793187678,256219.93294614088,0.0,-73406.8435126997,9.546372626908123,0.0,256.2300512922734,237.30123716031588,219.1569211044015,201.20988918025995,184.96923158262194,171.53727350959494,161.48093554318896,154.90264709785706,151.59512402548395,151.15934869448867,153.02060939331142,156.36953279954244,160.19927606647008,164.19289922566074,245.92977861628776,228.25584678998968,209.9651155008447,192.67053699267535,177.716098839771,165.93755452566992,157.6465943488925,152.76527129940928,150.97903115709116,151.8095278654298,154.58210267929573,158.37389390807047,162.21505955631076,167.20464009023473
2026-07-14 07:10:00+00:00,1042.529,3234904.4087790255,3234904.9352599997,2100939.2511905157,1133965.684069484,0.5264809741638601,1133965.1575885098,3234.9049352599995,3234.9044087790257,3234904.9352599997,184.87096274893813,6,1.5459030186589757,0.00021421716461905715,False,0,none,0.012551063276843312,0.012551063276843312,0.01129595694915898,0.0,0.0012551063276843317,0.021,0.009704043050841021,0.021,220.91588949758147,263.449143973055,182.0,182.0,296.8637957235886,224.17028943768594,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2805648419861,True,1840878.2044686412,1840.8782044686411,B,0.0,171107811712.4672,47.52994769790755,31.715222014076655,296.8637957235886,166.46440818899418,278.2840056334731,157.57192506828423,167.14806367698728,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.03967219198977,-73.43585315772643,260061.04672187442,260070.7783580743,260061.04672187442,0.0,-73426.12152152651,9.731636199911009,0.0,256.49531432849693,237.3836786900853,219.24554537706854,201.2952931304046,185.043186677874,171.59432596118899,161.51867144659062,154.92100701607038,151.59552348518739,151.1442150199167,152.99353978582658,156.33565080970067,160.1643157147106,164.15270084160022,246.01054559218505,228.34689290177403,210.0574554490479,192.75471877347212,177.78493140383117,165.98706960867014,157.6757069603516,152.7748437567683,150.97109722411855,151.78711764378005,154.5495896711278,158.33700891809264,162.17831206191164,167.14806367698728
2026-07-14 07:20:00+00:00,1053.633,3269358.4439401473,3269359.9810200003,2104407.1545476695,1164952.8264723308,1.5370798530057073,1164951.2893924778,3269.3599810200003,3269.3584439401475,3269359.9810200003,184.9349932135927,6,1.5803809611652753,0.0002218043080077156,False,0,none,0.012693538195899225,0.012693538195899225,0.011424184376309302,0.0,0.0012693538195899228,0.021,0.0095758156236907,0.021,221.6573903006707,264.25390280327537,182.0,182.0,296.8512608478467,224.99720064870868,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.25841149660968,True,1840878.2044686412,1840.8782044686411,B,0.0,171221861631.70172,47.56162823102826,31.736361425965626,296.8512608478467,166.40406673840627,279.1086302024542,157.59642854429057,167.0912492074385,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.051914800248421,-73.45564955190491,263528.9500790283,263538.8482761176,263528.9500790283,0.0,-73445.75135481567,9.8981970892346,0.0,256.76338221037497,237.46731680211514,219.33545696723777,201.3819921838554,185.11833140115672,171.65237661946568,161.55716762425172,154.93987809200172,151.59619734502925,151.129144904757,152.9663601382056,156.30153935959984,160.12908269182304,164.1122839220551,246.09273086199914,228.43924015884653,210.1511619448279,192.8402097952582,177.85490968985073,166.0374985935018,157.7054741833777,152.78481487853495,150.96332753400557,151.7646699456639,154.51688319316503,158.29983979782818,162.14127094506154,167.0912492074385
2026-07-14 07:30:00+00:00,1063.634,3300395.543574493,3300392.48396,2107548.546049659,1192843.9379103407,0.0,1192846.9975248338,3300.39248396,3300.395543574493,3300392.48396,184.9909163815592,6,1.6104934362242034,0.00022860582239722128,False,0,none,0.012821789229639217,0.012821789229639217,0.011539610306675297,0.0,0.0012821789229639207,0.021,0.009460389693324705,0.021,222.30884880858576,264.9631094707696,182.0,182.0,296.8404661891907,225.7258245486723,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.23899341866195,True,1840878.2044686412,1840.8782044686411,B,0.0,171337784417.84763,47.593829004957676,31.757847977995674,296.8404661891907,166.3443580057389,279.8970563819569,157.62172726609788,167.0342510180768,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.064160757991274,-73.47574645711613,266670.34158101806,266680.39003362367,266670.34158101806,0.0,-73465.69800451049,10.048452605638886,0.0,257.0338924304995,237.55202914522158,219.42652182315143,201.4698594689435,185.1945560303522,171.71133909332636,161.5963632916475,154.95922454311398,151.59713250548307,151.11414445963743,152.9390908950541,156.26722648550373,160.09360525609821,164.07168225091425,246.17625369012185,228.53274911895508,210.2460971311292,192.92688555049432,177.92593106180578,166.08876497028828,157.73584625984284,152.79515995093394,150.95571936975514,151.7421998406658,154.48401025214972,158.26241802208435,162.10396648313252,167.0342510180768
2026-07-14 07:40:00+00:00,1072.659,3328395.637854946,3328396.5174600002,2110401.785770257,1217994.7316897432,0.8796050543896854,1217993.8520846886,3328.3965174600003,3328.395637854946,3328396.5174600002,185.04004865951438,6,1.6369492782000634,0.00023472082741556911,False,0,none,0.012937472337513025,0.012937472337513025,0.011643725103761722,0.0,0.0012937472337513026,0.021,0.00935627489623828,0.021,222.88339039474428,265.59042576706906,182.0,182.0,296.8307210458844,226.37023425031265,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22189926902837,True,1840878.2044686412,1840.8782044686411,B,0.0,171455407008.137,47.62650194670472,31.77964959258921,296.8307210458844,166.2852241867917,280.6505864435034,157.6477719117061,166.9771163102157,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.076410110521533,-73.49611518155707,269523.58130161604,269533.7656638365,269523.58130161604,0.0,-73485.93081933659,10.184362220490584,0.0,257.3065247950427,237.63770959150483,219.51862212242713,201.55878343485196,185.2717640674211,171.77113738561223,161.63620496007263,154.97901485987742,151.59831739948055,151.09921901292208,152.91175000440546,156.23273683564585,160.05790825336265,164.03092523888748,246.26105027865702,228.62729714131808,210.34213971425564,193.01463646333949,177.99790517471112,166.14080137745293,157.7667793650122,152.80585718433386,150.94827029821053,151.71972055620182,154.4509946020666,158.22477130348884,162.06642531693313,166.9771163102157
2026-07-14 07:50:00+00:00,1080.82,3353716.6086938726,3353719.6107999994,2112999.475952925,1240720.1348470743,3.0021061268635094,1240717.1327409477,3353.7196107999994,3353.716608693873,3353719.6107999994,185.08337994856038,6,1.6602815107632978,0.00024022822090431772,False,0,none,0.01304203283346769,0.01304203283346769,0.011737829550120921,0.0,0.0013042032833467682,0.021,0.00926217044987908,0.021,223.3924952042534,266.14784443527094,182.0,182.0,296.8221590716104,226.9427774228471,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20677410613436,True,1840878.2044686412,1840.8782044686411,B,0.0,171574575917.36176,47.65960442148938,31.80173782091387,296.8221590716104,166.22661658512718,281.3705344888414,157.67451787835506,166.91988627492458,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.0886628989167235,-73.51673037113729,272121.2714842838,272131.5790790739,272121.2714842838,0.0,-73506.42277634717,10.307594790108851,0.0,257.5809955325956,237.72426578631755,219.61165376237514,201.6486654818398,185.34987019264807,171.83170428489737,161.67664530756755,154.9992211442845,151.5997417548815,151.08437323122007,152.88435330332405,156.19809219368113,160.02201364463548,163.99003860534577,246.3470711171244,228.7227757739163,210.43918238430328,193.1033655633209,178.0707520588797,166.19354817511334,157.79823468162095,152.81688725615496,150.94097812439034,151.69724376320931,154.41785724990896,158.18692417842345,162.02867101890712,166.91988627492458
2026-07-14 08:00:00+00:00,1088.207,3376638.948279039,3376641.02858,2115369.2870083917,1261271.7415716085,2.0803009611554444,1261269.661270647,3376.6410285800002,3376.638948279039,3376641.02858,185.12177606850543,6,1.6809563445798403,0.00024519927320255583,False,0,none,0.01313664477569242,0.01313664477569242,0.011822980298123177,0.0,0.001313664477569242,0.021,0.009177019701876824,0.021,223.8449979363662,266.6446164265392,182.0,182.0,296.8146498304576,227.45297747133128,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19334546422482,True,1840878.2044686412,1840.8782044686411,B,0.0,171695154276.9259,47.69309841025719,31.824087294064153,296.8146498304576,166.1684971798989,282.0582081360339,157.70192452982323,166.86259706890579,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.100919160499147,-73.5375694945378,274491.0825397508,274501.50210145104,274491.0825397508,0.0,-73527.14993283755,10.419561700255144,0.0,257.85705208386014,237.81161698544932,219.70552414507077,201.7394178667399,185.4287984540074,171.8929799398262,161.71764217586178,155.0198185198381,151.60139637936254,151.06961122128618,152.85691485515872,156.16331193943083,159.98594097224492,163.94904497621573,246.43427865331512,228.81908847012537,210.53712955864418,193.19298644862155,178.1444004412614,166.24695219371546,157.83017758636555,152.82823290764608,150.9338408485278,151.67477982362354,154.38461689651226,158.14889851900728,161.9907245899431,166.86259706890579
2026-07-14 08:10:00+00:00,1094.901,3397413.0856023035,3397412.10894,2117534.7422131603,1279877.36672684,0.0,1279878.3433891432,3397.41210894,3397.4130856023035,3397412.10894,185.15590332256613,6,1.6993325583048602,0.00024969193773770153,False,0,none,0.01322235404683364,0.01322235404683364,0.011900118642150277,0.0,0.001322235404683363,0.021,0.009099881357849724,0.021,224.24831060891907,267.08853503582446,182.0,182.0,296.8080360100372,227.90885493204402,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18138609207688,True,1840878.2044686412,1840.8782044686411,B,0.0,171817019345.00027,47.72694981805563,31.846675261562872,296.8080360100372,166.1108333387261,282.7148955837494,157.7299547251692,166.80528056307875,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.1131789292346905,-73.55861241326222,276656.53774451895,276667.05920388113,276656.53774451895,0.0,-73548.09095390004,10.521459362178575,0.0,258.1344680366059,237.89969240351738,219.80015049232816,201.830962110511,185.50848089089,171.95491077639932,161.75915780923873,155.04078468453886,151.60327299839744,151.05493660886336,152.82944720701627,156.12841339972226,159.94970771415092,163.90796433940514,246.52264546340015,228.91614883557907,210.63589564876867,193.28342172172785,178.21878645581222,166.30096577267489,157.8625770248382,152.83987863395902,150.92685663287875,151.65233798028328,154.35129027502,158.11071392622162,161.95260484076422,166.80528056307875
2026-07-14 08:20:00+00:00,1100.968,3416237.5806039777,3416237.64592,2119515.654978192,1296721.990941808,0.0653160223737359,1296721.9256257857,3416.23764592,3416.2375806039777,3416237.64592,185.1863207169051,6,1.7157111552565993,0.00025375585690519745,False,0,none,0.013300016652415739,0.013300016652415739,0.011970014987174165,0.0,0.0013300016652415744,0.021,0.009029985012825837,0.021,224.60820713936764,267.485683859005,182.0,182.0,296.8020222780232,228.31667026687492,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17071911597802,True,1840878.2044686412,1840.8782044686411,B,0.0,171940060279.28345,47.76112785535651,31.869481178537416,296.8020222780232,166.0535994926872,283.3418521475542,157.75857429416956,166.7479649928198,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.125442236067234,-73.57984099526385,278637.45050955075,278648.0648005515,278637.45050955075,0.0,-73569.22670426307,10.614291000776575,0.0,258.4130384732652,237.9884297556368,219.89545836041233,201.92322759331282,185.58885631943897,172.0174485402312,161.80115818014386,155.0620995135876,151.60536410957033,151.04035260585712,152.80196161512364,156.09341215702,159.91332959657342,163.86681444467595,246.61215263899015,229.01387910007165,210.7354035486413,193.3746016245521,178.29385251817436,166.35554592065964,157.89540496507766,152.85181041262362,150.92002377169135,151.62992652169666,154.31789244550174,158.07238807254464,161.9143287244405,166.7479649928198
2026-07-14 08:30:00+00:00,1106.467,3433300.252236694,3433300.71298,2121329.1192816477,1311971.593698352,0.46074330573901534,1311971.1329550464,3433.30071298,3433.300252236694,3433300.71298,185.2134637139713,6,1.7303266152153185,0.00025743159099882174,False,0,none,0.013370391258752857,0.013370391258752857,0.01203335213287757,0.0,0.0013370391258752858,0.021,0.00896664786712243,0.021,224.92990212864305,267.8415690491322,182.0,182.0,296.79666804642,228.68208775764245,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16118640027577,True,1840878.2044686412,1840.8782044686411,B,0.0,172064176504.22018,47.795604584505604,31.892486403079896,296.79666804642,165.9967739321109,283.94030784858325,157.7877516828529,166.69067548294163,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.137709109207505,-73.60123884162596,280450.91481300665,280461.61373618775,280450.91481300665,0.0,-73590.53991844488,10.698923181087594,0.0,258.6925773289917,238.07777407628976,219.99138044213262,202.01615042018355,185.669869350774,172.08054952354192,161.84361244468,155.08374473839376,151.6076628645769,151.02586206409563,152.77446822628593,156.05832229816144,159.87682084599086,163.8256111253137,246.70278844200462,229.11220887580333,210.8355834049862,193.46646292686611,178.36954640811587,166.41065363076584,157.9286359512519,152.86401548096765,150.91334066526602,151.60755291484045,154.2844370338065,158.03393698034225,161.8759116066801,166.69067548294163
2026-07-14 08:40:00+00:00,1111.448,3448756.4653642387,3448756.4571200004,2122990.065737896,1325766.3913821043,0.0,1325766.3996263426,3448.7564571200005,3448.756465364239,3448756.4571200004,185.2377255931821,6,1.7433907040211238,0.00026075649002393897,False,0,none,0.013434125548724404,0.013434125548724404,0.012090712993851964,0.0,0.00134341255487244,0.021,0.008909287006148037,0.021,225.21761360845179,268.1606564504353,182.0,182.0,296.7919033562772,229.00970099263304,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15266019535062,True,1840878.2044686412,1840.8782044686411,B,0.0,172189276412.01083,47.8303545588919,31.915673955476326,296.7919033562772,165.94033889564568,284.5114608164713,157.8174576237757,166.63343447327213,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.149979574384403,-73.6227910613856,282111.8612692548,282122.63737913466,282111.8612692548,0.0,-73612.01495150579,10.776109879807336,0.0,258.9729151302837,238.16767675858208,220.08785559842593,202.10967250514958,185.7514695991288,172.14417394136345,161.88649250359566,155.1057036882133,151.6101629748562,151.01146751965044,152.74697622519005,156.02315661572737,159.8401943929199,163.78436855947547,246.7945471972718,229.21107415897222,210.93637162893168,193.55894803396058,178.4458205337337,166.46625333163988,157.96224674652947,152.8764821587383,150.9068058004623,151.58522391299326,154.2509364242161,157.9953752457765,161.83736748299248,166.63343447327213
2026-07-14 08:50:00+00:00,1115.954,3462739.029082281,3462738.30476,2124511.264025532,1338227.040734468,0.0,1338227.7650567489,3462.73830476,3462.739029082281,3462738.30476,185.25942447380933,6,1.7550747166665701,0.00026376163440805164,False,0,none,0.013491774706402086,0.013491774706402086,0.012142597235761877,0.0,0.0013491774706402091,0.021,0.008857402764238125,0.021,225.4748495875663,268.4466680026421,182.0,182.0,296.7876480337293,229.30333787292835,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1450345352349,True,1840878.2044686412,1840.8782044686411,B,0.0,172315276065.21204,47.8653544625589,31.939028277730696,296.7876480337293,165.88427996854395,285.0564728685312,157.8476648408647,166.57626209727195,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.162253655059134,-73.64448404838835,283633.059556891,283643.9060503923,283633.059556891,0.0,-73633.63755488698,10.846493501361692,0.0,259.25389641349506,238.25809468338727,220.18482798299286,202.203740741805,185.83361096347144,172.20828536466618,161.92977260231535,155.12796105364166,151.61285862366643,150.99717123075234,152.71949396606223,155.98792678940944,159.8034620561815,163.7430995043416,246.8874282743852,229.31041642937527,211.03771000308126,193.65200417913718,178.52263126447806,166.5223123889855,157.99621600772664,152.8891996852749,150.90041773079054,151.56294565129085,154.21740193227532,157.95671624064423,161.7987091747129,166.57626209727195
2026-07-14 09:00:00+00:00,1120.023,3475364.62856009,3475364.16762,2125903.7835587813,1349460.3840612187,0.0,1349460.845001309,3475.36416762,3475.36462856009,3475364.16762,185.27882492598297,6,1.765521113990843,0.0002664737312561335,False,0,none,0.013543828006469753,0.013543828006469753,0.012189445205822777,0.0,0.0013543828006469753,0.021,0.008810554794177224,0.021,225.7045948401355,268.70277871238534,182.0,182.0,296.7838146520111,229.56626330900008,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13821951217494,True,1840878.2044686412,1840.8782044686411,B,0.0,172442098175.85968,47.90058282662769,31.9625350443431,296.7838146520111,165.82858503890628,285.57646725501536,157.87834782492206,166.51917648434699,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.174531372610202,-73.666305306411,285025.57909013977,285036.48971915105,285025.57909013977,0.0,-73655.39467739969,10.910629011312267,0.0,259.53537773607513,238.34898952253744,220.28224634839123,202.298306346158,185.91625105870537,172.27285027187074,161.97342901480627,155.15050270002115,151.61574439718484,150.9829752085109,152.69202907749477,155.95264352996656,159.76663468892,163.70181548251017,246.9814352459923,229.41018193464902,211.13954497150013,193.7455827818367,178.59993840117596,166.57880070964003,158.03052402706945,152.90215809048445,150.8941750609855,151.540723723028,154.18384394239635,157.91797227285088,161.75994848474608,166.51917648434699
2026-07-14 09:10:00+00:00,1123.687,3486735.095693115,3486733.33978,2127177.2585492996,1359556.0812307005,0.0,1359557.8371438156,3486.73333978,3486.735095693115,3486733.33978,185.2961520580581,6,1.7748511081851461,0.00026891577772894873,False,0,none,0.0135906982511827,0.0135906982511827,0.01223162842606443,0.0,0.0013590698251182698,0.021,0.008768371573935571,0.021,225.90943264421037,268.93173694229375,182.0,182.0,296.7804341506554,229.8013030519607,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13213773431733,True,1840878.2044686412,1840.8782044686411,B,0.0,172569671243.7249,47.936019789923584,31.986181002583518,296.7804341506554,165.77324460424336,286.0725320363239,157.9094826010192,166.46219403244004,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.1868127464942235,-73.68824330412421,286299.05408065824,286310.02307951485,286299.05408065824,0.0,-73677.27430526761,10.968998856609687,0.0,259.8172263130125,238.4403270958339,220.38006340929243,202.39332425259582,185.99935069196076,172.33783763513392,162.01743975122852,155.17331549408857,151.61881521940828,150.96888124357557,152.6645885575777,155.91731671086967,159.72972231269551,163.6605269518582,247.07657512016866,229.51032103866115,211.24182699240174,193.83963886174448,178.6777046916508,166.63569037915772,158.065152495251,152.91534807577546,150.88807643166234,151.5185632481835,154.150272032619,157.87915473243842,161.72109633944262,166.46219403244004
2026-07-14 09:20:00+00:00,1126.975,3496938.410595402,3496935.8064999995,2128340.114719728,1368595.6917802715,0.0,1368598.2958756739,3496.9358064999997,3496.9384105954023,3496935.8064999995,185.3116006979995,6,1.783169606615104,0.0002711083292208441,False,0,none,0.01363275899403664,0.01363275899403664,0.012269483094632976,0.0,0.0013632758994036633,0.021,0.008730516905367025,0.021,226.09150806278416,269.13583441165156,182.0,182.0,296.7774096481327,230.0108131599389,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12672486001617,True,1840878.2044686412,1840.8782044686411,B,0.0,172697928830.6797,47.97164689741103,32.00995383799384,296.7774096481327,165.7182504732878,286.5457150790341,157.94104657558736,166.4053296211129,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.199097794385691,-73.71028734880672,287461.91025108704,287472.9322734283,287461.91025108704,0.0,-73699.26532646545,11.022022341261618,0.0,260.0993185471653,238.53207686839414,220.4782353520757,202.48875264917277,186.082873460208,172.40321860293434,162.06178433405594,155.19638717168763,151.62206630310962,150.95489092757367,152.637178847793,155.88195546993873,159.69273422067354,163.61924343730956,247.17285769242733,229.61078771577377,211.34451003559377,193.93413058419117,178.75589545511727,166.6929553809791,158.10008431803067,152.92876092214973,150.8821205078825,151.4964689269997,154.1166950716848,157.840274204943,161.68216289861206,166.4053296211129
