timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 09:30:00+00:00,1129.911,3506046.639162861,3506046.03834,2129399.5430220664,1376646.4953179336,0.0,1376647.0961407945,3506.04603834,3506.0466391628606,3506046.03834,185.3253326240784,6,1.790563720657616,0.00027306855629230346,False,0,none,0.013670319624696736,0.013670319624696736,0.012303287662227063,0.0,0.0013670319624696729,0.021,0.008696712337772939,0.021,226.2525645932782,269.3169353211219,182.0,182.0,296.7746397675886,230.19671011243645,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1219286081564,True,1840878.2044686412,1840.8782044686411,B,0.0,172826808819.3693,48.00744689426925,32.0338420369811,296.7746397675886,165.66359653968016,286.99702267103015,157.9730183487125,166.34859681259346,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.211386532295585,-73.73242745935777,288521.3385534251,288532.4086087006,288521.3385534251,0.0,-73721.35740408226,11.070055275515188,0.0,260.38153849005494,238.62421146226745,220.57672135974158,202.58455252635085,186.16678535856775,172.46896619025114,162.10644357876976,155.21970620732785,151.62549310031227,150.94100567223697,152.60980590346168,155.8465683073242,159.65567907772135,163.57797365726933,247.2702949348515,229.71153906777906,211.44755110170317,194.02901882460048,178.83447822173528,166.75057132641598,158.13530343937686,152.94238840094084,150.87630596702297,151.47444509027488,154.0831213112641,157.80134057959833,161.64315766069055,166.34859681259346
2026-07-14 09:40:00+00:00,1132.516,3514126.427438526,3514129.19704,2130361.7702056672,1383767.4268343328,2.7696014740504324,1383764.6572328587,3514.12919704,3514.1264274385258,3514129.19704,185.33747932893618,6,1.79710425404258,0.00027481079662145316,False,0,none,0.013703649705343306,0.013703649705343306,0.012333284734808976,0.0,0.0013703649705343306,0.021,0.008666715265191026,0.021,226.39419753049208,269.4767445891961,182.0,182.0,296.77214265036764,230.36074630980653,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11770149480864,True,1840878.2044686412,1840.8782044686411,B,0.0,172956252834.2926,48.04340356508128,32.05783477951342,296.77214265036764,165.60927806985748,287.42742434673886,158.00537756556534,166.2920080304654,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.223678974673972,-73.75465427032988,289483.56573702605,289494.6791425121,289483.56573702605,0.0,-73743.54086484385,11.113405486030388,0.0,260.6637770034767,238.7167062118447,220.67548318346,202.68068726915584,186.25105442554482,172.5350549972823,162.15139939412168,155.24326169469478,151.62909125598816,150.92722672530917,152.5824752563321,155.81116317342781,159.61856501066595,163.53672563645404,247.36890042310108,229.81253488606183,211.55090978522466,194.12426677164075,178.91342240331335,166.8085152071821,158.1707946785864,152.95622269065086,150.87063148593626,151.45249574359258,154.0495584687944,157.76236314728936,161.60408955818968,166.2920080304654
2026-07-14 09:50:00+00:00,1134.809,3521246.637645012,3521244.23846,2131232.6136320615,1390011.6248279386,0.0,1390014.0240129502,3521.2442384600004,3521.2466376450116,3521244.23846,185.34816112793683,6,1.80285599196597,0.00027634841453601754,False,0,none,0.013732993725724741,0.013732993725724741,0.012359694353152267,0.0,0.0013732993725724743,0.021,0.008640305646847734,0.021,226.51805920050825,269.61702408347645,182.0,182.0,296.7701822117982,230.50473211650956,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1139950210032,True,1840878.2044686412,1840.8782044686411,B,0.0,173086205995.81088,48.079501665503024,32.081921893524964,296.7701822117982,165.55529106117436,287.83786373412806,158.03810481852742,166.23557468715984,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.235975134506569,-73.77695899557754,290354.40916342044,290365.5615260443,290354.40916342044,0.0,-73765.80663295373,11.1523626238195,0.0,260.9459320277877,238.80953884694625,220.774484847859,202.77712237758368,186.3356505007531,172.60146101815107,162.19663464704234,155.2670432666519,151.63285657817093,150.9135551831087,152.55519205875876,155.7757475298525,159.581399670312,163.49550678542406,247.46868889784642,229.91373734905932,211.65454797297414,194.2198396541869,178.99269906745735,166.86676522628863,158.20654361961203,152.97025632121353,150.8650957335722,151.43062459903734,154.01601378537305,157.72335066827603,161.56496702341815,166.23557468715984
2026-07-14 10:00:00+00:00,1136.805,3527438.2114653233,3527437.7067,2132016.6957630264,1395421.0109369736,0.0,1395421.515702297,3527.4377067,3527.4382114653235,3527437.7067,185.3575026376804,6,1.8078860356740734,0.0002776946487709625,False,0,none,0.013758549085344388,0.013758549085344388,0.01238269417680995,0.0,0.001375854908534438,0.021,0.008617305823190051,0.021,226.6248080465977,269.738494684607,182.0,182.0,296.7682811287342,230.62940901841526,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11078858061717,True,1840878.2044686412,1840.8782044686411,B,0.0,173216616202.90155,48.11572672302821,32.1060937219727,296.7682811287342,165.5016330035634,288.22923122350255,158.07118150732987,166.17930731866124,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.248275023388397,-73.79933329096694,291138.4912943851,291149.6784420798,291138.4912943851,0.0,-73788.14614327223,11.187147694712621,0.0,261.22790612081576,238.90268914356355,220.87369232385646,202.87382515481616,186.42054495344212,172.6681614254158,162.24213300939556,155.2910410033246,151.63678500202283,150.89999200221908,152.52796113117537,155.7403284163919,159.54419030042317,163.4543239868999,247.56967580193415,230.0151106926941,211.75842951479683,194.31570444215015,179.07228068922097,166.92530061130648,158.24253648805814,152.9844821110819,150.8596973610931,151.40883510835152,153.98249408802434,157.68431144584986,161.5257980602404,166.17930731866124
2026-07-14 10:10:00+00:00,1138.518,3532753.680052359,3532753.0429199995,2132717.9966629297,1400035.0462570698,0.0,1400035.6833894292,3532.7530429199996,3532.753680052359,3532753.0429199995,185.36555351722797,6,1.812221124661221,0.0002788559633255857,False,0,none,0.013780490395234195,0.013780490395234195,0.012402441355710777,0.0,0.0013780490395234185,0.021,0.008597558644289224,0.021,226.71566985340095,269.84246285813754,182.0,182.0,296.76669349083215,230.73611924636594,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10804640680055,True,1840878.2044686412,1840.8782044686411,B,0.0,173347433747.46997,48.15206492985277,32.13034105134827,296.76669349083215,165.44830212499016,288.602388614127,158.1045897427457,166.1232156990067,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.260578651588875,-73.8217692028756,291839.79219428863,291851.01015024295,291839.79219428863,0.0,-73810.55124692127,11.217955954329227,0.0,261.5096062546544,238.99613861921688,220.97307324901658,202.97076444028684,186.5057104497143,172.73513438496835,162.28787882603586,155.31524535263014,151.6408725583241,150.88653800882588,152.50078700220362,155.70491250804736,159.5069437966405,163.41318366908524,247.6718768583696,230.1166209256593,211.8625199383259,194.41182958671004,179.15214093491298,166.98410145131174,158.2787600432827,152.99889311145282,150.85443499217394,151.3871304907241,153.9490058430013,157.64525338984942,161.4865903061051,166.1232156990067
2026-07-14 10:20:00+00:00,1139.958,3537220.8703625523,3537221.27652,2133339.958837677,1403881.317682323,0.40615744749084115,1403880.9115248753,3537.2212765199997,3537.2208703625524,3537221.27652,185.37240621389725,6,1.8159110382523806,0.000279842081664863,False,0,none,0.013798950710921675,0.013798950710921675,0.012419055639829507,0.0,0.0013798950710921676,0.021,0.008580944360170494,0.021,226.79128990082455,269.9296233271235,182.0,182.0,296.7653085066753,230.82557687953857,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10574914258925,True,1840878.2044686412,1840.8782044686411,B,0.0,173478610991.59827,48.188503053221744,32.15465505185524,296.7653085066753,165.39529804041464,288.9581605291008,158.13831221641513,166.067308955992,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.272886028106799,-73.84425910754312,292461.7543690358,292472.9993213696,292461.7543690358,0.0,-73833.01415520933,11.244952333800029,0.0,261.79094343207134,239.08987021260631,221.07259663367165,203.06791032810926,186.59112070599522,172.80235885914095,162.3338569736648,155.33964704440632,151.64511533827257,150.8731939068212,152.47367394960568,155.6695061744187,159.46966676848933,163.37209188144834,247.7753076358892,230.21823553440692,211.96678615276804,194.50818474972652,179.23225443617335,167.04314852584474,158.315201464572,153.01348254665604,150.84930721142265,151.36551376042937,153.91555521033408,157.60618408233555,161.4473510964318,166.067308955992
2026-07-14 10:30:00+00:00,1141.136,3540878.762632367,3540876.5398399993,2133885.690666089,1406990.8491739105,0.0,1406993.0719662784,3540.876539839999,3540.8787626323674,3540876.5398399993,185.37810939398295,6,1.8189819813754582,0.000280659191742234,False,0,none,0.013814069002339955,0.013814069002339955,0.01243266210210596,0.0,0.001381406900233995,0.021,0.008567337897894042,0.021,226.85253968514255,270.00090972815667,182.0,182.0,296.7642565160021,230.89874098715123,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10387135424938,True,1840878.2044686412,1840.8782044686411,B,0.0,173610102166.88,48.225028379688894,32.179027240215405,296.7642565160021,165.3426201040336,289.29734234331187,158.17233217647495,166.01159563111517,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.285197160720393,-73.86679568155769,293007.4861974475,293018.7544844548,293007.4861974475,0.0,-73855.52739455039,11.268287007304025,0.0,262.0718324736717,239.18386811434465,221.17223272404502,203.16523403694825,186.67675037612582,172.86981451739678,162.38005279760395,155.3642370528124,151.6495094792344,150.8599602833502,152.44662602057738,155.63411550783465,159.4323655681126,163.33105433227811,247.87998327108875,230.3199233403903,212.07119630572765,194.60474067361582,179.31259668187226,167.1024232235369,158.35184829745896,153.02824378662132,150.844312559938,151.34398774109954,153.8821480707012,157.56711080928798,161.40808749543774,166.01159563111517
2026-07-14 10:40:00+00:00,1142.058,3543738.1644143728,3543737.45052,2134357.5065059257,1409379.9440140743,0.0,1409380.657908447,3543.73745052,3543.738164414373,3543737.45052,185.38272878476724,6,1.8214693456438908,0.0002813140514409621,False,0,none,0.013825926609059758,0.013825926609059758,0.012443333948153782,0.0,0.001382592660905976,0.021,0.00855666605184622,0.021,226.899649144735,270.0565749985311,182.0,182.0,296.7632994263655,230.95587181830098,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1024057296596,True,1840878.2044686412,1840.8782044686411,B,0.0,173741862897.85385,48.26162858273718,32.20344939133609,296.7632994263655,165.29026949630736,289.62068801371544,158.20663327996414,165.95608377930657,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.297512056022646,-73.88937181352287,293479.30203728436,293490.59010326694,293479.30203728436,0.0,-73878.08374754031,11.28806598256051,0.0,262.35219071167563,239.2781174743754,221.27195274024623,203.26270765828386,186.76257483030125,172.93748155919505,162.4264519842777,155.3890065181769,151.65405113195672,150.8468376148894,152.41964706744884,155.59874637593148,159.39504634562664,163.2900764557674,247.98591807580362,230.42165424252738,212.17571952437214,194.7014689444648,179.39314381992546,167.1619073917087,158.38868835327688,153.043170293856,150.83944952436198,151.3225550892001,153.84879007261887,157.52804061775825,161.36880635228925,165.95608377930657
2026-07-14 10:50:00+00:00,1142.731,3545825.280844238,3545825.72914,2134757.318997756,1411068.4101422438,0.44829576183110476,1411067.961846482,3545.82572914,3545.825280844238,3545825.72914,185.38628172794762,6,1.8233824688948914,0.00028180937343689864,False,0,none,0.013834609970052415,0.013834609970052415,0.012451148973047173,0.0,0.0013834609970052418,0.021,0.008548851026952829,0.021,226.93320007108565,270.09724063795517,182.0,182.0,296.7625632203943,230.99760772970373,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10133541107842,True,1840878.2044686412,1840.8782044686411,B,0.0,173873849960.85608,48.298291655793356,32.227913493612945,296.7625632203943,165.23824732883935,289.9289231458271,158.24119955451238,165.90078103627374,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.309830719451082,-73.91198057061456,293879.11452911503,293890.4189076609,293879.11452911503,0.0,-73900.67619206873,11.304378545828513,0.0,262.6319378570508,239.37260419525526,221.37172870347666,203.3603039901409,186.84857000888073,173.00534059667368,162.47304047658454,155.4139466949512,151.65873643850153,150.8338262709604,152.39274077093734,155.56340445611107,159.35771508548677,163.24916345630388,248.09312521729532,230.5233990394255,212.28032573582837,194.79834182692824,179.4738725185021,167.22158323044374,158.42570963783132,153.05825558511054,150.8347165279177,151.30121830921968,153.81548666438167,157.48898035508824,161.32951433981643,165.90078103627374
2026-07-14 11:00:00+00:00,1143.158,3547149.934351602,3547150.684519999,2135086.6647715867,1412064.0197484125,0.7501683970913291,1412063.2695800154,3547.1506845199992,3547.149934351602,3547150.684519999,185.38881210159246,6,1.82474497778054,0.00028214951132088384,False,0,none,0.01384016134830229,0.01384016134830229,0.012456145213472061,0.0,0.0013840161348302286,0.021,0.00854385478652794,0.021,226.95344198777045,270.1231719433333,182.0,182.0,296.7620540112855,231.02422135046342,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10065306598705,True,1840878.2044686412,1840.8782044686411,B,0.0,174006021058.3191,48.33500584953308,32.252411707095604,296.7620540112855,165.18655613637225,290.22274367903793,158.27601527862694,165.84569469691468,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.3221531553108425,-73.93461515856735,294208.46030294546,294219.77759692183,294208.46030294546,0.0,-73923.29786459098,11.317293976375367,0.0,262.91099587631453,239.46731468252588,221.47153322307352,203.4579963315297,186.934712240984,173.0733725084979,162.5198043679494,155.43904888599718,151.66356150365814,150.82092651729508,152.36591066802168,155.52809527770145,159.32037765146436,163.20832036224775,248.20161636893314,230.62512921949448,212.38498545557658,194.89533206951458,179.55475980217977,167.2814331674028,158.4629002669654,153.07349318583323,150.83011191950794,151.2799797711656,153.78224313153908,157.4499367151259,161.29021800023423,165.84569469691468
2026-07-14 11:10:00+00:00,1143.343,3547724.7565540457,3547724.72842,2135346.736907265,1412377.991512735,0.0,1412378.0196467806,3547.7247284200002,3547.7247565540456,3547724.72842,185.39033872449292,6,1.8255670054961968,0.0002823368946886038,False,0,none,0.01384263156272809,0.01384263156272809,0.01245836840645528,0.0,0.001384263156272809,0.021,0.008541631593544721,0.021,226.96063575853103,270.1346498693952,182.0,182.0,296.76177440495724,231.03600124721106,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10035108215268,True,1840878.2044686412,1840.8782044686411,B,0.0,174138334612.56866,48.371759614602404,32.27693632526762,296.76177440495724,165.1351982508852,290.502815952673,158.31106496070015,165.79083175976848,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.334479366791971,-73.9572688867716,294468.53243862407,294479.8593027262,294468.53243862407,0.0,-73945.94202266948,11.326864102127729,0.0,263.18928856585575,239.56223568979564,221.57133938111727,203.55575837099312,187.02097814609857,173.14155836052478,162.56672984474426,155.4643044068156,151.66852237931522,150.80813851763526,152.3391601669286,155.49282424464602,159.28303981088533,163.16755205573872,248.31140145187942,230.72681684167458,212.48966966673024,194.9924127930491,179.6357829576567,167.3414397853851,158.500248417318,153.08887660317694,150.82563396660896,151.2588417199345,153.7490646176947,157.41091626416917,161.2509237709178,165.79083175976848
2026-07-14 11:20:00+00:00,1143.285,3547542.577128965,3547544.7579000005,2135537.9670744417,1412006.7908255588,2.180771035607904,1412004.6100545232,3547.5447579000006,3547.542577128965,3547544.7579000005,185.39088127070312,6,1.8258591457632178,0.00028237293976144176,False,0,none,0.013842011237520206,0.013842011237520206,0.012457810113768186,0.0,0.0013842011237520206,0.021,0.008542189886231816,0.021,226.95464119299152,270.13152278081503,182.0,182.0,296.7616035404161,231.03279189113442,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10043335323127,True,1840878.2044686412,1840.8782044686411,B,0.0,174270749308.93976,48.40854147470549,32.30147969036186,296.7616035404161,165.08417801285597,290.7697726686219,158.34633318129406,165.73619901741142,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.34680935597328,-73.97993508785002,294659.7626058004,294671.0957063396,294659.7626058004,0.0,-73968.60198731083,11.333100539195584,0.0,263.46674051981375,239.65735401782698,221.67112047139202,203.653563933262,187.1073444091509,173.20987922341584,162.61380305299835,155.4897045017308,151.67361502650516,150.79546233546426,152.31249257959138,155.45759668640756,159.24570728981834,163.12686333655157,248.4224882298156,230.8284342804009,212.5943495621985,195.08955725212022,179.71691933189388,167.40158566711207,158.5377422206646,153.10439926786034,150.8212808396285,151.23780629485205,153.7159561689363,157.37192549689647,161.21163804016592,165.73619901741142
2026-07-14 11:30:00+00:00,1142.986,3546618.0711802696,3546616.9788400005,2135660.8218602827,1410956.1569797178,0.0,1410957.249319987,3546.6169788400007,3546.6180711802695,3546616.9788400005,185.39042916722033,6,1.825615705426344,0.000282257131159664,False,0,none,0.013838322955614239,0.013838322955614239,0.012454490660052815,0.0,0.001383832295561424,0.021,0.008545509339947186,0.021,226.9357942758144,270.11414409006943,182.0,182.0,296.761787131746,231.0149559672233,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10089060630597,True,1840878.2044686412,1840.8782044686411,B,0.0,174403224116.7095,48.44534003241931,32.32603419724054,296.761787131746,165.03349889338645,291.02422782282406,158.381804617268,165.68180308019728,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.359143123828217,-74.00260712961668,294782.6173916415,294793.9534125248,294782.6173916415,0.0,-73991.27110873337,11.336020883303718,0.0,263.74327782068605,239.75265640666086,221.77084993684096,203.7513869181287,187.1937877258238,173.27831612788486,162.66101006530334,155.51524032269273,151.67883530533038,150.78289793357195,152.28591112877396,155.42241786967932,159.20838578608118,163.086258938226,248.53488209424523,230.92995415581177,212.69899647354376,195.18673876819068,179.7981462745175,167.46185335003292,158.5753697322836,153.12005451578526,150.81705060552795,151.21687553332558,153.68292274479606,157.33297085094878,161.17236716204897,165.68180308019728
2026-07-14 11:40:00+00:00,1142.443,3544933.6336996057,3544932.0824200003,2135715.21869508,1409216.8637249204,0.0,1409218.415004526,3544.9320824200004,3544.9336336996057,3544932.0824200003,185.38900775363513,6,1.8248503288804727,0.0002819911860496901,False,0,none,0.013831534384062871,0.013831534384062871,0.012448380945656584,0.0,0.0013831534384062868,0.021,0.008551619054343417,0.021,226.90369502508364,270.0820882376242,182.0,182.0,296.76208154202016,230.9820565731552,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10173418465888,True,1840878.2044686412,1840.8782044686411,B,0.0,174535717959.60168,48.482143877667134,32.35059223232245,296.76208154202016,164.98316608638032,291.2667606242296,158.41746391313634,165.62765043399767,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.37148067021977,-74.02527834932225,294837.0142264385,294848.3498362912,294837.0142264385,0.0,-74013.9427394695,11.335609852758353,0.0,264.0188270126547,239.84812931956048,221.87050119914946,203.84920113460495,187.28028465488262,173.34684994450356,162.70833679256276,155.5409028733675,151.68417894912668,150.77044517427888,152.25941896859803,155.38729303122673,159.1710810052436,163.04574357023358,248.64858576267034,231.03134917034606,212.8035817062163,195.28393057669652,179.87944100798873,167.5222252260823,158.61311886232755,153.13583554983796,150.8129412169066,151.19605138255832,153.64996924604148,157.29405874224864,161.1331174917873,165.62765043399767
2026-07-14 11:50:00+00:00,1141.653,3542479.606607051,3542480.75982,2135700.409982022,1406780.349837978,1.1532129487022758,1406779.196625029,3542.48075982,3542.479606607051,3542480.75982,185.38658686375516,6,1.823546772791218,0.0002815718066502635,False,0,none,0.013821605018910312,0.013821605018910312,0.01243944451701928,0.0,0.0013821605018910308,0.021,0.00856055548298072,0.021,226.85812142773835,270.0351134243785,182.0,182.0,296.76248254587006,230.93384527234218,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10297072606616,True,1840878.2044686412,1840.8782044686411,B,0.0,174668189316.80786,48.51894147689107,32.37514609963132,296.76248254587006,164.93318534428187,291.4979227265692,158.45329560891756,165.57374750734127,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.3838219938848,-74.04794199018389,294822.205513381,294833.5373338118,294822.205513381,0.0,-74036.61016975305,11.331820430830703,0.0,264.2933143221646,239.94375869044077,221.97004745466347,203.94698010138418,187.36681143940052,173.41546123736,162.75576887577367,155.56668293975798,151.6896415313494,150.75810381789879,152.2330192078349,155.3522274165896,159.13379870363465,163.00532196632287,248.7635989098781,231.13259190287715,212.90807633066467,195.3811056317295,179.96078046050323,167.58268341157665,158.65097728569157,153.15173538848822,150.8089504955105,151.17533571224217,153.61710054853287,157.25519560937045,161.0938954306649,165.57374750734127
2026-07-14 12:00:00+00:00,1140.611,3539248.864062973,3539247.49634,2135615.598152319,1403631.898187681,0.0,1403633.2659106536,3539.24749634,3539.2488640629726,3539247.49634,185.38314975360154,6,1.8216960211700837,0.0002809965932574574,False,0,none,0.013808472386527989,0.013808472386527989,0.01242762514787519,0.0,0.0013808472386527982,0.021,0.00857237485212481,0.021,226.7989780201965,269.9731042620779,182.0,182.0,296.7632350429577,230.87020323259617,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1046036746115,True,1840878.2044686412,1840.8782044686411,B,0.0,174800596193.06027,48.55572116473896,32.399688015248785,296.7632350429577,164.8835632898854,291.7182508026557,158.48928406028912,165.5201007206177,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.396167092418546,-74.07059120246912,294737.393683678,294748.7182898206,294737.393683678,0.0,-74059.26659632652,11.324606142603443,0.0,264.56666650306903,240.03952971645705,222.06946151989948,204.04469689530748,187.45334387021043,173.4841301517272,162.80329160242496,155.59257103606478,151.69521843906585,150.74587352037983,152.2067149266481,155.31722630888765,159.0965447208686,162.96499892121253,248.87991785176786,231.23365465451522,213.01245102607433,195.4782364591734,180.04214113970548,167.64320964828667,158.68893237291496,153.16774682575408,150.8050761184955,151.15473032290274,153.58432152770462,157.21638794625105,161.05470745941585,165.5201007206177
2026-07-14 12:10:00+00:00,1139.309,3535207.9212485612,3535207.46846,2135459.215756101,1399748.252703899,0.0,1399748.7054924602,3535.20746846,3535.2079212485614,3535207.46846,185.37868922341696,6,1.8192941972245364,0.0002802634447456268,False,0,none,0.013792039363133866,0.013792039363133866,0.012412835426820479,0.0,0.001379203936313387,0.021,0.008587164573179523,0.021,226.72551165785381,269.8952538426611,182.0,182.0,296.76409085577245,230.7903017422832,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10665483481674,True,1840878.2044686412,1840.8782044686411,B,0.0,174932895656.78552,48.592471015773754,32.42421002171007,296.76409085577245,164.83430795292057,291.9282494679116,158.52541331708548,165.46671655974714,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.408515962244371,-74.09321895494989,294581.01128745987,294592.32516370027,294581.01128745987,0.0,-74081.90507870947,11.313876240412355,0.0,264.8388095143126,240.1354265659921,222.16871559623073,204.1423239201855,187.53985707811427,173.5528362431233,162.85088977935945,155.61855732242202,151.70090483274328,150.73375382984653,152.18050920223405,155.2822950728588,159.05932502947005,162.9247793454231,248.99753512876325,231.33450921498647,213.11667584346026,195.57529493433765,180.12349894169708,167.70378515407532,158.72697108608202,153.18386237112276,150.8013155981363,151.13423695900798,153.55163709609772,157.17764235218496,161.01556018917407,165.46671655974714
2026-07-14 12:20:00+00:00,1137.741,3530341.78937574,3530342.0585399996,2135229.47959165,1395112.5789483497,0.26916425954550505,1395112.3097840901,3530.3420585399995,3530.34178937574,3530342.0585399996,185.37314847187082,6,1.8163107156227625,0.000279366335798642,False,0,none,0.013772225832280516,0.013772225832280516,0.012395003249052464,0.0,0.0013772225832280518,0.021,0.008604996750947537,0.021,226.6373713468821,269.8011794456875,182.0,182.0,296.76516567637645,230.69374727529186,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10913501282343,True,1840878.2044686412,1840.8782044686411,B,0.0,175065043710.7668,48.629178808546335,32.448703964031,296.76516567637645,164.78542705408407,292.12840340918916,158.56166712472643,165.41360159160413,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.420868598581053,-74.11581802009172,294351.27512300864,294362.5746555796,294351.27512300864,0.0,-74104.51848752078,11.29953257094894,0.0,265.1096684637856,240.23143226169353,222.26778121298895,204.23983284952635,187.6263254807459,173.62155843194802,162.89854769763667,155.64463158075185,151.70669563272298,150.72174418258544,152.1544051126322,155.24743916412385,159.02214574662733,162.88466827842288,249.1164392812657,231.43512680035604,213.22072014281034,195.6722522206692,180.20482909629743,167.76439057828415,158.76507994599356,153.20007422868,150.79766627208127,151.1138573088505,153.5190522107178,157.13896554365846,160.97646037435686,165.41360159160413
2026-07-14 12:30:00+00:00,1135.895,3524617.1993765063,3524614.0313,2134924.1943669626,1389689.8369330373,0.0,1389693.0050095436,3524.6140313,3524.617199376506,3524614.0313,185.36650102739802,6,1.8127313224450745,0.00027830076766712127,False,0,none,0.01374888390323793,0.01374888390323793,0.012373995512914137,0.0,0.0013748883903237936,0.021,0.008626004487085864,0.021,226.53388419359854,269.69014637003903,182.0,182.0,296.766579503476,230.57978485712223,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11206448289596,True,1840878.2044686412,1840.8782044686411,B,0.0,175196995045.02,48.665831956949994,32.47316144390296,296.766579503476,164.73693068671204,292.3191808261641,158.5980287464225,165.36076254306892,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.433224995403158,-74.13838093263863,294045.98989832157,294057.27135459497,294045.98989832157,0.0,-74127.0994763652,11.281456273427466,0.0,265.37916777451824,240.3275283562921,222.36662896713068,204.33719437073486,187.71272255174455,173.69027481339523,162.94624899079773,155.6707831226926,151.71258547376712,150.70984389840402,152.12840576448932,155.21266417760475,158.98501318912432,162.8446709490594,249.23661440765022,231.5354777999381,213.32455233738636,195.76907852947377,180.28610596046218,167.82500583995068,158.80324491921056,153.2163742316942,150.79412528094423,151.09359301828644,153.4865719132595,157.1003644081954,160.9374149676826,165.36076254306892
2026-07-14 12:40:00+00:00,1133.76,3517986.6283967528,3517989.2543999995,2134540.3234077906,1383448.930992209,2.626003246754408,1383446.3049889624,3517.9892543999995,3517.9866283967526,3517989.2543999995,185.35869614110342,6,1.8085286913633638,0.000277060468823611,False,0,none,0.01372187447998116,0.01372187447998116,0.012349687031983043,0.0,0.0013721874479981164,0.021,0.008650312968016959,0.021,226.4138903035089,269.5609191160906,182.0,182.0,296.76795442965886,230.4471452597193,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11547697493305,True,1840878.2044686412,1840.8782044686411,B,0.0,175328702532.1356,48.702417370037665,32.49757372615344,296.76795442965886,164.68882919470474,292.5010146697143,158.6344809161778,165.3082063535805,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.445585145385435,-74.16089989365774,293662.1189391492,293673.37841965875,293662.1189391492,0.0,-74149.64041314821,11.259480509528657,0.0,265.6472294325961,240.4236946821317,222.46522834159495,204.43437800504333,187.79902065671374,173.75896252067892,162.99397653149742,155.69700072103578,151.71856866947044,150.69805217414998,152.10251431003107,155.17797587998837,158.94793391142264,162.80479281625074,249.35803977136212,231.63553158857968,213.4281397035279,195.86574293880244,180.36730286044195,167.88561000237584,158.84145132872874,153.23275378892768,150.79068954717187,151.07344569728903,153.4542013574913,157.06184604323448,160.89843116074238,165.3082063535805
2026-07-14 12:50:00+00:00,1131.321,3510423.8417147566,3510421.1837399993,2134074.6536122607,1376346.5301277386,0.0,1376349.1881024956,3510.4211837399994,3510.4238417147567,3510421.1837399993,185.34964633503108,6,1.803655718862899,0.0002756350810072007,False,0,none,0.013691004960291993,0.013691004960291993,0.012321904464262795,0.0,0.0013691004960291984,0.021,0.008678095535737207,0.021,226.27691601713516,269.41296163384885,182.0,182.0,296.769896463872,230.29527689606013,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11938802664076,True,1840878.2044686412,1840.8782044686411,B,0.0,175460117121.62207,48.738921422672796,32.521931719162296,296.769896463872,164.6411349315479,292.6743389848795,158.6710056854661,165.25594024473295,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.457949039847431,-74.18336677197932,293196.44914361974,293207.6825827805,293196.44914361974,0.0,-74172.13333281854,11.233439160772832,0.0,265.91377432529913,240.51990903493925,222.56354746401345,204.53135186905163,187.8851908366614,173.8275975451477,163.04171229612945,155.72327252051235,151.72463916664927,150.68636807649546,152.0767339706458,155.14338025345512,158.9109147564409,162.76503962372973,249.48068934555585,231.73525628829663,213.53144813992964,195.96221316535215,180.44839189397467,167.94618111677312,158.87968374342674,153.24920381905724,150.7873557504009,151.0534169299804,153.42194584512077,157.02341780592343,160.85951643559295,165.25594024473295
2026-07-14 13:00:00+00:00,1128.56,3501855.541448007,3501853.9664,2133523.008197061,1368330.958202939,0.0,1368332.533250946,3501.8539664,3501.855541448007,3501853.9664,185.3393158863086,6,1.7980931695508104,0.0002740185778855424,False,0,none,0.013656054641917631,0.013656054641917631,0.012290449177725869,0.0,0.001365605464191762,0.021,0.008709550822274132,0.021,226.1212275363576,269.2444249627539,182.0,182.0,296.77190621592376,230.12228024261435,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12384820319116,True,1840878.2044686412,1840.8782044686411,B,0.0,175591187261.9321,48.77532979498114,32.546225867732986,296.77190621592376,164.59386181135318,292.83955262455623,158.70758428583974,165.20397180750965,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.470316668678225,-74.2057729847666,292644.8037284197,292656.0068348134,292644.8037284197,0.0,-74194.56987837292,11.203106393673806,0.0,266.17872043833955,240.61614678818094,222.6615528038881,204.62808237518337,187.97120253575258,173.8961545100023,163.08943719439904,155.74958592532673,151.73079048764626,150.6747905324992,152.05106806622405,155.10888355045867,158.87396291924233,162.72541746767976,249.60453124669732,231.8346184631664,213.63444185862681,196.0584552713324,180.529343675832,168.00669602094317,158.91792583551893,153.26571466588578,150.78412029527857,151.03350828706738,153.38981087160462,156.9850873770761,160.82067863111692,165.20397180750965
2026-07-14 13:10:00+00:00,1125.459,3492232.8844225113,3492231.74946,2132880.580822322,1359351.168637678,0.0,1359352.3036001893,3492.23174946,3492.2328844225112,3492231.74946,185.3275740338053,6,1.791770633587447,0.00027219660534178423,False,0,none,0.013616789215104145,0.013616789215104145,0.01225511029359373,0.0,0.0013616789215104147,0.021,0.00874488970640627,0.021,225.94568169210407,269.0540729970991,182.0,182.0,296.77421279898283,229.9268844083485,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12889229142579,True,1840878.2044686412,1840.8782044686411,B,0.0,175721858523.01505,48.81162736750418,32.570446083131856,296.77421279898283,164.5470246956397,292.9970412798564,158.7441970472431,165.1523090508055,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.482688020252576,-74.22810944610558,292002.37635368074,292013.5445843502,292002.37635368074,0.0,-74216.94121543612,11.168230669456534,0.0,266.4419824419669,240.71238062137752,222.75920898814257,204.7245340475252,188.05702343176554,173.964606527475,163.1371309600527,155.7759275253412,151.73701569040583,150.66331831984314,152.02552003002535,155.07449232541524,158.83708598559193,162.6859328370493,249.72952729967596,231.9335829299687,213.73708319433118,196.15443348099322,180.61012717623785,168.06713020940464,158.95616028670443,153.28227604043687,150.78097928665355,151.0137213294474,153.35780215153,156.94686279918602,160.7819259834974,165.1523090508055
2026-07-14 13:20:00+00:00,1121.995,3481483.5224082526,3481483.1652999995,2132142.0534537393,1349341.1118462603,0.0,1349341.4689545133,3481.4831652999997,3481.4835224082526,3481483.1652999995,185.31433456097787,6,1.7846416866803736,0.00027015813101516177,False,0,none,0.013572921199643963,0.013572921199643963,0.012215629079679567,0.0,0.0013572921199643956,0.021,0.008784370920320434,0.021,225.7485865596243,268.8400894623544,182.0,182.0,296.7768043616493,229.7072224768111,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1345709354711,True,1840878.2044686412,1840.8782044686411,B,0.0,175852073289.61887,48.84779813600524,32.594581686240915,296.7768043616493,164.5006407135201,293.147173793981,158.78082322387547,165.10096048389008,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.495063081337801,-74.25036651135429,291263.84898509795,291274.9775177223,291263.84898509795,0.0,-74239.23797872994,11.128532624337822,0.0,266.703471718469,240.80858012754567,222.85647850359493,204.82066922686064,188.1426191669473,174.0329249742018,163.18477198087143,155.80228298306105,151.74330730950115,150.6519500556238,152.00009343604643,155.04021348771593,158.800291994454,162.64659267968077,249.85563246497395,232.032112461709,213.83933230564287,196.25010989611536,180.69070947292934,168.12745763637224,158.99436864787035,153.29887693663227,150.77792849638666,150.99405761853376,153.32592566169984,156.90875253767032,160.74326719024324,165.10096048389008
2026-07-14 13:30:00+00:00,1118.141,3469522.236634275,3469524.43454,2131300.9400629736,1338223.4944770262,2.1979057248681784,1338221.2965713013,3469.5244345399997,3469.522236634275,3469524.43454,185.29946986473865,6,1.7766376194746556,0.00026788793723333225,False,0,none,0.013524109410141785,0.013524109410141785,0.012171698469127606,0.0,0.0013524109410141781,0.021,0.008828301530872395,0.021,225.52790927339828,268.6002946959391,182.0,182.0,296.77966328399987,229.46105386578546,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1409450576157,True,1840878.2044686412,1840.8782044686411,B,0.0,175981770060.86505,48.88382501690696,32.618621277732466,296.77966328399987,164.45472956502402,293.2903008375748,158.81744078442475,165.04993523479456,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.5074418369805835,-74.27253385669304,290422.7355943325,290433.8192670019,290422.7355943325,0.0,-74261.45018402368,11.083672669366933,0.0,266.9630951655483,240.90471128489145,222.95332127640006,204.9164476541552,188.22795296869953,174.10107917531897,163.23233706018226,155.8286368756796,151.74965727439906,150.64068418188288,151.9747920387669,155.00605437730547,158.7635895264231,162.60740449523,249.98279407065104,232.13016736527837,213.94114674782207,196.3454440900415,180.77105539815656,168.1876504359485,159.0325311404912,153.31550551261824,150.77496331756691,150.97451873240166,153.2941877037907,156.8707655691041,160.70471150205577,165.04993523479456
2026-07-14 13:40:00+00:00,1113.868,3456265.70862713,3456265.5719199996,2130350.087674367,1325915.4842456328,0.0,1325915.6209527631,3456.2655719199997,3456.2657086271297,3456265.5719199996,185.28282662862534,6,1.7676758769520973,0.00026536868323448655,False,0,none,0.013469985706093429,0.013469985706093429,0.012122987135484086,0.0,0.001346998570609343,0.021,0.008877012864515916,0.021,225.28161859299732,268.3325098610898,182.0,182.0,296.7830158065416,229.1861380680746,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1480763309785,True,1840878.2044686412,1840.8782044686411,B,0.0,176110883050.50665,48.91968973625185,32.64255266397605,296.7830158065416,164.4093127378173,293.4267651140272,158.8540262650936,164.99924313830493,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.519824270383265,-74.29460041608641,289471.8832057257,289482.91648542235,289471.8832057257,0.0,-74283.56713638976,11.033279696654063,0.0,267.2207552263864,241.00073601185233,223.04969434255065,205.01182614241074,188.31298534844365,174.16903615166666,163.27980122422338,155.85497256569718,151.75605684034753,150.62951895000455,151.94961980110517,154.972022822135,158.72698777275076,162.56837640661718,250.11095112171057,232.22770514464253,214.04248113300025,196.4403927820057,180.85112725303702,168.2476786935632,159.07062649239583,153.33214899042602,150.77207872281667,150.95510627429786,153.26259495114948,156.83291144993942,160.6662687954892,164.99924313830493
2026-07-14 13:50:00+00:00,1109.139,3441589.023685897,3441591.7686599996,2129280.767580732,1312311.0010792678,2.7449741028249264,1312308.2561051648,3441.5917686599996,3441.589023685897,3441591.7686599996,185.26425165873823,6,1.7576739700898258,0.00026258195741978886,False,0,none,0.013410086466446544,0.013410086466446544,0.01206907781980189,0.0,0.001341008646644654,0.021,0.00893092218019811,0.021,225.00661817582306,268.0334333542684,182.0,182.0,296.7865934913747,228.87908092934347,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15605731038636,True,1840878.2044686412,1840.8782044686411,B,0.0,176239341241.98618,48.95537256721838,32.66636268189122,296.7865934913747,164.3644157355894,293.55688404950445,158.8905544609493,164.94889488644083,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.532210362751545,-74.31655420968609,288402.56311209075,288413.54000889056,288402.56311209075,0.0,-74305.57731288625,10.976896799838869,0.0,267.47634787214514,241.09661149304438,223.1455513070922,205.10675804083715,188.3976736132946,174.23676021280198,163.32713741463488,155.8812719969903,151.7624964825287,150.6184524014816,151.9245809450721,154.93812723513713,158.6904966490926,162.52951727914197,250.24003332251982,232.32467996129617,214.14328658459016,196.5349093184425,180.930884356323,168.3075100881175,159.10863168359865,153.34879350389895,150.76926920535652,150.9358218928877,153.23115452857235,156.79520042913617,160.62794969035173,164.94889488644083
2026-07-14 14:00:00+00:00,1103.916,3425388.329929554,3425385.1130399997,2128083.3756289273,1297301.7374110725,0.0,1297304.9543006266,3425.38511304,3425.388329929554,3425385.1130399997,185.24351143235353,6,1.7465061558826847,0.0002595029553253969,False,0,none,0.013343925798963588,0.013343925798963588,0.012009533219067229,0.0,0.0013343925798963586,0.021,0.008990466780932772,0.021,224.70024593446558,267.70021814591564,182.0,182.0,296.7908590372515,228.5369537402986,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16496967912997,True,1840878.2044686412,1840.8782044686411,B,0.0,176367067863.7389,48.99085218437192,32.69003710169388,296.7908590372515,164.32006611605613,293.6809756743525,158.92699825292047,164.8989021442866,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.544600093129628,-74.3383822684992,287205.17116028606,287216.0851896927,287205.17116028606,0.0,-74327.46823909262,10.91402940658736,0.0,267.72976286239606,241.1922896019606,223.24084190880862,205.20119280117132,188.48197146790667,174.30421262262868,163.37431623355127,155.90751552348374,151.7689658043854,150.6074823469886,151.89967998848496,154.90437669004123,158.6541268866914,162.4908368141864,250.36996017009378,232.42104218696429,214.24351028559093,196.6289432398717,181.0102826643691,168.36710958778428,159.1465217276052,153.36542396494974,150.7665287232544,150.91666729330723,153.19987407438248,156.757643539555,160.58976564641543,164.8989021442866
2026-07-14 14:10:00+00:00,1098.151,3407495.8360685105,3407496.6639400003,2126746.428643103,1280750.2352968971,0.8278714898042381,1280749.4074254073,3407.4966639400004,3407.4958360685105,3407496.6639400003,185.22040517779206,6,1.7340643265034146,0.0002561087301284088,False,0,none,0.01327090365323962,0.01327090365323962,0.011943813287915658,0.0,0.0013270903653239616,0.021,0.009056186712084344,0.021,224.35811458605403,267.32821112551284,182.0,182.0,296.79529004602716,228.15497183309972,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17494500025936,True,1840878.2044686412,1840.8782044686411,B,0.0,176493979262.43625,49.02610535067674,32.71356041804934,296.79529004602716,164.27629629292306,293.7993255125122,158.96332824223484,164.8492777223363,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.556993438200056,-74.36007042256784,285868.22417446214,285879.0682514965,285868.22417446214,0.0,-74349.2263455335,10.844077034344082,0.0,267.98088107862446,241.28771610908697,223.3355113903817,205.29507535272617,188.56582844375845,174.3713511227398,163.42130558255704,155.93368166881527,151.77545341179027,150.59660634182944,151.87492180236455,154.8707810334594,158.61789016475822,162.4523456870146,250.50063978769617,232.5167377737736,214.34309484211977,196.7224396744862,181.08927424242123,168.42643902970178,159.18426937194423,153.38202388334463,150.76385062817474,150.89764425873943,153.16876183209084,156.72025272873557,160.55172910028094,164.8492777223363
2026-07-14 14:20:00+00:00,1091.79,3387756.917981605,3387758.8626,2125256.575902342,1262502.2866976582,1.9446183950640261,1262500.3420792632,3387.7588626,3387.756917981605,3387758.8626,185.1946020110468,6,1.7201703136406081,0.00025236504568610686,False,0,none,0.013190331094103088,0.013190331094103088,0.01187129798469278,0.0,0.001319033109410308,0.021,0.009128702015307221,0.021,223.97608158073538,266.913005451833,182.0,182.0,296.8003359765072,227.72860127710638,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18611036872176,True,1840878.2044686412,1840.8782044686411,B,0.0,176619983783.2315,49.061106606453194,32.73691564252334,296.8003359765072,164.23314331664534,293.9122182849466,158.9995123774184,164.80003579227213,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.569390372054608,-74.38160312730847,284378.3714337008,284389.1377860711,284378.3714337008,0.0,-74370.83677493816,10.766352370308596,0.0,268.2295737676269,241.38282971097925,223.42949971485453,205.38834532481198,188.64918918922163,174.43812933965802,163.4680702138508,155.95974682769403,151.78194675683113,150.58582165567884,151.85031168258732,154.83735102450663,158.58179927514573,162.41405571728947,250.63196747820587,232.61170746290964,214.44197748127294,196.81533857388354,181.16780659831304,168.48545659033792,159.22184472084479,153.3985751396656,150.76122757565108,150.87875467766625,153.1378267660337,156.68304102390195,160.51385363799355,164.80003579227213
2026-07-14 14:30:00+00:00,1084.772,3365982.9310980258,3365982.4296799996,2123598.973792516,1242383.4558874834,0.0,1242383.9573055096,3365.9824296799998,3365.982931098026,3365982.4296799996,185.16578950560356,6,1.7046558876326685,0.0002482397849611524,False,0,none,0.013101440472340374,0.013101440472340374,0.011791296425106337,0.0,0.001310144047234037,0.021,0.009208703574893664,0.021,223.5488960023113,266.4490467664092,182.0,182.0,296.8060779977101,227.25212716377314,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19862634158648,True,1840878.2044686412,1840.8782044686411,B,0.0,176744980874.89612,49.095828020804475,32.760084137716994,296.8060779977101,164.19064867456083,294.01993063648274,159.035515613045,164.75119207714198,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.581790865938785,-74.40296330506855,282720.76932387485,282731.4494127549,282720.76932387485,0.0,-74392.28321618849,10.680088880064432,0.0,268.47570189602106,241.47756112091324,223.52274085557062,205.48093634015774,188.73199282196518,174.50449624196042,163.51457131725687,155.98568498918513,151.7884319907591,150.57512524054397,151.8258554113699,154.80409845942586,158.54586827132098,162.37598002220582,250.7638242815492,232.70588606111554,214.54008932040122,196.90757401385025,181.24582207023056,168.54411629653913,159.25921488475606,153.4150577720846,150.7586514376679,150.86000056403896,153.10707866344669,156.64602268071343,160.47615415188287,164.75119207714198
2026-07-14 14:40:00+00:00,1077.022,3341932.768982413,3341934.6446799994,2121755.676578275,1220178.9681017245,1.8756975862197578,1220177.0924041383,3341.9346446799996,3341.932768982413,3341934.6446799994,185.13357164318782,6,1.6873078078703543,0.00024369292965105427,False,0,none,0.013003287037975875,0.013003287037975875,0.011702958334178287,0.0,0.0013003287037975878,0.021,0.009297041665821714,0.021,223.0697141535709,265.92911244903996,182.0,182.0,296.8123382198538,226.71811776343728,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21270203741994,True,1840878.2044686412,1840.8782044686411,B,0.0,176868859229.56445,49.13023867487902,32.78304527246429,296.8123382198538,164.1488616157195,294.12271851550537,159.07129931433985,164.70276415261506,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.594194887942077,-74.42413201974912,280877.4721096338,280888.0564669741,280877.4721096338,0.0,-74413.54766240885,10.584357340281713,0.0,268.71911265857665,241.57183174053606,223.61516170554697,205.57277493328775,188.8141719424575,174.57039531750368,163.56076589803632,156.0114673235372,151.79489374883724,150.56451369059513,151.80155935849055,154.771036366813,158.51011269782666,162.3381332545278,250.8960750148349,232.79920134832687,214.6373542592176,196.99907314021465,181.32325690895445,168.6023672971209,159.29634346244535,153.43144966586115,150.75611318145673,150.8413840971654,153.07652829576375,156.60921341196192,160.438647079257,164.70276415261506
