timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 14:50:00+00:00,1068.457,3315355.5265291953,3315357.96358,2119706.0675232336,1195651.8960567666,2.4370508049614727,1195649.4590059614,3315.35796358,3315.3555265291952,3315357.96358,185.09743227974818,6,1.6678481506336311,0.00023867571663140248,False,0,none,0.012894817646806197,0.012894817646806197,0.011605335882125577,0.0,0.0012894817646806195,0.021,0.009394664117874424,0.021,222.53099914214096,265.34527119908995,182.0,182.0,296.81941764350904,226.11840872519005,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2285705166432,True,1840878.2044686412,1840.8782044686411,B,0.0,176991495181.3276,49.16430421703544,32.80577612500778,296.81941764350904,164.10783775475218,294.2208342577948,159.10682075380748,164.65477175053712,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.60660240264412,-74.44508821225911,278827.8630545926,278838.3411508476,278827.8630545926,0.0,-74434.61011600416,10.478096254955744,0.0,268.9596379055112,241.6655522844062,223.7066809658364,205.6637794459795,188.89565162420433,174.63576372921236,163.60660613667162,156.03706175520617,151.80131492578397,150.55398319680754,151.77743058119086,154.7381792048262,158.47454982385005,162.30053184291825,251.028566163142,232.89157294761355,214.73368783344947,197.08975507490968,181.40004032267194,168.66015310234522,159.33318999800912,153.4477262253194,150.75360273809667,150.82290765807014,153.0461875821324,156.57263062268956,160.40135064901995,164.65477175053712
2026-07-14 15:00:00+00:00,1058.974,3285929.549616787,3285932.7835599994,2117425.803404711,1168506.9801552882,3.233943212311715,1168503.746212076,3285.9327835599993,3285.929549616787,3285932.7835599994,185.0568029912231,6,1.6459708414278111,0.0002331349187402916,False,0,none,0.012774737229213348,0.012774737229213348,0.011497263506292012,0.0,0.001277473722921335,0.021,0.009502736493707989,0.021,221.922919636311,264.68720376810296,182.0,182.0,296.82736293402957,225.44237654525952,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2465360478201,True,1840878.2044686412,1840.8782044686411,B,0.0,177112750471.73163,49.19798624214767,32.82825106882862,296.82736293402957,164.06764342843363,294.31452005538637,159.14203229203676,164.60723717944904,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.619013370696311,-74.46580831314031,276547.5989360701,276557.9589865107,276547.5989360701,0.0,-74455.44826269973,10.360050440576742,0.0,269.1970911413266,241.75862094892665,223.79720762675012,205.75385852090156,188.97634804024602,174.7005311698909,163.6520385231952,156.0624323883112,151.80767637695126,150.54352949173912,151.7534769657405,154.70554313348734,158.43919896290637,162.26319432288844,251.1611231057454,232.98291080068944,214.82899566673711,197.1795294432862,181.47609319515635,168.71741056686224,159.3697092580189,153.46385994075752,150.7511088338402,150.80457388581002,153.01606981527283,156.53629373010403,160.364285215378,164.60723717944904
2026-07-14 15:10:00+00:00,1048.457,3253298.996821205,3253299.16358,2114886.4663191456,1138412.6972608543,0.16675879480317235,1138412.5305020593,3253.29916358,3253.298996821205,3253299.16358,185.0109423094816,6,1.621276628182386,0.00022700566622312415,False,0,none,0.012641578715473684,0.012641578715473684,0.011377420843926317,0.0,0.0012641578715473674,0.021,0.009622579156073684,0.021,221.23386795152007,263.9427765212088,182.0,182.0,296.83644519251436,224.67752509629045,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26696113921952,True,1840878.2044686412,1840.8782044686411,B,0.0,177232469806.59955,49.231241612944316,32.850441319797966,296.83644519251436,164.02835456761005,294.4040145675138,159.1768806276464,164.5601857733827,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.631427748334334,-74.48626582813591,274008.26185050467,274018.49060800247,274008.26185050467,0.0,-74476.03707063812,10.228757497796323,0.0,269.43126437430385,241.85092143820933,223.88663934007357,205.8429094853391,189.0561669876003,174.76461863037315,163.6970029246028,156.08753888625222,151.81395659392695,150.53314778689656,151.7297073766248,154.67314630516748,158.40408181520934,162.2261416893497,251.29354707736243,233.073113516017,214.9231717916776,197.26829477423024,181.55132669088198,168.7740687809158,159.40585044156734,153.47981991306028,150.7486188021263,150.78638573440242,152.9861899035892,156.50022450928688,160.3274736194597,164.5601857733827
2026-07-14 15:20:00+00:00,1036.763,3217014.937122025,3217013.3832199997,2112054.1142793205,1104959.2689406793,0.0,1104960.8228427046,3217.01338322,3217.014937122025,3217013.3832199997,184.95897479583138,6,1.5932941208322688,0.00022021386758237088,False,0,none,0.01249354294108882,0.01249354294108882,0.011244188646979937,0.0,0.0012493542941088825,0.021,0.009755811353020064,0.021,220.44872795201837,263.0962357694107,182.0,182.0,296.84667006537063,223.80762684067037,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29031966008984,True,1840878.2044686412,1840.8782044686411,B,0.0,177350477543.50793,49.264021539863315,32.87231432219318,296.84667006537063,163.99006206813215,294.4895438758808,159.21130565796847,164.51364649339774,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.643845486795211,-74.50643076526876,271175.9098106794,271185.9922792458,271175.9098106794,0.0,-74496.34829670234,10.08246856641199,0.0,269.6619231539199,241.94232039584475,223.9748602604713,205.93081621077562,189.13500193710883,174.82793677486694,163.74143135793258,156.11233565857967,151.82013128300224,150.52283269700698,151.70613185989978,154.6410092529154,158.36922292230778,162.18939786696893,251.4256112767613,233.16206619894788,215.01609644236703,197.35593640171695,181.62564042991013,168.8300476234162,159.44155615301727,153.4955712394455,150.74611834597718,150.7683465555317,152.95656469498047,156.46444755032914,160.29094166546645,164.51364649339774
2026-07-14 15:30:00+00:00,1023.726,3176562.3358529317,3176560.35444,2108888.444629791,1067671.9098102087,0.0,1067673.8912231405,3176.56035444,3176.562335852932,3176560.35444,184.89976040808367,6,1.5614094505065736,0.0002126692972008841,False,0,none,0.012328533672460115,0.012328533672460115,0.011095680305214104,0.0,0.0012328533672460104,0.021,0.009904319694785897,0.021,219.54891343275145,262.1282952733543,182.0,182.0,296.8582556390678,222.81280708164442,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.31720009345452,True,1840878.2044686412,1840.8782044686411,B,0.0,177466573877.67944,49.296270521577625,32.89383304174444,296.8582556390678,163.95287221021528,294.5713271867377,159.24523928951447,164.4676526280931,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.656266531626101,-74.5262689853353,268010.24016115,268020.1592711833,268010.24016115,0.0,-74516.34987530202,9.919110033282777,0.0,269.8888012549158,242.03266443367087,224.06173853900913,206.0174466268424,189.21273176821754,174.890384053715,163.78524656494514,156.1367709162572,151.82617287522797,150.51257815174912,151.6827618791291,154.60915534133156,158.33465019494082,162.15299025498322,251.55705630981876,233.24963791543794,215.10763347120877,197.4423240083456,181.69892035070976,168.88525606704266,159.47676119816538,153.51107429301112,150.74359125847784,150.75046019412986,152.92721335500306,156.42899079303615,160.2547186778414,164.4676526280931
2026-07-14 15:40:00+00:00,1009.14,3131299.509904249,3131300.8715999997,2105340.8333912166,1025960.0382087831,1.3616957506164908,1025958.6765130323,3131.3008716,3131.299509904249,3131300.8715999997,184.83189739527225,6,1.5248678282235346,0.00020426667432950872,False,0,none,0.012143959955291867,0.012143959955291867,0.01092956395976268,0.0,0.001214395995529187,0.021,0.01007043604023732,0.021,218.51015774771278,261.01386022250165,182.0,182.0,296.87138563678366,221.66719664570712,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.348376835999,True,1840878.2044686412,1840.8782044686411,B,0.0,177580529851.93353,49.327924958870426,32.91495504071765,296.87138563678366,163.91691377955325,294.649576081479,159.27860372267145,164.4222427326624,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.668690821850465,-74.54574134618473,264462.6289225756,264472.3651030003,264462.6289225756,0.0,-74536.00516576003,9.736180424704798,0.0,270.11159367727987,242.12177624622916,224.14712299393196,206.10264942258976,189.28921776799476,174.9518442072927,163.82836013066043,156.16078542828373,151.83204988599283,150.50237728734263,151.65961063542906,154.57761136921755,158.3003956148834,162.11695045394396,251.68758430779457,233.33567834257687,215.19762693415274,197.52730838403878,181.7710358954221,168.93958995058426,159.51139100628419,153.5262837830731,150.7410190645342,150.7327311240007,152.8981578732645,156.39388623686867,160.21883823862518,164.4222427326624
2026-07-14 15:50:00+00:00,992.761,3080477.840844758,3080477.8173399996,2101353.028968669,979124.7883713306,0.0,979124.8118760888,3080.4778173399995,3080.477840844758,3080477.8173399996,184.75355559387623,6,1.4826837813179736,0.00019487902066404883,False,0,none,0.011936747735561989,0.011936747735561989,0.01074307296200579,0.0,0.0011936747735561987,0.021,0.010256927037994211,0.021,217.30170554600477,259.72127981150106,182.0,182.0,296.88668378994544,220.33815074193473,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3848439165761,True,1840878.2044686412,1840.8782044686411,B,0.0,177692081583.413,49.35891155094805,32.93563140782514,296.88668378994544,163.8823399640725,294.7245092602906,159.31130958418186,164.3774617417448,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.681118288970854,-74.56480272233182,260474.82450002775,260484.3551881013,260474.82450002775,0.0,-74555.27203425829,9.530688073529745,0.0,270.3299491803336,242.2094500541631,224.23083918440585,206.18625015614182,189.36430009280895,175.01218332376712,163.87067026631945,156.18431105722019,151.83772616133624,150.492222320272,151.6366934461577,154.54640828107037,158.2664960627009,162.08131512177323,251.81685195559828,233.42001379707614,215.28589703763944,197.61071757890323,181.84183666912298,168.99292933510336,159.54535975746472,153.5411476400927,150.7383805958069,150.71516460896996,152.86942366468114,156.3591707838217,160.18333906272764,164.3774617417448
2026-07-14 16:00:00+00:00,974.287,3023156.318991339,3023154.10378,2096854.1773245085,926299.9264554915,0.0,926302.1416668303,3023.15410378,3023.156318991339,3023154.10378,184.66241546945008,6,1.433608329703901,0.00018435813388066428,False,0,none,0.011703105554200299,0.011703105554200299,0.010532794998780268,0.0,0.0011703105554200302,0.021,0.010467205001219733,0.021,215.88220070000023,258.20817960625703,182.0,182.0,296.9044623766389,218.7819439940833,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.42795233615792,True,1840878.2044686412,1840.8782044686411,B,0.0,177800922706.09857,49.38914519613849,32.95580535742854,296.9044623766389,163.84933737690653,294.79634144919834,159.34325341583423,164.3333624009347,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.6935488557548775,-74.58340070414498,255975.97285586738,255985.27184677398,255975.97285586738,0.0,-74574.1017132384,9.298990906580002,0.0,270.543459151718,242.29544586440326,224.3126844022585,206.26804629645363,189.4377932644782,175.07124609899307,163.91205899561194,156.20726890499432,151.84315992865746,150.48210439704744,151.61402823604652,154.51558207915664,158.23299437438055,162.0461270692891,251.94446179187773,233.50244218401954,215.3722349800743,197.69235201367619,181.91114819999567,169.04513515387387,159.5785680147026,153.55560561113754,150.73565146258252,150.69776691797864,152.84104034222977,156.32488731476832,160.14826611285977,164.3333624009347
2026-07-14 16:10:00+00:00,953.345,2958173.7811206495,2958172.3342999998,2091756.8149204508,866415.519379549,0.0,866416.9662001987,2958.1723343,2958.1737811206494,2958172.3342999998,184.55535798872762,6,1.3759619939302468,0.0001725221925530148,False,0,none,0.011438350124008014,0.011438350124008014,0.010294515111607212,0.0,0.001143835012400802,0.021,0.01070548488839279,0.021,214.1958847391504,256.4177084322107,182.0,182.0,296.92517784150334,216.93987683595984,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4795505668625,True,1840878.2044686412,1840.8782044686411,B,0.0,177906694409.99054,49.41852622499737,32.97541038327842,296.92517784150334,163.81813496905733,294.8652829239837,159.37431448597096,164.2900071519414,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.705982434737031,-74.60147389291507,250878.61045180963,250887.64704619467,250878.61045180963,0.0,-74592.43729853001,9.036594385048375,0.0,270.7516426430738,242.3794820755272,224.39242113826018,206.34780075945503,189.50948030547036,175.1288509720811,163.9523885002201,156.22956690973507,151.84830258929722,150.47201340993317,151.59163618711187,154.4851750185441,158.19994072043215,162.0114366920107,252.06995105485095,233.58272640014766,215.4563962086646,197.7719780953057,181.9787664096529,169.0960448487002,159.6108996447001,153.5695874390195,150.73280338282362,150.680545619557,152.8130427349211,156.29108610027075,160.11367205795938,164.2900071519414
2026-07-14 16:20:00+00:00,929.472,2884094.610511115,2884095.8476799997,2085952.8901694983,798142.9575105014,1.2371688848361373,798141.7203416165,2884.0958476799997,2884.0946105111148,2884095.8476799997,184.4281779097171,6,1.3074804129245763,0.0001591527413645072,False,0,none,0.011136676323035551,0.011136676323035551,0.010023008690731996,0.0,0.0011136676323035555,0.021,0.010976991309268005,0.021,212.1662396037038,254.27226999315994,182.0,182.0,296.94964413972946,214.73177050179874,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.54222119070096,True,1840878.2044686412,1840.8782044686411,B,0.0,178008973094.30527,49.44693697064035,32.99436797000626,296.94964413972946,163.78901528898228,294.93154870061267,159.40435081165958,164.2474705306016,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.718418926369204,-74.61894979303973,245074.68570085702,245083.42365091937,245074.68570085702,0.0,-74610.21184297738,8.737950062350137,0.0,270.95392848076915,242.4612262695569,224.4697688492806,206.42523376956336,189.57910536289498,175.18478401459703,163.99149653512066,156.2510968360951,151.8530971676704,150.46193778025858,151.56954256870128,154.45523711899975,158.16739434418432,161.97730377772848,252.19277782406692,233.6605860090191,215.53809190338777,197.84932016267283,182.04445064473023,169.14546687736473,159.64221794802305,153.58301057990087,150.72980333415973,150.66350996563065,152.7854721825062,156.25782658659807,160.0796191160558,164.2474705306016
2026-07-14 16:30:00+00:00,902.084,2799111.482598839,2799112.52696,2079307.6662607086,719804.8606992913,1.0443611610680819,719803.8163381304,2799.1125269599997,2799.111482598839,2799112.52696,184.27510432523928,6,1.2250561751288274,0.00014398874121362287,False,0,none,0.010790780418236185,0.010790780418236185,0.009711702376412567,0.0,0.0010790780418236182,0.021,0.011288297623587434,0.021,209.68503189826606,251.66272447199395,182.0,182.0,296.9790987264513,212.04475463149848,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6196949131019,True,1840878.2044686412,1840.8782044686411,B,0.0,178107254363.81906,49.47423732328307,33.012584626810295,296.9790987264513,163.7623317067801,294.99536839351134,159.43319395883367,164.20584232584153,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.730858216715612,-74.63574207844833,238429.46179206728,238437.85793477157,238429.46179206728,0.0,-74627.34593574403,8.396142704295926,0.0,271.14963187723106,242.54028338671026,224.5443932308688,206.5000122685447,189.64636412362705,175.2387910011544,164.02919048815474,156.271730376905,151.85747637847712,150.45186420183197,151.54777783728426,154.42582814417156,158.1354258267106,161.94379986768007,252.31230338101287,233.73568639169062,215.6169778684561,197.9240499971899,182.1079146152824,169.1931735823163,159.6723606440531,153.59577725159477,150.72661249565078,150.64667141300808,152.75837823962976,156.22517973201906,160.04618145902333,164.20584232584153
2026-07-14 16:40:00+00:00,870.438,2700917.036437297,2700916.8877199995,2071650.974932368,629265.9127876316,0.0,629266.0615049289,2700.9168877199995,2700.9170364372967,2700916.8877199995,184.08797439268497,6,1.1242939037534256,0.00012671838534171996,False,0,none,0.010391394978269181,0.010391394978269181,0.009352255480442263,0.0,0.0010391394978269183,0.021,0.011647744519557739,0.021,206.59399736107653,248.43044494942592,182.0,182.0,297.0149768205572,208.71460726065348,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.71756702280734,True,1840878.2044686412,1840.8782044686411,B,0.0,178200931779.38687,49.50025882760747,33.029947948815895,297.0149768205572,163.738530906145,295.05698355518444,159.46064223120112,164.1652317867549,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.743300174541663,-74.65174695630476,230772.77046372666,230780.77290265486,230772.77046372666,0.0,-74643.74451737656,8.002438928204356,0.0,271.3379220193941,242.61618040636995,224.6158920625527,206.57173598007478,189.71089122592952,175.29056700691962,164.0652395823132,156.29131416057987,151.8613600995486,150.44177733899195,151.5263791087295,154.39702021759877,158.10412006541705,161.91101137050586,252.42776958061674,233.80762445352025,215.69263985018105,197.99577299775106,182.1688144739064,169.23889182132382,159.70113328305965,153.6077706408061,150.7231848841036,150.63004434460518,152.73182094298798,156.19323109497813,160.01344838315427,164.1652317867549
2026-07-14 16:50:00+00:00,833.58,2586549.0281155934,2586548.7252,2062766.272349523,523782.4528504773,0.0,523782.75576607045,2586.5487252000003,2586.5490281155935,2586548.7252,183.85485199700656,6,0.9987664599266282,0.00010697327965843682,False,0,none,0.009926659220894096,0.009926659220894096,0.008933993298804687,0.0,0.0009926659220894085,0.021,0.012066006701195314,0.021,202.6536763847454,244.3369922348796,182.0,182.0,297.0593675037188,204.49414957008602,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.8445775289656,True,1840878.2044686412,1840.8782044686411,B,0.0,178289269044.5043,49.52479695680675,33.04632146179159,297.0593675037188,163.71818355469006,295.1166518500044,159.48645263282077,164.12577324401317,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.755744647610666,-74.66683841401985,221888.06788088172,221895.61360973926,221888.06788088172,0.0,-74659.2926851623,7.54572885754169,0.0,271.51777851926664,242.6883464399031,224.6837770114358,206.63991926639937,189.77224384839064,175.33974291710538,164.09936499189106,156.30966317917944,151.86465212873375,150.43165948403427,151.50539213552327,154.36890128602036,158.07358019455515,161.87904367581098,252.53826993847736,233.87590969635423,215.76457455744222,198.0640101351403,182.22673323336798,169.28229077728298,159.72830084429282,153.61884992335203,150.71946562022342,150.61364706844552,152.70587383513785,156.16208492319123,159.98152849541947,164.12577324401317
2026-07-14 17:00:00+00:00,790.272,2452168.745246459,2452166.59968,2052375.7183156444,399790.88136435556,0.0,399793.0269308143,2452.1665996799998,2452.168745246459,2452166.59968,183.55767736026525,6,0.8387493478351473,8.433517496851152e-05,False,0,none,0.009381256467225582,0.009381256467225582,0.008443130820503025,0.0,0.0009381256467225572,0.021,0.012556869179496976,0.021,197.48543502372272,239.00800178984667,182.0,182.0,297.1156120666884,198.99462938675705,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.01511469258355,True,1840878.2044686412,1840.8782044686411,B,0.0,178371363242.70343,49.54760090075095,33.06153780811672,297.1156120666884,163.7020268689152,295.17466105425325,159.51032917365896,164.0876337051447,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.768191457935594,-74.68086194956271,211497.51384700328,211504.5256147747,211497.51384700328,0.0,-74673.85018179129,7.01176777141518,0.0,271.687933266597,242.75608770173554,224.74744882377703,206.70396720937651,189.8298803118019,175.38586778648127,164.1312263597976,156.3265520672541,151.86723595428992,150.42149018997983,151.48487399090897,154.34157974511518,158.04393278700374,161.84802663789685,252.64271266733004,233.93993978894125,215.8321638258684,198.12817408056077,182.2811603661102,169.32296596771226,159.7535763251489,153.6288436730591,150.71538870413926,150.5975032215609,152.68062803694917,156.13186961592857,159.95055528815587,164.0876337051447
2026-07-14 17:10:00+00:00,738.899,2292760.7204679353,2292759.2630600003,2040118.5274692406,252640.73559075966,0.0,252642.19299869472,2292.75926306,2292.7607204679352,2292759.2630600003,183.1678943303347,6,0.62886617787251,5.836839810451078e-05,False,0,none,0.008735345543047975,0.008735345543047975,0.007861810988743178,0.0,0.000873534554304797,0.021,0.013138189011256823,0.021,190.4565419734188,231.8226591003316,182.0,182.0,297.18855350768297,191.56990425076967,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.2545075624093,True,1840878.2044686412,1840.8782044686411,B,0.0,178446095090.09784,49.5683597472494,33.07538952597761,297.18855350768297,163.69102055340346,295.2313287666573,159.53190791830008,164.05102309634293,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.780640395613973,-74.69362607027217,199240.3230005994,199246.70506095415,199240.3230005994,0.0,-74687.24400991743,6.382060354750138,0.0,271.8467909335396,242.81855311746924,224.806164494489,206.7631429233468,189.8831305700007,175.42838462421489,164.16040417969586,156.3417039448921,151.86896937172176,150.41124592998514,151.46489670577,154.3151905878158,158.01533470223725,161.81812184742415,252.7397742205572,233.9989663454548,215.8946402903456,198.1875366228682,182.33146374918158,169.3604173582855,159.77660577656604,153.63754139143867,150.71087422949785,150.5816437482448,152.65619771515165,156.10274498784898,159.92069451524483,164.05102309634293
2026-07-14 17:20:00+00:00,677.353,2101786.069499347,2101785.7178199994,2025530.6458420013,76255.07197799813,0.0,76255.42365734559,2101.7857178199993,2101.786069499347,2101785.7178199994,182.637783014159,6,0.3434216230086804,2.871819725310497e-05,False,0,none,0.00796330554484579,0.00796330554484579,0.007166974990361212,0.0,0.0007963305544845785,0.021,0.013833025009638789,0.021,180.43489458281456,221.6795801418248,182.0,182.0,297.28645922544376,181.07000496271024,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.61134342887553,True,1840878.2044686412,1840.8782044686411,B,0.0,178512066999.57675,49.58668527766021,33.087617569425056,297.28645922544376,163.68642511533065,295.2870121692252,159.55074143734817,164.0162076305316,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.793091210905096,-74.7048917467402,184652.4413733601,184658.07421159412,184652.4413733601,0.0,-74699.25890850619,5.6328382340143435,0.0,271.99232294649,242.87469391918293,224.85899646887208,206.81652788481702,189.93116084047168,175.4666015686774,164.18637843506795,156.35477662357147,151.86967791314544,150.40089990369805,151.4455521098439,154.28990327620608,157.987981764667,161.7895319065632,252.82784311205705,234.052052828865,215.95104426908298,198.2411885954739,182.37685551853463,169.394022878018,159.79694992992412,153.64468298529982,150.7058250608362,150.5661096778052,152.63272727807734,156.0749115912154,159.89215361668596,164.0162076305316
2026-07-14 17:30:00+00:00,602.934,1870868.9042622119,1870868.0259599998,1870868.9042622119,0.0,0.0,0.0,1870.8680259599998,1870.8689042622118,1870868.0259599998,181.8819614857247,6,0.06355919999438697,4.616755051080508e-06,False,0,none,0.007032921244563162,0.007032921244563162,0.006920180993636443,0.0,0.00011274025092671957,0.021,0.01407981900636356,0.021,176.85706582639867,217.68307059340518,182.0,182.0,297.42359796292556,176.92669014397245,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.7581550914887,True,1840878.2044686412,1840.8782044686411,B,0.0,178530912755.72913,49.59192020992476,33.09111067318469,297.42359796292556,163.88822233854862,295.31225203912635,159.55482616521428,163.99099403643504,0.0,0.0,0.0,0.0,0.0,0.0011691693518751998,-6.805542557962968,-74.70808234723974,106116.0806342804,106117.67593453018,106116.0806342804,0.0,-74706.48704698996,1.5953002497699345,0.0,272.0643148606118,242.8971387946074,224.88044397970893,206.8390304195295,189.9513575965715,175.48189441345522,164.19527681963095,156.35676945828345,151.86492815367518,150.39001703416386,151.42958555911278,154.27049275340548,157.9672662373718,161.76795412565943,252.86776620801274,234.0733520879966,215.97495971691697,198.2642890541606,182.39596978398976,169.4070512066796,159.8029251578434,153.64349567914564,150.69791063501947,150.55231134586046,152.61438637139543,156.05397970413006,159.87066752033644,163.99099403643504
2026-07-14 17:40:00+00:00,512.39,1589913.9873727604,1589915.4266,1575214.5376015487,14700.888998451177,1.4392272394616157,14699.449771211672,1589.9154265999998,1589.9139873727604,1589915.4266,181.61212561006957,6,0.2088554407317531,1.2781103126319887e-05,False,45,step_turn,0.005960157883560322,0.005960157883560322,0.005960157883560322,0.0024000000000000557,0.0,0.021,0.012639842116439624,0.021,184.85863745310098,225.33696364731236,182.0,182.0,297.47167310836664,184.85863745310098,139.98630924821146,1839618.0541401263,1839.6180541401263,1572720.5941667783,1572.7205941667783,266897.45997334796,266.89745997334796,0.0,185.48008872903975,True,1840878.2044686412,1840.8782044686411,C,0.0,178327464414.2436,49.53540678173433,33.053401060432165,,,295.0471455359966,159.49384057977494,164.67557804996386,266897.45997334796,266.89745997334796,0.0,0.0,1260.1503285148647,0.0013791944066276773,-6.8179881126996,-74.6733284197845,2493.9434347704955,2490.21925057465,2493.9434347704955,266897.45997334796,-74677.05260398035,-3.724184195860289,0.0,271.80705918853886,242.75943159450327,224.7470250854057,206.71239827833148,189.83869045754577,175.38774747119612,164.12128604436745,156.30229860056673,151.82794284849095,150.36761668507762,151.4179775780829,154.26473236376722,157.9619561721367,161.84392739128387,252.65871767285674,233.89512987198123,215.7984545688078,198.10130912242124,182.2557365046002,169.29449770680944,159.71902351272746,153.5865000904615,150.66449269841326,150.53792509791933,152.61283551407539,156.05709750531446,159.87082674948275,164.67557804996386
2026-07-14 17:50:00+00:00,402.561,1249121.5211112546,1249122.62934,1166288.6176868367,82834.01165316324,1.108228745404631,82832.90342441775,1249.12262934,1249.1215211112547,1249122.62934,182.21559526541193,6,0.1160897582987559,5.691030914798875e-06,False,29,step_turn,0.004711933514443682,0.004711933514443682,0.004711933514443682,0.005200000000000058,0.0,0.021,0.011088066485556262,0.021,192.38140793512187,232.60748202343234,182.0,182.0,297.3633040482455,192.38140793512187,140.0,1840878.2044686412,1840.8782044686411,1163797.0216735296,1163.7970216735296,677081.1827951116,677.0811827951115,0.0,185.22782563940595,True,1840878.2044686412,1840.8782044686411,C,0.0,177877855641.1235,49.41051545586764,32.9700650518872,,,294.2062327593108,159.3561441205129,165.70505347911708,677081.1827951116,677.0811827951115,0.0,0.0,0.0,0.0013791944066276773,-6.830420818921524,-74.59623733154505,2491.596013307193,2329.4649265121698,2491.596013307193,677081.1827951116,-74758.3684183401,-162.1310867950524,0.0,271.12609421639746,242.39723364141884,224.3887907782153,206.37247892434044,189.5407974519248,175.14697952315933,163.94345108144142,156.18606686116547,151.7675273155742,150.35419661741435,151.43933889476173,154.3045509529541,158.00806916017754,162.17437292038375,252.2080211622625,233.48719905178837,215.3949610578758,197.7330323730269,181.94584686671288,169.05506262331207,159.5522696164124,153.4880367188811,150.62593756761026,150.54744104059156,152.65387983784944,156.10849618762867,159.93740449447893,165.70505347911708
2026-07-14 18:00:00+00:00,273.118,847469.5748254143,847468.7669199998,676271.3173557685,171197.44956423133,0.0,171198.25746964582,847.4687669199999,847.4695748254144,847468.7669199998,182.78295426959247,6,0.4215907605497762,1.4282678325334714e-05,False,53,step_turn,0.003215796270488443,0.003215796270488443,0.003215796270488443,0.010400000000000072,0.0,0.021,0.007384203729511485,0.021,203.48411135377216,243.35784466851842,182.0,182.0,297.2598633710991,203.4841113537722,140.0,1840878.204468641,1840.878204468641,673783.8932342675,673.7838932342675,1167094.3112343736,1167.0943112343737,0.0,184.87546952397994,True,1840878.2044686412,1840.8782044686411,C,0.0,177131446124.0322,49.20317947889783,32.83171635049798,,,292.6192051798209,159.11727280312817,167.15217602090246,1167094.3112343736,1167.0943112343737,0.0,0.0,2.3283064365386963e-10,0.0013791944066277161,-6.842832148852961,-74.46797958862123,2487.424121501055,0.0,2487.424121501055,1167094.3112343736,-79408.97470597527,-4940.995117354032,0.0,269.88492704003596,241.6125760394749,223.6208601159534,205.66501840367866,188.9412209627389,174.68249164814293,163.62175074730678,156.00062698064391,151.70288442057478,150.38898871856182,151.5495428001479,154.47895267718962,158.3124140915558,163.0106906245514,251.26705332809493,232.59904154559177,214.54684980605535,196.98751046902103,181.34493069124585,168.61686875965654,159.27556170753402,153.3589299529632,150.62259083205026,150.64284183110607,152.82469533723935,156.37578800802748,160.5077304978508,167.15217602090246
2026-07-14 18:10:00+00:00,135.485,420401.77849630534,420401.8259,229039.37787662825,191362.44802337175,0.04740369465434924,191362.4006196771,420.4018259,420.4017784963053,420401.8259,183.62030784436547,6,0.8724734546583193,1.507094759017457e-05,False,101,step_turn,0.0016094005408589154,0.0016094005408589154,0.0005999999999998385,0.020400000000000165,0.0010094005408590769,0.021,0.0,0.021000000000000005,209.68570082829117,250.9043575334963,182.0,182.0,297.1037109043208,211.2636160463015,140.0,1840878.2044686412,1840.8782044686411,229039.37787662825,229.03937787662824,1611838.826592013,1611.838826592013,0.0,184.6424675513398,True,1840878.2044686412,1840.8782044686411,C,0.0,175773433535.6949,48.825953759915244,32.58000562901787,297.1037109043208,176.8580786536329,289.4954998776535,158.6878809769492,170.71429258285377,1611838.826592013,1611.838826592013,0.0,0.0,0.0,0.0013791944066277161,-6.855204709609861,-74.23536454140253,0.0,0.0,0.0,1611838.826592013,-651515.487303505,-577280.1227621024,0.0,266.7528361778761,239.31694576143238,221.4502348294086,203.75287225611058,187.3998812458993,173.56624254618538,162.9349931162704,155.71500048431324,151.77410811688242,150.77205417480715,152.22195530020144,155.49396282474407,159.9122269339709,165.74107694194063,248.76402303094648,230.25175158436457,212.39684806449992,195.1785793764629,179.96283556114773,167.68885263053147,158.78560957943824,153.2666471117585,150.8796854262645,151.21122701187255,153.71179118551288,157.71128447690003,162.67614752903162,170.71429258285377
2026-07-14 18:20:00+00:00,30.437,94444.20512144109,94444.18478,65170.686896395615,29273.49788360438,0.0,29273.518225045475,94.44418478,94.44420512144109,94444.18478,184.08802484264535,6,1.1243210691167462,4.431133694652949e-06,False,0,max,0.00036336081317533427,0.00036336081317533427,1.5720931501039814e-18,0.021,0.0003633608131753327,0.021,0.0,0.021,211.236865988726,251.34115232223093,182.0,182.0,297.01498375149947,211.71354078123596,134.1662329179975,1303915.470908389,1303.915470908389,65170.686896395615,65.17068689639561,1238744.7840119933,1238.7447840119933,0.0,184.6293370334269,False,1840878.2044686412,1840.8782044686411,D*,-536962.7335602522,174741457288.42853,48.53929369123015,32.388726484788585,297.01498375149947,183.68802120485321,286.19684659193535,158.26039116103175,175.65574458185552,1238744.7840119933,1238.7447840119933,536962.7335602522,536.9627335602522,0.0,0.0013791944066277161,-6.867547800617517,-74.05854604592963,0.0,0.0,0.0,1238744.7840119933,-481215.6280986024,-407157.08205267275,0.0,263.73437241580183,237.14097408615595,219.39034031222926,201.93316684840133,185.92829632228978,172.49586057659482,162.2716201748144,155.43379819894423,151.83688247968846,151.14493182487146,152.905219349176,156.59031466915087,161.77173109161743,169.15800809574668,246.31840847561512,227.95668724112832,210.28289946585235,193.38958427593354,178.58626790998923,166.75445838937125,158.28033831462074,153.15391272160852,151.1173942450977,151.77416126551734,154.6386998290135,159.21340847875314,165.35081572453623,175.65574458185552
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,211.236865988726,0,,,False,59,step_turn,0.0,0.0,0.0,0.01520000000000001,0.0,0.021,0.005799999999999991,0.021,182.6011839208182,223.15737249539646,182.0,182.0,,182.6011839208182,139.89497036976783,1831210.8666127522,1831.2108666127522,0.0,0.0,1831210.8666127522,1831.2108666127522,0.0,185.55795449974337,False,1840878.2044686412,1840.8782044686411,D*,-9667.337855888996,173642730768.46088,48.23409188012802,32.18507502571853,156.80030695362694,248.47783171528212,284.47254558719345,158.0574699076896,174.55487821862303,1831210.8666127522,1831.2108666127522,9667.337855888996,9.667337855888997,0.0,0.0013791944066277161,-6.87985932641697,-73.86915479671465,0.0,73869.15479671465,0.0,1831210.8666127522,0.0,73869.15479671465,0.0,262.31285610992137,236.1175861319851,218.42725705111127,201.0869444296821,185.2476436457811,172.00370774701435,161.96838797029238,155.3040841378318,151.8549274765711,151.27659766215578,153.1064840853316,156.80082999039317,161.88886460654774,168.90959449180616,245.0677609590269,226.78760468189637,209.21452303134913,192.49253340510387,177.90207901591694,166.2951758983382,158.03539749593318,153.09775368999908,151.21352719393803,151.9742187158924,154.87592030189631,159.38232805448396,165.23244214910127,174.55487821862303
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.6011839208182,0,,,False,60,step_turn,0.0,0.0,0.0,0.009299999999999994,0.0,0.021,0.011700000000000007,0.021,157.7274847671562,199.20974612765633,182.0,182.0,,157.7274847671562,139.95496317337654,1836732.838842163,1836.7328388421631,0.0,0.0,1836732.838842163,1836.7328388421631,0.0,186.48406760935677,False,1840878.2044686412,1840.8782044686411,D*,-4145.365626478102,172540691065.15558,47.927969740321,31.980809460582392,153.81647312438525,256.3174121640297,282.56533421481856,157.8431022043947,173.33672645573165,1836732.838842163,1836.7328388421631,4145.365626478102,4.145365626478102,0.0,0.0013791944066277161,-6.892139221409664,-73.67936995616687,0.0,73679.36995616686,0.0,1836732.838842163,0.0,73679.36995616686,0.0,260.9757683665273,235.16955488436025,217.52813302203407,200.29035338990394,184.60105586514118,171.530458780924,161.67042175068974,155.16824552940363,151.85826749190937,151.3882919922104,153.28606715245948,156.98971867448284,161.96769247704677,168.4406789594241,244.20924800821416,225.98386308424725,208.46658661780532,191.852384546444,177.40234446212543,165.94764962715627,157.83554370056643,153.0303538668064,151.25620852339543,152.09762370461627,155.04020445149874,159.52106850014246,165.15969726622563,173.33672645573165
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.7274847671562,0,,,False,27,step_turn,0.0,0.0,0.0,0.011900000000000006,0.0,0.021,0.009099999999999995,0.021,169.34925797537898,210.38307069850543,182.0,182.0,,169.34925797537898,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.03559944532734,True,1840878.2044686412,1840.8782044686411,D,0.0,171431343873.7978,47.61981774272161,31.7751894359179,157.9204114707667,250.50157481383502,280.7352138068174,157.62477402845363,172.40992882284675,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-6.904387277587248,-73.4883370655036,0.0,65454.55593783142,0.0,1840878.2044686412,-8033.781127672177,65454.55593783142,0.0,259.61238894606083,234.19464247636935,216.6041116684789,199.4727920870224,183.93844660805772,171.04646575848753,161.36684559700262,155.03151961695258,151.8648909986999,151.50671120914805,153.47461412896848,157.18747446208062,162.0546683680683,168.03229428923035,243.16909453220208,225.00876845908476,207.56961229553335,191.09396614394146,176.818857894355,165.55067267090158,157.6176129076627,152.97152065148396,151.32778614403853,152.2616804232182,155.24415505204868,159.6792984152264,165.08388619246657,172.40992882284675
2026-07-14 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.34925797537898,0,,,False,9,step_turn,0.0,0.0,0.0,0.011100000000000004,0.0,0.021,0.009899999999999997,0.021,164.6897632174083,205.9000005510999,182.0,182.0,,164.6897632174083,139.9606824336198,1837259.2619185385,1837.2592619185384,0.0,0.0,1837259.2619185385,1837.2592619185384,0.0,186.21203173789291,False,1840878.2044686412,1840.8782044686411,D*,-3618.9425501027144,170328988316.64667,47.313607865735186,31.570865326553164,155.56196044048613,250.79609037948518,278.89365194817276,157.4140918766691,171.41019688931684,1837259.2619185385,1837.2592619185384,3618.9425501027144,3.6189425501027146,0.0,0.0013791944066277161,-6.91660369497038,-73.29850429878674,0.0,73298.50429878673,0.0,1837259.2619185385,0.0,73298.50429878673,0.0,258.2693478211321,233.222846968718,215.68544023809238,198.6626180274296,183.28415259609264,170.5707434100718,161.0708137874565,154.9011783272936,151.8763352521318,151.62770514854026,153.6618831323807,157.37614473435175,162.1188226437763,167.6173928938173,242.1992026052264,224.0994800068181,206.73276868703564,190.38595727093767,176.27367467797387,165.17917822696654,157.41289263222308,152.91502496230612,151.3926971660929,152.41221472027988,155.42970814565643,159.81450284445918,164.9738898926456,171.41019688931684
2026-07-14 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.6897632174083,0,,,False,6,step_turn,0.0,0.0,0.0,0.011600000000000004,0.0,0.021,0.009399999999999997,0.021,166.05654832439217,207.21457020481583,182.0,182.0,,166.05654832439217,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.15981401102417,True,1840878.2044686412,1840.8782044686411,D,0.0,169224246244.56705,47.00673506793529,31.3660988712193,156.13228899227465,248.6088325667026,277.08847253843965,157.20917235483998,170.49715749243904,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-6.928788409360956,-73.10828634345391,0.0,72749.70401272783,0.0,1840878.2044686412,-358.5823307260871,72749.70401272783,0.0,256.9291570484683,232.24340490153244,214.76282139500168,197.85229538042046,182.63267258885188,170.09987225018273,160.78080386099748,154.77717746966752,151.89342193314866,151.75219199740897,153.84823588666256,157.5562867267514,162.1654907433107,167.19810144285896,241.19152388844725,223.15639582178542,205.8702390458615,189.66094032146805,175.71971883468134,164.8061110756825,157.21238992017794,152.8667324589863,151.4674378731286,152.57095155352397,155.61737553660194,159.94148643375758,164.85401729481404,170.49715749243904
2026-07-14 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.05654832439217,0,,,False,2,step_turn,0.0,0.0,0.0,0.011700000000000004,0.0,0.021,0.009299999999999998,0.021,165.45246937386437,206.63352126565,182.0,182.0,,165.45246937386437,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.18284502517457,True,1840878.2044686412,1840.8782044686411,D,0.0,168116528740.82028,46.69903576133897,31.160780912859554,155.61137651590786,247.18958504108602,275.2892669050773,157.0115175140543,169.60851492130007,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-6.940941337211319,-72.91756710217936,0.0,67599.93199287864,0.0,1840878.2044686412,-5317.635109300725,67599.93199287864,0.0,255.58800122122486,231.2522719788914,213.8330930879203,197.0396616118789,181.9828144468446,169.6335147508652,160.49716306506033,154.6603319471061,151.91717126314134,151.88108205031824,154.0341842310717,157.72804314018984,162.1956536522772,166.78107862205042,240.17881000857997,222.2100634909669,205.00851228409522,188.93987960864405,175.1717823522021,164.44012715088027,157.0191528855525,152.82497978175434,151.54683619680472,152.7307884373579,155.80020313316913,160.05529139895853,164.71636966087132,169.60851492130007
2026-07-14 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.45246937386437,0,,,False,3,step_turn,0.0,0.0,0.0,0.011900000000000003,0.0,0.021,0.009099999999999999,0.021,165.3372401592069,206.52269364385612,182.0,182.0,,165.3372401592069,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.1872468096953,True,1840878.2044686412,1840.8782044686411,D,0.0,167007426449.8497,46.390951791624914,30.955206281038755,155.44177387537832,245.58457346680967,273.5062703818325,156.82107029421576,168.76129279877102,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-6.953062441330618,-72.72662471579919,0.0,65101.0109001386,0.0,1840878.2044686412,-7625.613815660588,65101.0109001386,0.0,254.2481892642025,230.25237670045516,212.89895854576432,196.22696532446258,181.33626965232355,169.1727691903021,160.220404894289,154.55060847332203,151.94704818602537,152.0134332027357,154.2186253451101,157.89070165398937,162.20962753692618,166.3638151264727,239.15321217372423,221.2534997166542,204.14172181057575,188.2182809753425,174.62684090520813,164.07960013551653,156.83275875927563,152.79026460333606,151.63192593766615,152.89288290598742,155.9792026896381,160.15723119802806,164.5655115748354,168.76129279877102
2026-07-14 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.3372401592069,0,,,False,2,step_turn,0.0,0.0,0.0,0.012000000000000002,0.0,0.021,0.009,0.021,164.82721943472512,206.03218801253448,182.0,182.0,,164.82721943472512,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.20676275259493,True,1840878.2044686412,1840.8782044686411,D,0.0,165901275223.2636,46.08368756201767,30.750178635712583,155.18983107682828,244.16395571431414,271.74122754630963,156.6383392396879,167.949071797986,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-6.965151808428011,-72.53620258435714,0.0,69829.02940951489,0.0,1840878.2044686412,-2707.173174842261,69829.02940951489,0.0,252.91399136901083,229.24784131299188,211.96416396650773,195.41731863209583,180.69537312620804,168.71915285297516,159.95126007593564,154.4480230821485,151.98247186316712,152.1482605838964,154.40052917940292,158.0438909410022,162.20883390161686,165.94932011481498,238.12318426000778,220.29459526502086,203.27660331727523,187.5013850114346,174.08849485256908,163.72652804030938,156.65375867602853,152.76191847029781,151.7211605295535,153.05530344568626,156.15280720587901,160.24713019937212,164.4027788860875,167.949071797986
2026-07-14 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.82721943472512,0,,,False,3,step_turn,0.0,0.0,0.0,0.012200000000000003,0.0,0.021,0.008799999999999999,0.021,164.67555125626845,205.8863335640362,182.0,182.0,,164.67555125626845,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.2125767356987,True,1840878.2044686412,1840.8782044686411,D,0.0,164795045704.00372,45.77640158444548,30.545136478661277,155.01234753116262,242.5823234893876,269.99108005813036,156.4630018595033,167.1737818531049,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-6.977209438223878,-72.34577877520263,0.0,69508.11781069759,0.0,1840878.2044686412,-2837.6609645050485,69508.11781069759,0.0,251.58069796891343,228.23526841978997,211.02580895003746,194.6084266347301,180.05850200349371,168.2716997964257,159.6893332870438,154.3526048488155,152.0237026918697,152.28583988776157,154.58001621445237,158.18760884156237,162.19355490459935,165.53795079479903,237.08126489976166,219.32678642919666,202.40771727145585,186.78509932141156,173.55406302559126,163.37954511206598,156.4818886705949,152.7404740598726,151.81547279766795,153.21893393548578,156.3214595758936,160.32494340457714,164.22847043597693,167.1737818531049
2026-07-14 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.67555125626845,0,,,False,3,step_turn,0.0,0.0,0.0,0.012400000000000005,0.0,0.021,0.008599999999999997,0.021,164.47741236084116,205.69579689753928,182.0,182.0,,164.47741236084116,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.2201792956505,True,1840878.2044686412,1840.8782044686411,D,0.0,163687249576.01428,45.46868043778174,30.33980394711936,154.77240346363703,241.01363427911667,268.2517241085661,156.29523426846902,166.42979683243018,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-6.989235287596765,-72.15509623732142,0.0,66706.420723561,0.0,1840878.2044686412,-5448.67551376042,66706.420723561,0.0,250.246263433888,227.21338701923162,210.0829302345869,193.79962635514207,179.42527942807544,167.83027629324212,159.4346618353199,154.26445905639923,152.0707913231285,152.42604660909623,154.75673152622355,158.32139811049692,162.16355603735954,165.1287689786694,236.028066590507,218.35086410376545,201.53584017590998,186.0701156164692,173.024098645029,163.03902888613857,156.31731400889788,152.72583808629068,151.91448289062726,153.3831287932725,156.48439607438135,160.39011270303237,164.04214046482812,166.42979683243018
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.47741236084116,0,,,False,3,step_turn,0.0,0.0,0.0,0.012600000000000004,0.0,0.021,0.008399999999999998,0.021,164.26152403466853,205.48820108794004,182.0,182.0,,164.26152403466853,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.2284721733023,True,1840878.2044686412,1840.8782044686411,D,0.0,162578231546.42624,45.16061987400729,30.134244933337428,154.541876322301,239.452417598366,266.52306843787164,156.13515414177695,165.71577303972165,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.001229323253039,-71.964213937646,0.0,64479.03575954841,0.0,1840878.2044686412,-7485.178178097587,64479.03575954841,0.0,248.91082051136098,226.1828548765963,209.13623331719145,192.9915751582522,178.7962584075555,167.3952917801358,159.1874701967186,154.18359147025828,152.12349291986013,152.56839257567106,154.9300597977777,158.44485779604716,162.11911660461297,164.7215891193259,234.96415598216694,217.36755876981485,200.66168923776362,185.35706828408888,172.49910610816417,162.70531845063456,156.16015992335548,152.71789699130713,152.01781871466932,153.54730953447466,156.6410488397106,160.4425871631023,163.84466496460487,165.71577303972165
