timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.26152403466853,0,,,False,2,step_turn,0.0,0.0,0.0,0.012700000000000003,0.0,0.021,0.008299999999999998,0.021,163.7120950770642,204.9599199885521,182.0,182.0,,163.7120950770642,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.2496209523531,True,1840878.2044686412,1840.8782044686411,D,0.0,161473493519.07202,44.85374819974223,29.929479227702615,154.3167597255995,238.05741842811952,264.811023829435,155.98304108438546,165.03046866210258,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.013191669563258,-71.77407786131411,0.0,71422.2367395928,0.0,1840878.2044686412,-351.84112172131427,71422.2367395928,0.0,247.5808916860954,225.14977632964357,208.19107666652678,192.18856259325398,178.1745072912642,166.96858357708317,158.9484594383709,154.10973562281598,152.18082405199192,152.71154474203996,155.0988742632491,158.5578484776077,162.06177068218454,164.31796594936114,233.89763731259805,216.38425303799997,199.79141703849862,184.65059488877355,171.9821254248882,162.37993220062492,156.01061986893495,152.71579413852118,152.12397397220144,153.70988502159378,156.79054267903007,160.48313874415706,163.63859082493622,165.03046866210258
2026-07-14 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.7120950770642,0,,,False,4,step_turn,0.0,0.0,0.0,0.013000000000000001,0.0,0.021,0.008,0.021,163.79631899665645,205.04089800644687,182.0,182.0,,163.79631899665645,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.24637490932037,True,1840878.2044686412,1840.8782044686411,D,0.0,160365381864.1674,44.54593940671317,29.724088212529427,154.153451026278,236.3562499942431,263.106442447554,155.83842955881926,164.37547525460946,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.025122231255886,-71.5833701557691,0.0,65608.8164500228,0.0,1840878.2044686412,-5974.553705746308,65608.8164500228,0.0,246.24548754612053,224.10532319677256,207.23998938268858,191.3847908978738,177.5560330646618,166.54788498076394,158.71684496146543,154.04321427429528,152.24373472658726,152.85653729102552,155.26377903433746,158.66026422486175,161.99100573640507,163.9179550074805,232.81395837650263,215.38826925797346,198.91473017975156,183.94316343728826,171.46841906075576,162.06066758303302,155.86855030964483,152.72079954675888,152.2348259341049,153.87244368858393,156.93335474128824,160.5108052606232,163.42252492089744,164.37547525460946
2026-07-14 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.79631899665645,0,,,False,2,step_turn,0.0,0.0,0.0,0.0131,0.0,0.021,0.0079,0.021,163.20167193660563,204.46919958953663,182.0,182.0,,163.20167193660563,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.26932455170638,True,1840878.2044686412,1840.8782044686411,D,0.0,159260632882.46802,44.23906468957445,29.51932047648183,153.88112319791628,234.97651283333823,261.4144895271649,155.70193939327567,163.74311831603492,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.0370211061522046,-71.3932493779094,0.0,71023.15101426495,0.0,1840878.2044686412,-370.09836364444345,71023.15101426495,0.0,244.9139017301501,223.0578560400366,206.29024676254892,190.58604170585232,176.94493241648334,166.13561147286376,158.4935100751767,153.98363699564604,152.310931761581,153.0016842056881,155.42336704108376,158.75173876049806,161.9077410044717,163.52088894808102,231.72880262782755,214.39362342513093,198.04314813716528,183.24331651906357,170.96345337865682,161.7501237090892,155.73411177393567,152.73124608745047,152.34770178682228,154.03235543252038,157.06810200882532,160.526371708533,163.19815493098503,163.74311831603492
2026-07-14 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.20167193660563,0,,,False,4,step_turn,0.0,0.0,0.0,0.013400000000000002,0.0,0.021,0.007599999999999999,0.021,163.23362672599234,204.4999193075305,182.0,182.0,,163.23362672599234,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.26808942653525,True,1840878.2044686412,1840.8782044686411,D,0.0,158153429533.83536,43.93150820384316,29.314097817941715,153.7278396553647,233.29602418487826,259.72980668311163,155.57304607964028,163.13855592102956,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.048888225204426,-71.20271431332145,0.0,66742.00439419615,0.0,1840878.2044686412,-4460.709919125307,66742.00439419615,0.0,243.57727999123907,222.00040415014604,205.33602976622842,189.78786292667982,176.33819335828932,165.73010052523261,158.27791505933175,153.93126055923372,152.38307358332807,153.14763378340297,155.57795128249705,158.83219048063373,161.81195176898416,163.12760337485997,230.6279084050742,213.38801449655583,197.16680740778682,182.54394645995487,170.46286037783872,161.44637721141095,155.60731822674228,152.74841614750284,152.46435654244212,154.19101503337453,157.19517238093349,160.52921416859354,162.96544701837269,163.13855592102956
2026-07-14 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.23362672599234,0,,,False,3,step_turn,0.0,0.0,0.0,0.013600000000000001,0.0,0.021,0.0074,0.021,162.90553239354907,204.1845161314558,182.0,182.0,,162.90553239354907,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.28078113551078,True,1840878.2044686412,1840.8782044686411,D,0.0,157045848538.15195,43.62384681615332,29.108805161661945,153.46985364978252,231.77925895236632,258.0516792298009,155.45217903620266,162.554400580452,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.0607235787778615,-71.01212144061098,0.0,65921.99977023447,0.0,1840878.2044686412,-5090.121670376509,65921.99977023447,0.0,242.23867144811675,220.9359927179101,204.3800583461584,188.99247793359726,175.73744164060616,165.33234548965663,158.07043691275754,153.88590232066005,152.45952804225593,153.29349525659072,155.72669622389785,158.90123617114153,161.7038197002627,162.73704730921492,229.5195023199258,212.37883789284504,196.29178907085438,181.8495574258503,169.96950970257643,161.15075785008364,155.48816984588828,152.77129533017998,152.5831981755067,154.34682285598095,157.31362045781052,160.5194454314325,162.72438627027904,162.554400580452
2026-07-14 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.90553239354907,0,,,False,3,step_turn,0.0,0.0,0.0,0.0138,0.0,0.021,0.0072000000000000015,0.021,162.57668498273816,203.8684115154233,182.0,182.0,,162.57668498273816,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.29352448514464,True,1840878.2044686412,1840.8782044686411,D,0.0,155939911281.5699,43.3166420226583,28.903817176162605,153.27403560122912,230.26547720978547,256.383421979512,155.3391291564556,161.9929445480994,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.072527215193373,-70.82181849307443,0.0,68471.26199161277,0.0,1840878.2044686412,-2350.5565014616586,68471.26199161277,0.0,240.9001249135981,219.86688298101933,203.42432380767158,188.20146643318378,175.1437803225716,164.94295749176578,157.87121712968022,153.84728605315968,152.53970596789333,153.43856188247685,155.86909883723183,158.95903074626247,161.58446608066703,162.35025250970014,228.4041337878515,211.36674807900317,195.41869733509768,181.1606463383265,169.48374821634278,160.8634301042683,155.3766309179922,152.79963915994136,152.70381964446952,154.49936396301152,157.42333320022553,160.49777378804492,162.4769551851967,161.9929445480994
2026-07-14 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.57668498273816,0,,,False,4,step_turn,0.0,0.0,0.0,0.014100000000000001,0.0,0.021,0.0069,0.021,162.5044350716476,203.79896430033173,182.0,182.0,,162.5044350716476,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.2963273031805,True,1840878.2044686412,1840.8782044686411,D,0.0,154831745963.95282,43.00881832332023,28.69841621448363,153.08088327433308,228.61845075986295,254.71918791939797,155.2338506725787,161.45299140672955,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.084299071612779,-70.63113851644184,0.0,64567.146956640674,0.0,1840878.2044686412,-6063.991559801158,64567.146956640674,0.0,239.55584512605054,218.7886422318085,202.46527174303125,187.41223602216738,174.55556441460075,164.56112384157643,157.68007540306792,153.81560792563204,152.62389954471055,153.5829738983198,156.00501270565374,159.00522338550863,161.4536602214064,161.96720959662056,227.2755883491434,210.34661362026196,194.54358128608277,180.47451035618388,169.0040377382355,160.58382442440194,155.27280923002343,152.8338900885575,152.82663487226793,154.64871807865572,157.52391673601358,160.46345502028768,162.2223923752908,161.45299140672955
2026-07-14 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.5044350716476,0,,,False,3,step_turn,0.0,0.0,0.0,0.014300000000000002,0.0,0.021,0.006699999999999999,0.021,162.1155266758393,203.42516102881996,182.0,182.0,,162.1155266758393,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.31143308519464,True,1840878.2044686412,1840.8782044686411,D,0.0,153724877499.13437,42.70135486087066,28.493255627420034,152.8471120443882,227.1225685949523,253.06185738333375,155.13644126103122,160.93104840505725,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.096039186221796,-70.44068765409952,0.0,66538.11742532239,0.0,1840878.2044686412,-3902.5702287771273,66538.11742532239,0.0,238.21075548276067,217.70588517457662,201.50686155861578,186.6278626956843,173.97489643848942,164.18798230591548,157.49727688782437,153.7904196232249,152.71119200940637,153.72569137215814,156.13372240925756,159.0398603350669,161.31217987613542,161.587514097408,226.14171278768677,209.325345782365,193.6719992537631,179.79514175177536,168.53279586435747,160.31291044172272,155.17647575714022,152.87296883358903,152.95019295970673,154.79365645614646,157.6149983382985,160.41732130706868,161.96181016218023,160.93104840505725
2026-07-14 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.1155266758393,0,,,False,4,step_turn,0.0,0.0,0.0,0.014600000000000002,0.0,0.021,0.0063999999999999994,0.021,161.98494246362085,203.29965576240153,182.0,182.0,,161.98494246362085,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.31651225214557,True,1840878.2044686412,1840.8782044686411,D,0.0,152616988916.85614,42.39360803246004,28.287905959265437,152.66695940057923,225.49481033196747,251.4089531671929,155.0466589322934,160.42904315500797,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.107747530719878,-70.25006698848989,0.0,64647.30099341653,0.0,1840878.2044686412,-5602.765995073365,64647.30099341653,0.0,236.86094690870382,216.61580217722633,200.54690216389412,185.8467927216533,173.4008193533443,163.82306942199895,157.32269720120746,153.7717566491451,152.8016032725333,153.8666080337342,156.25501143653733,159.0628194778058,161.1603192710779,161.21183278892264,224.99645018844592,208.29799245342733,192.80018359559472,179.12000298461822,168.06860695511926,160.05018385681035,155.08774366470638,152.91727632943227,153.07484743962888,154.9342467314339,157.69632465947055,160.35911529682855,161.69566178399586,160.42904315500797
2026-07-14 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.98494246362085,0,,,False,3,step_turn,0.0,0.0,0.0,0.014800000000000002,0.0,0.021,0.006199999999999999,0.021,161.55317480898245,202.88470665658002,182.0,182.0,,161.55317480898245,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.33333153328718,True,1840878.2044686412,1840.8782044686411,D,0.0,151511637109.20447,42.08656586366791,28.0830264880567,152.4473887053362,224.01385336588487,249.76330434109298,154.96449466550163,159.9436796345035,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.119424178702624,-70.0598878964763,0.0,68685.07961233029,0.0,1840878.2044686412,-1374.8082841460127,68685.07961233029,0.0,235.51127104594326,215.5229044435885,199.58919886319538,185.07192182406683,172.8352498928101,163.46735600568306,157.1564700841623,153.75909765185912,152.89422647881264,154.0047902210736,156.36836384698188,159.07438404671475,160.99907127862022,160.84021039020365,223.84743937656413,207.27119272448275,191.93338282280808,178.45277682378418,167.61360946267615,159.79640099691719,155.00625482104593,152.96571156204388,153.19924973278754,155.06946457353817,157.76776657622833,160.28979113141875,161.42494262948628,159.9436796345035
2026-07-14 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.55317480898245,0,,,False,4,step_turn,0.0,0.0,0.0,0.0151,0.0,0.021,0.005900000000000001,0.021,161.36563939901555,202.70448841299623,182.0,182.0,,161.36563939901555,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.34064901827932,True,1840878.2044686412,1840.8782044686411,D,0.0,150406564928.4758,41.77960136902106,27.87819884633404,152.27778450306386,222.40763762283737,248.12247559385935,154.88968400442764,159.47677027489252,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.1310691390069385,-69.86976182589392,0.0,68960.99841342136,0.0,1840878.2044686412,-908.7634124725591,68960.99841342136,0.0,234.15794922176426,214.42447622587818,198.6316523302306,184.30177375493724,172.27728393060744,163.12039881391166,156.99845554895896,153.7524355394987,152.98903262024857,154.14010155081905,156.4735708979298,159.07446263999154,160.82872177707412,160.4732512682296,222.68889758103413,206.24026006099155,191.0680768595629,177.79112790273243,167.16652734792905,159.55111985426106,154.93210652002307,153.01859842387884,153.32365130820003,155.1992973444514,157.82904689872623,160.20911706861708,161.15009596230837,159.47677027489252
2026-07-14 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.36563939901555,0,,,False,4,step_turn,0.0,0.0,0.0,0.015400000000000004,0.0,0.021,0.005599999999999997,0.021,161.13616393443104,202.4839765231341,182.0,182.0,,161.13616393443104,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.34961298329978,True,1840878.2044686412,1840.8782044686411,D,0.0,149301167173.95673,41.4725464372102,27.67331085876895,152.0720824864719,220.8155743546476,246.48410622933233,154.82224356145915,159.02519998619087,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.142682403031605,-69.67958414800081,0.0,68228.19775151962,0.0,1840878.2044686412,-1451.3863964811899,68228.19775151962,0.0,232.8002409521297,213.32032866610783,197.67425659060584,183.53644603983872,171.72705218971336,162.78228700231875,156.84862966800046,153.75157868809268,153.08565140320928,154.27206297816463,156.57019705644058,159.06285200124373,160.649278440582,160.11026958958536,221.52197080661725,205.20636065119848,190.20527748289982,177.1358244663541,166.72783387860432,159.31448936629167,154.8651244695299,153.0754794939413,153.44742045587083,155.32313567623146,157.8798026000971,160.11705143427773,160.87080390435767,159.02519998619087
2026-07-14 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.13616393443104,0,,,False,4,step_turn,0.0,0.0,0.0,0.015700000000000002,0.0,0.021,0.005299999999999999,0.021,160.87589922151693,202.23389139137612,182.0,182.0,,160.87589922151693,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.35979300770217,True,1840878.2044686412,1840.8782044686411,D,0.0,148196110754.35886,41.16558632065524,27.468486138407727,151.87504706423525,219.23401081391413,244.84875744924503,154.76195290027948,158.58854769488994,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.154263981276718,-69.48946947067108,0.0,68606.97460952908,0.0,1840878.2044686412,-882.4948611420114,68606.97460952908,0.0,231.4389513024203,212.21157067352217,196.7180285983255,182.77675559137546,171.1851072682461,162.45327083361093,156.7069307277983,153.7561802111075,153.18353890776277,154.40010434605094,156.65789405816696,159.03965956990322,160.46125818357703,159.75124704433046,220.34771690649,204.1705677397816,189.34590684703818,176.48755658366102,166.2979356877872,159.08660623083654,154.80510214835817,153.13589818808083,153.56997842541736,155.44049358297124,157.91991923831608,160.01403910565597,160.58781127487376,158.58854769488994
2026-07-14 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.87589922151693,0,,,False,5,step_turn,0.0,0.0,0.0,0.016100000000000003,0.0,0.021,0.004899999999999998,0.021,160.814616608806,202.17500775338803,182.0,182.0,,160.814616608806,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.36219208688277,True,1840878.2044686412,1840.8782044686411,D,0.0,147088299395.06314,40.85786094307309,27.263150783708546,151.68504300276962,217.54151876444578,243.21183824926874,154.70872687798263,158.1663046275433,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.165813795411656,-69.2988848096252,0.0,63824.82378540757,0.0,1840878.2044686412,-5474.0610242176335,63824.82378540757,0.0,230.06950188873824,211.0948580708646,195.76047707475286,182.0210343097945,170.65049854231762,162.13294189958762,156.57327518044363,153.76625092383725,153.2826121425658,154.52394159207282,156.73621085177155,159.00443164686132,160.26439432150286,159.39595507519982,219.16124743516244,203.1290854145148,188.48725053766145,175.84462885988714,165.8759849551655,158.86722422761284,154.75211156534905,153.19995744339502,153.6912405603272,155.55098785251283,157.948785884972,159.89946028193904,160.3007022873108,158.1663046275433
2026-07-14 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.814616608806,0,,,False,4,step_turn,0.0,0.0,0.0,0.016400000000000005,0.0,0.021,0.0045999999999999965,0.021,160.47889321516868,201.85244058578536,182.0,182.0,,160.47889321516868,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.3753488857748,True,1840878.2044686412,1840.8782044686411,D,0.0,145981242922.79205,40.55034525633113,27.057955349036057,151.4675663044327,215.9847833720184,241.5768585951443,154.6622930243856,157.75610499076674,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.1773318676929625,-69.10843368784059,0.0,64892.51770466915,0.0,1840878.2044686412,-4215.915983171435,64892.51770466915,0.0,228.69707058187862,209.97488801741395,194.80544826503484,181.27209750233268,170.12496988625819,161.82203963180902,156.44755655416893,153.7810881057471,153.38190389003972,154.64274724461265,156.80486667356413,158.95765936086795,160.05960069928952,159.04415650744116,217.96992122700976,202.08813621050624,187.63406449780905,175.210220850372,165.46365726410488,158.65672155057285,154.70555366185368,153.26651709374727,153.8100381830575,155.65396642951822,157.96667969884697,159.77447550968287,160.01040677157073,157.75610499076674
2026-07-14 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.47889321516868,0,,,False,5,step_turn,0.0,0.0,0.0,0.016800000000000002,0.0,0.021,0.004199999999999999,0.021,160.33655457998705,201.71568700806938,182.0,182.0,,160.33655457998705,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.3809341864288,True,1840878.2044686412,1840.8782044686411,D,0.0,144873211985.9924,40.24255888499789,26.852579295147187,151.29335211107804,214.3212707323172,239.9418968431111,154.62233279245552,157.3596952175652,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.188818170771127,-68.91781846899005,0.0,63077.79493821111,0.0,1840878.2044686412,-5840.023530778941,63077.79493821111,0.0,227.3186072214029,208.8495867259641,193.85145143636544,180.52897509259137,169.60796921373196,161.520290906006,156.32962468688135,153.8005265583586,153.48115219432023,154.75617633789574,156.86355725137085,158.8992954668648,159.84727182065356,158.69660735990308,216.76907844825232,201.0441354427067,186.78380863074787,174.58275640933502,165.06015900768168,158.45484462877633,154.66544360822186,153.33560870909113,153.92624589984587,155.74910868186683,157.973218690932,159.63896996817553,159.71752853203287,157.3596952175652
2026-07-14 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.33655457998705,0,,,False,4,step_turn,0.0,0.0,0.0,0.017100000000000004,0.0,0.021,0.0038999999999999972,0.021,159.9370502136845,201.3318810349739,182.0,182.0,,159.9370502136845,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.39663326318598,True,1840878.2044686412,1840.8782044686411,D,0.0,143767665180.5819,39.93546255016164,26.647663680660415,151.0935477524747,212.78974652045613,238.3104285319257,154.5884746753796,156.97487623284516,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.200272776385702,-68.72763368744866,0.0,67027.82913860327,0.0,1840878.2044686412,-1699.8045488453936,67027.82913860327,0.0,225.9391696531965,207.72347538244776,192.90210705458793,179.79423912071175,169.10100794630537,161.228242658193,156.21925089430195,153.8238298869943,153.57946095993125,154.86357079817708,156.9122231795523,158.83002550221485,159.62845497145224,158.35336899614146,215.56577729737825,200.00294290400456,185.94086065048788,173.96506455629813,164.66687534890227,158.26177247346484,154.63110544695016,153.40613899221978,154.03885985147147,155.83599606557328,157.96888332997793,159.4941510635835,159.42288410214013,156.97487623284516
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.9370502136845,0,,,False,5,step_turn,0.0,0.0,0.0,0.0175,0.0,0.021,0.0034999999999999996,0.021,159.71854693873757,201.121977953357,182.0,182.0,,159.71854693873757,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.4052338309915,True,1840878.2044686412,1840.8782044686411,D,0.0,142662922303.27676,39.62858952868799,26.44289707607617,150.9334419959886,211.1596851448307,236.68057929385034,154.56036297275622,156.60322441904185,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.211695708086126,-68.53759020254252,0.0,68177.66582927483,0.0,1840878.2044686412,-359.92437326768413,68177.66582927483,0.0,224.55586373219523,206.5945889798791,191.9560012437687,179.06695799104537,168.60353309855157,160.94558732487204,156.1162298204895,153.85078076978021,153.67654056262984,154.9645981031216,156.95061346286136,158.74985527137127,159.40353602593242,158.01512106104101,214.3556695188095,198.96124332597995,185.1028884775674,173.35570036579412,164.283065805123,158.07723584314294,154.60248800837564,153.47806277806066,154.14769831620615,155.91429700447506,157.95333566967736,159.33995456457572,159.12704553375588,156.60322441904185
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.71854693873757,0,,,False,6,step_turn,0.0,0.0,0.0,0.018000000000000006,0.0,0.021,0.0029999999999999957,0.021,159.65250413751357,201.05853654227164,182.0,182.0,,159.65250413751357,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.40783533440163,True,1840878.2044686412,1840.8782044686411,D,0.0,141555514949.54056,39.32097637487238,26.237636604726188,150.75056550641204,209.44319838158154,235.04661600494708,154.53790697015117,156.24263709937995,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.223086889919197,-68.34709099842951,0.0,63546.37257339404,0.0,1840878.2044686412,-4800.718425035477,63546.37257339404,0.0,223.1640639445363,205.45960298994407,191.01076119205933,178.34561301796919,168.11471090885237,160.67195180332615,156.0204067456656,153.88122290694182,153.7720805110358,155.05874252811145,156.97806615245318,158.65809931377552,159.17185156540913,157.68094333800826,213.1351457374067,197.91639792108057,184.2681212984638,172.75362418088065,163.90822100469032,157.9010205288226,154.57944563305955,153.55111953259615,154.25229258627738,155.98334577789512,157.92580282915466,159.17556425206996,158.8289593311787,156.24263709937995
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.65250413751357,0,,,False,5,step_turn,0.0,0.0,0.0,0.018400000000000007,0.0,0.021,0.0025999999999999947,0.021,159.3407575794899,200.75908189252303,182.0,182.0,,159.3407575794899,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.42012777789932,True,1840878.2044686412,1840.8782044686411,D,0.0,140448841321.82864,39.01356703384129,26.032512131163365,150.55010363581567,207.85382882010123,233.41266778453786,154.52055688941127,155.89146682337588,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.23444634334077,-68.15672052943721,0.0,64578.878811554896,0.0,1840878.2044686412,-3577.8417178823147,64578.878811554896,0.0,221.7691641252844,204.32324753061923,190.07009727640605,177.63276130283197,167.63595781660135,160.4077424760868,155.9314098686663,153.91432264588403,153.8651696682334,155.14541675545036,156.9946302255253,158.55547282356682,158.93425533768294,157.3504639876356,211.9111629454387,196.87407948893093,183.44069843271473,172.1614092178745,163.54348715766068,157.73311976417548,154.56120352609435,153.62423339517522,154.35177304363287,156.04293048898634,157.88695790311925,159.00227478317927,158.52947991023595,155.89146682337588
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.3407575794899,0,,,False,6,step_turn,0.0,0.0,0.0,0.01890000000000001,0.0,0.021,0.0020999999999999908,0.021,159.17642019602366,200.60123242414855,182.0,182.0,,159.17642019602366,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.42661597549233,True,1840878.2044686412,1840.8782044686411,D,0.0,139341652182.573,38.70601449515917,25.827292106363593,150.38642084309902,206.18065593315404,231.77739160427967,154.50786245484156,155.55127386328866,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.245774053977379,-67.9662638196539,0.0,63529.236195552294,0.0,1840878.2044686412,-4437.027624101611,63529.236195552294,0.0,220.36893748332201,203.18412696053056,189.1330728730503,176.92781491513398,167.16690979069074,160.1526877999109,155.84894751555424,153.94970358443248,153.9553565148593,155.22418899061844,157.0000554950387,158.44207259797955,158.69125727278734,157.0244970331631,210.68026744413703,195.831767325346,182.61891915464992,171.57803351175082,163.18832521431204,157.5732602514424,154.5475552895017,153.69712613361986,154.4457462377106,156.0926150693402,157.83650285954167,158.82016839660054,158.2293085246562,155.55127386328866
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.17642019602366,0,,,False,6,step_turn,0.0,0.0,0.0,0.019400000000000014,0.0,0.021,0.0015999999999999868,0.021,158.96111720744372,200.39443803571848,182.0,182.0,,158.96111720744372,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.43512494612943,True,1840878.2044686412,1840.8782044686411,D,0.0,138234229983.25955,38.3983972175721,25.62202888335211,150.20637020883197,204.5336601245338,230.14047894772816,154.49938361464012,155.2204952869159,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.257070015496472,-67.77576911455759,0.0,62950.308060788724,0.0,1840878.2044686412,-4825.461053768871,62950.308060788724,0.0,218.96415673714952,202.04322970647593,188.20054397777008,176.23137814545652,166.70785069649622,159.90672882639913,155.77264855417178,153.98677612100101,154.04199159620651,155.29455309805275,156.99416255570713,158.31809037279382,158.44316410536294,156.70277656871465,209.44438371022383,194.79113775994253,181.80403566899156,171.00424841109628,162.84297449198831,157.42122114238964,154.53793669654056,153.76907327701736,154.5335602684782,156.13205164631322,157.77451467358216,158.62958893493152,157.92843135143747,155.2204952869159
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.96111720744372,0,,,False,4,step_turn,0.0,0.0,0.0,0.019700000000000013,0.0,0.021,0.0012999999999999887,0.021,159.28407627533124,200.70463768123733,182.0,182.0,,159.28407627533124,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.42236496818128,True,1840878.2044686412,1840.8782044686411,D,0.0,137107457045.20918,38.085404734780326,25.41317895691057,150.0369270496059,204.04819218992364,228.4683093779449,154.49307982917722,154.8827344635224,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.268333673454828,-67.58194775013884,0.0,30505.255468164585,0.0,1840878.2044686412,-37076.69228197425,30505.255468164585,0.0,217.53479052145127,200.8833040908989,187.2550826698225,175.52755579890797,166.24586012218288,159.6608583638579,155.69785936845204,154.0251902734183,154.12841587338207,155.36221158592295,156.98283129925343,158.18658553388343,158.18688928128344,156.3736558851372,208.19565534400007,193.74149400550016,180.98379388105198,170.42813272389483,162.4974469261612,157.27015624623044,154.52941508237913,153.84129787072212,154.62010957342514,156.16832722314334,157.70761353444914,158.43297029703893,157.62112502572398,154.8827344635224
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.28407627533124,0,,,False,2,step_turn,0.0,0.0,0.0,0.019800000000000012,0.0,0.021,0.0011999999999999893,0.021,159.03698963205755,200.46731092983663,182.0,182.0,,159.03698963205755,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.43212528502616,True,1840878.2044686412,1840.8782044686411,D,0.0,135983913941.85399,37.77330942829278,25.204927687674694,149.96196498610317,203.52824098703255,226.802280731997,154.48787667948244,154.54821250907378,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.279565120608598,-67.38868292261694,0.0,35695.048465934684,0.0,1840878.2044686412,-31693.63445668225,35695.048465934684,0.0,216.1091807031957,199.72708685897092,186.31451228977923,174.82897726004472,165.78865477252785,159.41865446273096,155.62513920310258,154.06380815325699,154.21318389494238,155.42672441724892,156.96767555018752,158.05178906485676,157.9291591358121,156.0455351120974,206.94914513781,192.6955954722178,180.1682489610236,169.85680737705508,162.15604873077052,157.12196213355102,154.52209142746153,153.91286490787093,154.70428204919344,156.20106857073625,157.63706345700757,158.23400347877603,157.3141023489327,154.54821250907378
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.03698963205755,0,,,False,2,step_turn,0.0,0.0,0.0,0.01990000000000001,0.0,0.021,0.0010999999999999899,0.021,158.7724492337808,200.21323409265426,182.0,182.0,,158.7724492337808,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.44258930173203,True,1840878.2044686412,1840.8782044686411,D,0.0,134864257220.52528,37.46229367236813,24.997396768185382,149.92174676696982,202.99316555286794,225.14175662828836,154.48390183512436,154.21955478323144,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.290764468519342,-67.19608746446833,0.0,41979.75638526819,0.0,1840878.2044686412,-25216.331079200143,41979.75638526819,0.0,214.68682715131683,198.57419930990437,185.37862575148682,174.13557939365552,165.33627491139498,159.180215653594,155.554602022236,154.10272450705347,154.29635491009046,155.48813702096706,156.94881474170703,157.91409306185366,157.6710182706269,155.72079020002306,205.70452802795126,191.65325414358915,179.35733792861686,169.29030228531747,161.81886551417762,156.97674254081372,154.5160556362984,153.9838290261611,154.78609611947175,156.23029694278463,157.56299629128196,158.03315023320633,157.00855481638146,154.21955478323144
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.7724492337808,0,,,False,2,step_turn,0.0,0.0,0.0,0.02000000000000001,0.0,0.021,0.0009999999999999905,0.021,158.4317220080043,199.88600562844547,182.0,182.0,,158.4317220080043,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.456088651072,True,1840878.2044686412,1840.8782044686411,D,0.0,133750658810.3232,37.15296078064533,24.790988770440478,149.88126233168722,202.38624279328337,223.49002823050697,154.48130918857248,153.89826736020726,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.301931890990276,-67.00453482560457,0.0,51885.38895743333,0.0,1840878.2044686412,-15119.14586817124,51885.38895743333,0.0,213.27002017148104,197.42658002538872,184.44925805917822,173.4489474033263,164.8899454639397,158.94634902152464,155.48662858003323,154.14193053482956,154.37761732490168,155.54597885943585,156.92583054026792,157.7734044103824,157.41299987566163,155.40083564009763,204.463233453468,190.6159666864031,178.55250956012304,168.72987077691528,161.4868487102161,156.83508472232865,154.51151070690995,154.05403375221348,154.86511893139942,156.25545485298787,157.48496090249586,157.83035881963744,156.70512135463318,153.89826736020726
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.4317220080043,0,,,False,2,step_turn,0.0,0.0,0.0,0.02010000000000001,0.0,0.021,0.0008999999999999911,0.021,158.02843756999852,199.49872995168883,182.0,182.0,,158.02843756999852,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.47209810938554,True,1840878.2044686412,1840.8782044686411,D,0.0,132644223706.97516,36.845617696381986,24.58590850791092,149.8382593332595,201.72233311370803,221.84848452994274,154.480266850909,153.58534316866573,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.313067593520305,-66.81421518017622,0.0,63633.91406875444,0.0,1840878.2044686412,-3180.3011114217807,63633.91406875444,0.0,211.85990785870825,196.28524856868228,183.52749373451817,172.77010582492176,164.45052070025795,158.71766068561504,155.4215326868006,154.18143917296663,154.45671631132547,155.59981428765647,156.89825707930635,157.6294369649949,157.15523012362516,155.0863764387313,203.22634472682634,189.58488704384874,177.7548939951906,168.17649790194525,161.16074882491918,156.69745043017699,154.508610070208,154.1233427000305,154.94098772812788,156.27607431440185,157.40256548266385,157.62553695626988,156.40421360049572,153.58534316866573
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.02843756999852,0,,,False,3,step_turn,0.0,0.0,0.0,0.020300000000000006,0.0,0.021,0.0006999999999999958,0.021,158.24200541337171,199.70381574091115,182.0,182.0,,158.24200541337171,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.4636156859033,True,1840878.2044686412,1840.8782044686411,D,0.0,131527968101.60667,36.53554669489074,24.37900799299925,149.79346620254861,201.42486227671674,220.1892312983673,154.48039691498212,153.27187195200634,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.324171294756915,-66.6222074196556,0.0,47074.402940822605,0.0,1840878.2044686412,-19547.804478832986,47074.402940822605,0.0,210.43593003174612,195.13320114754393,182.5985125646262,172.0872140618427,164.0095716126088,158.4891429897067,155.35738618393776,154.22177573993747,154.53575376917513,155.6522136773269,156.86784156824083,157.48178543148478,156.89409816168865,154.77032351260323,201.9798911987087,188.5469811706885,176.95310072563674,167.62118244646888,160.83434214704386,156.56044204651766,154.50654172945434,154.19302336546653,155.01626042358964,156.2949137245082,157.31741029853816,157.41766681955536,156.1010288813567,153.27187195200634
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.24200541337171,0,,,False,3,step_turn,0.0,0.0,0.0,0.020500000000000004,0.0,0.021,0.000499999999999997,0.021,158.24455568217473,199.70626478146934,182.0,182.0,,158.24455568217473,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.46351445325072,True,1840878.2044686412,1840.8782044686411,D,0.0,130411740432.80452,36.22548345355681,24.172112656193676,149.74819463668746,200.92475429719576,218.53153027647787,154.48167407641301,152.962355615175,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.335242995517602,-66.4302045641216,0.0,46928.96102917199,0.0,1840878.2044686412,-19501.243534949608,46928.96102917199,0.0,209.01035051979412,193.98046047890494,181.6708302261431,171.40690586119072,163.57169398410562,158.26343790991754,155.2951496405231,154.26263319918328,154.61367956820044,155.7019937206989,156.83392172515423,157.3309257645157,156.63164099676166,154.4562722995343,200.72895828047174,187.50731256842386,176.15184027671918,167.0678720709908,160.51053970029878,156.42580443395616,154.50587997770668,154.26260224087667,155.08969263369033,156.31042090922548,157.22829880236242,157.20673087741773,155.79754328623895,152.962355615175
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.24455568217473,0,,,False,3,step_turn,0.0,0.0,0.0,0.020700000000000003,0.0,0.021,0.0002999999999999982,0.021,158.12384539073784,199.59034736860195,182.0,182.0,,158.12384539073784,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.46830754051499,True,1840878.2044686412,1840.8782044686411,D,0.0,129297079712.45563,35.91585547568212,23.96550775684728,149.6954177076556,200.31346229122434,216.87665267717333,154.48455981397285,152.65869404657263,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.346282740808167,-66.23847174339168,0.0,49348.8089638791,0.0,1840878.2044686412,-16889.662779512582,49348.8089638791,0.0,207.58455576038057,192.828318306593,180.74607708802895,170.7308978467618,163.1384449009962,158.04174486283327,155.23552400603913,154.30413617337805,154.69004807080145,155.74825852692177,156.79542337503523,157.17603802752964,156.36783422567308,154.1454771216557,199.47550877900449,186.46802818135254,175.35326634861082,166.51848540665446,160.19084152527233,156.29449839505853,154.5069920748998,154.33186691806853,155.16059516076612,156.32164418231895,157.13436560336888,156.99240382446675,155.49442427222644,152.65869404657263
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.12384539073784,0,,,False,3,step_turn,0.0,0.0,0.0,0.020900000000000005,0.0,0.021,9.999999999999593e-05,0.021,157.8920262452724,199.36774137409523,182.0,182.0,,157.8920262452724,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.477521092639,True,1840878.2044686412,1840.8782044686411,D,0.0,128186047679.72633,35.60723546659065,23.759575443003115,149.63932004084467,199.60567640439785,215.2273109731734,154.4893755417413,152.36285993382384,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0013791944066277161,-7.35729063478758,-66.04736387647851,0.0,55205.51379629667,0.0,1840878.2044686412,-10841.850080181845,55205.51379629667,0.0,206.16072522936835,191.67868253391003,179.82626301635716,170.06107931010328,162.71139737986087,157.82518342608984,155.1790987706891,154.34632914929398,154.7644165220968,155.79022991287553,156.75149848744545,157.01658084312876,156.10287410749737,153.83921482856326,198.22151971443031,185.43123090668902,174.55944165512415,165.97482593474916,159.87663022806376,156.16738691336695,154.51018365623275,154.40059390584338,155.2283246170104,156.32773374576865,157.0348818643365,156.77449636452724,155.19243813880055,152.36285993382384
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.8920262452724,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,157.08511480477833,198.59298743618697,182.0,182.0,,157.08511480477833,139.79200722403263,1821733.7360703787,1821.7337360703787,0.0,0.0,1821733.7360703787,1821.7337360703787,0.0,186.50967999544866,False,1840878.2044686412,1840.8782044686411,D*,-19144.468398262514,127093007438.0841,35.30361317724559,23.55697794855174,149.58075290994628,198.59298743618697,213.60586128334296,154.49658255227305,152.08276792776428,1821733.7360703787,1821.7337360703787,19144.468398262514,19.144468398262514,0.0,0.0013791944066277161,-7.3682671933925405,-65.85935162976837,0.0,65859.35162976837,0.0,1821733.7360703787,0.0,65859.35162976837,0.0,204.7561656172829,190.54593853895895,178.9240722069213,169.4076996445089,162.29793589644171,157.61820516722383,155.12763248039133,154.3887739572384,154.83487741364394,155.82548680516123,156.70036158882016,156.85262488654817,155.83969930443394,153.54364410860532,196.98011092744483,184.40909851179606,173.78094756378187,165.4452062343293,159.57361122045066,156.04754389326695,154.51614041537414,154.46756950771925,155.290507233857,156.32616388125626,156.92840394916894,156.5539444435885,154.89589677414233,152.08276792776428
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.08511480477833,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.81384434203824,197.37266007970356,182.0,182.0,,155.81384434203824,139.30926440946334,1777300.1997851562,1777.300199785156,0.0,0.0,1777300.1997851562,1777.300199785156,0.0,186.56062531990474,False,1840878.2044686412,1840.8782044686411,D*,-63578.00468348502,126026627318.21301,35.00739647728139,23.359321968297948,149.5270564358159,197.37266007970356,212.02323286100727,154.5065027574187,151.82373032485526,1777300.1997851562,1777.300199785156,63578.00468348502,63.57800468348502,0.0,0.0013791944066277161,-7.379213181215622,-65.67592693848924,0.0,65675.92693848924,0.0,1777300.1997851562,0.0,65675.92693848924,0.0,203.3809983623066,189.43871352629458,178.04727214541438,168.77713641154352,161.90270491044876,157.42360816243357,155.08216988593534,154.4310414277289,154.89999338149167,155.8522407768115,156.64069628219443,156.68420621029173,155.58039384368985,153.26301057001191,195.76168474606436,183.41107295479483,173.02575801214596,164.93568601839002,159.28574863023903,155.93690020190328,154.5250307518306,154.53165919151908,155.34535281647118,156.31530572103142,156.81437480651323,156.33207408468678,154.60837654092404,151.82373032485526
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.81384434203824,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.5851302474254,196.19350992451592,182.0,182.0,,154.5851302474254,138.8915738533852,1738854.3277403258,1738.8543277403257,0.0,0.0,1738854.3277403258,1738.8543277403257,0.0,186.6101914174767,False,1840878.2044686412,1840.8782044686411,D*,-102023.87672831537,124983314721.56882,34.717587422658006,23.165941605931696,149.48066466847865,196.19350992451592,210.47143656682422,154.51896162193074,151.58412007024643,1738854.3277403258,1738.8543277403257,102023.87672831537,102.02387672831537,0.0,0.0013791944066277161,-7.3901292599536905,-65.49647242841161,0.0,65496.47242841161,0.0,1738854.3277403258,0.0,65496.47242841161,0.0,202.03052600542586,188.35341201467958,177.19290065520062,168.16711942777462,161.52411923905538,157.24041257562962,155.04221234010774,154.47297377957707,154.959815953614,155.87063719204613,156.57263831802717,156.5113319216873,155.3246463220309,152.9963323768472,194.56508623347372,182.43597753002925,172.29269337196422,164.44517613788952,159.0121158216139,155.8347401373714,154.53638801204676,154.59267860845156,155.3929845624049,156.29557418228444,156.69339501042853,156.10939912240744,154.32977498620255,151.58412007024643
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.5851302474254,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.3765515898369,195.03399682119485,182.0,182.0,,153.3765515898369,138.47508152330252,1700518.7451014456,1700.5187451014456,0.0,0.0,1700518.7451014456,1700.5187451014456,0.0,186.6592591081899,False,1840878.2044686412,1840.8782044686411,D*,-140359.4593671956,123963003474.50795,34.43416763180776,22.976824596017664,149.43557427235936,195.03399682119482,208.95053522930945,154.53350798453704,151.36242434423838,1700518.7451014456,1700.5187451014456,140359.4593671956,140.3594593671956,0.0,0.0013791944066277161,-7.401016089325997,-65.32097623383808,0.0,65320.976233838075,0.0,1700518.7451014456,0.0,65320.976233838075,0.0,200.7049617994837,187.29034024268392,176.3609892119849,167.5774417594754,161.16180201638005,157.0681509817712,155.00729161854176,154.5142027172653,155.01418303176996,155.88081116858731,156.49664178944445,156.33464713698592,155.07290528262047,152.74308563125882,193.39045719889717,181.48377685760036,171.58151763388324,163.973293979341,158.7522465634862,155.74058276825895,154.54979516391103,154.65036273920654,155.43337578015954,156.26723861772675,156.56598899490845,155.8864663924887,154.0601168943853,151.36242434423838
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.3765515898369,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,152.18912100732894,193.89507735459634,182.0,182.0,,152.18912100732894,138.06529853241173,1662800.7162768047,1662.8007162768047,0.0,0.0,1662800.7162768047,1662.8007162768047,0.0,186.7077723364034,False,1840878.2044686412,1840.8782044686411,D*,-178077.4881918365,122965323044.74187,34.157034179094964,22.791902259553552,149.39097959799597,193.89507735459634,207.46000265086386,154.54972999106786,151.15713827427783,1662800.7162768047,1662.8007162768047,178077.4881918365,178.07748819183652,0.0,0.0013791944066277161,-7.411874318373852,-65.14937428712923,0.0,65149.374287129234,0.0,1662800.7162768047,0.0,65149.374287129234,0.0,199.40415708909143,186.24949618498468,175.5513365617633,167.00774111871587,160.81529124436756,156.90632818460978,154.9769511443042,154.55439312469125,155.06296651751163,155.88290765831837,156.41312449472707,156.15470030139787,154.8254710038259,152.50261347955467,192.2378550586918,180.5543587665596,170.89193348177446,163.51961382209333,158.5056503869833,155.6539411950827,154.56484342589604,154.70446772914266,155.46652804094768,156.23058557254276,156.4326691107481,155.6637678414073,153.7993458815307,151.15713827427783
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.18912100732894,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.02282496319543,192.7767233958354,182.0,182.0,,151.02282496319543,137.66211194444364,1625689.846170578,1625.689846170578,0.0,0.0,1625689.846170578,1625.689846170578,0.0,186.75571650930289,False,1840878.2044686412,1840.8782044686411,D*,-215188.35829806328,121989909137.03952,33.886085871399864,22.61110707358985,149.34692854173562,192.77672339583538,205.9993637915275,154.5672284896677,150.9668799304582,1625689.846170578,1625.689846170578,215188.35829806328,215.1883582980633,0.0,0.0013791944066277161,-7.4227045856459695,-64.9816036327047,0.0,64981.603632704704,0.0,1625689.846170578,0.0,64981.603632704704,0.0,198.1279803674548,185.23087108110482,174.76373438950165,166.45765017839398,160.48412346443044,156.75445292308228,154.95074527136552,154.59322678841556,155.1060589995347,155.87708919557454,156.32250759716143,155.97201893677234,154.58260679325502,152.27427857677293,191.10732471871052,179.64759662061823,170.2236326441452,163.08370377999415,158.27183675894943,155.5743360531763,154.5811403758596,154.75477052528973,155.4924634425034,156.18591351160308,156.29393950593388,155.44176334536542,153.54738147771843,150.9668799304582
