timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.02282496319543,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.87769227804944,191.67894762069446,182.0,182.0,,149.87769227804944,137.26556711274011,1589190.3092816926,1589.1903092816926,0.0,0.0,1589190.3092816926,1589.1903092816926,0.0,186.8030754813547,False,1840878.2044686412,1840.8782044686411,D*,-251687.8951869486,121036394951.4705,33.621220819852915,22.434371050925318,149.30343138459938,191.67894762069443,204.56816532706972,154.5856198522684,150.79037847350725,1589190.3092816926,1589.1903092816926,251687.8951869486,251.6878951869486,0.0,0.0013791944066277161,-7.433507519132334,-64.8176009181912,0.0,64817.60091819121,0.0,1589190.3092816926,0.0,64817.60091819121,0.0,196.87629990532164,184.23443669942415,173.99795808272796,165.92679103153102,160.167831352791,156.61203782200866,154.92824042387807,154.63040406356504,155.14337390414386,155.8635344283949,156.225212835136,155.78710747672557,154.34454082761974,152.05746879357147,189.9988952178376,178.76334683244494,169.57629399441797,162.66512508073657,158.05031514920748,155.5012959435213,154.59830949661503,154.8010691994213,155.5112241042555,156.1335314780628,156.15029461752766,155.2208805065525,153.3041201329858,150.79037847350725
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.87769227804944,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.75373448761468,190.601746307289,182.0,182.0,,148.75373448761468,136.8757150867766,1553306.8044034832,1553.306804403483,0.0,0.0,1553306.8044034832,1553.306804403483,0.0,186.8498339942864,False,1840878.2044686412,1840.8782044686411,D*,-287571.400065158,120104410868.82841,33.36233635245234,22.261625681799508,149.26049993382753,190.601746307289,203.16597509637396,154.60453605905803,150.62646669960455,1553306.8044034832,1553.306804403483,287571.400065158,287.571400065158,0.0,0.0013791944066277161,-7.444283736188451,-64.65730233669775,0.0,64657.30233669776,0.0,1553306.8044034832,0.0,64657.30233669776,0.0,195.6489834896259,183.2601461814506,173.2537678109058,165.41477610154718,159.86594456783166,156.47859853108537,154.90901339019584,154.66564324200917,155.17484500879425,155.8424369326987,156.1216611465961,155.6004469885324,154.1114680791119,151.85159673988036,188.91257974957333,177.90144944471618,168.9495845872576,162.26343279788833,157.84059569154635,155.4343550522674,154.61598654502427,154.84318132887464,155.5228712985202,156.07375759152183,156.0022179330079,155.00151526053293,153.06943764243147,150.62646669960455
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.75373448761468,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.65095106078496,189.5451043604425,182.0,182.0,,147.65095106078496,136.6420812400632,1531802.2315914407,1531.8022315914407,0.0,0.0,1531802.2315914407,1531.8022315914407,0.0,186.89597748339335,False,1840878.2044686412,1840.8782044686411,D*,-309075.97287720046,119185329529.87355,33.10703598052043,22.091271865558024,148.75373448761468,189.5451043604425,201.7923801926454,154.6235888317279,150.4281530037138,1531802.2315914407,1531.8022315914407,309075.97287720046,309.07597287720046,0.0,0.0013791944066277161,-7.45503360578587,-64.49921758451661,0.0,64499.21758451662,0.0,1531802.2315914407,0.0,64499.21758451662,0.0,194.44589730301948,182.30793391884134,172.530908201913,164.92120660442953,159.57798481353228,156.35364353912615,154.89262264706883,154.69859909861495,155.20021405976954,155.81345312022458,156.01083907693595,155.4087717658958,153.87387408783113,151.63093905938464,187.8483752675998,177.06172779978434,168.34315865003987,161.8781725552979,157.64217958813944,155.3730345822363,154.63376742474037,154.88079517202405,155.52709786948537,156.00591216980985,155.8475668854559,154.77723735342082,152.8255276983654,150.4281530037138
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.65095106078496,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.56932938845057,188.50899531912987,182.0,182.0,,146.56932938845057,136.6385180675826,1531474.2632635243,1531.4742632635243,0.0,0.0,1531474.2632635243,1531.4742632635243,0.0,186.94149209615705,False,1840878.2044686412,1840.8782044686411,D*,-309403.9412051169,118266444971.91544,32.85179026997651,21.92095452312178,147.65095106078496,188.50899531912987,200.4469851721859,154.64235384969112,150.13885425714633,1531474.2632635243,1531.4742632635243,309403.9412051169,309.4039412051169,0.0,0.0013791944066277161,-7.465757131869744,-64.34115650324568,0.0,64341.156503245686,0.0,1531474.2632635243,0.0,64341.156503245686,0.0,193.26690494465254,181.37771561897935,171.82910879046588,164.4456733135661,159.3034674338896,156.23667429022046,154.878607425936,154.72886699966165,155.21905794940008,155.7758210364578,155.8907330254051,155.20652214572348,153.6171504130535,151.35881665286044,186.80626228585064,176.24398864535962,167.75665834295003,161.50888228577537,157.45456371432138,155.31684664372884,154.6512177823254,154.91351029560568,155.5233649975109,155.92876177998167,155.6829557038549,154.53897454809004,152.54930729557677,150.13885425714633
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.56932938845057,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,145.50884498069507,187.49338156276264,182.0,182.0,,145.50884498069507,136.67536036291443,1534865.3721874745,1534.8653721874746,0.0,0.0,1534865.3721874745,1534.8653721874746,0.0,186.98636470133374,False,1840878.2044686412,1840.8782044686411,D*,-306012.8322811667,117345525748.60295,32.59597937461193,21.75026005083511,146.56932938845057,187.49338156276264,199.129410353353,154.66042375180942,149.76838979417195,1534865.3721874745,1534.8653721874746,306012.8322811667,306.0128322811667,0.0,0.0013791944066277161,-7.47645425528807,-64.18274050995515,0.0,64182.74050995515,0.0,1534865.3721874745,0.0,64182.74050995515,0.0,192.111866582261,180.46938911768882,171.14808518058828,163.98775905342112,159.04190664453475,156.12720005797934,154.8665284010525,154.75609857939554,155.23110586205001,155.72922419641307,155.76067133131437,154.99215648209412,153.33850697202854,151.0326736643002,185.78620484254253,175.44802351322002,167.1897154865236,161.15509615701384,157.27724905847225,155.2653209092464,154.66794680457915,154.94104513404105,155.51146580464268,155.84203714890558,155.50782607408146,154.28586907187642,152.24121289734654,149.76838979417195
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.50884498069507,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.46946305040194,186.49821584375633,182.0,182.0,,144.46946305040194,136.71196702939608,1538234.7929106904,1538.2347929106904,0.0,0.0,1538234.7929106904,1538.2347929106904,0.0,187.03058283791293,False,1840878.2044686412,1840.8782044686411,D*,-302643.4115579508,116422584872.85654,32.339606909126815,21.57919086067241,145.50884498069507,186.49821584375633,197.83929029515235,154.6774135612315,149.32651638446762,1538234.7929106904,1538.2347929106904,302643.4115579508,302.6434115579508,0.0,0.0013791944066277161,-7.487124917495412,-64.02397324405189,0.0,64023.97324405189,0.0,1538234.7929106904,0.0,64023.97324405189,0.0,190.98063841934652,179.58283448610447,170.48753927591514,163.5470384947097,158.79281455175266,156.02473387485512,154.85595764778742,154.77996259480102,155.23612252529975,155.67344507130292,155.62029037208154,154.76506736605583,153.03779831968023,150.65690510296676,184.7881509553763,174.67360852308084,166.64195132231444,160.81634302250848,157.10973681209748,155.21799132499916,154.68357346102667,154.963122420481,155.49119437349427,155.74547932149864,155.3216869967702,154.0172916938631,151.90213180300108,149.32651638446762
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.46946305040194,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.45113500176964,185.5234379406236,182.0,182.0,,143.45113500176964,136.74830127640737,1541579.1390806325,1541.5791390806326,0.0,0.0,1541579.1390806325,1541.5791390806326,0.0,187.07413487970257,False,1840878.2044686412,1840.8782044686411,D*,-299299.0653880087,115497637389.40816,32.08267705261338,21.407749741208956,144.46946305040194,185.5234379406236,196.57627220045356,154.69294428156923,148.82213807293175,1541579.1390806325,1541.5791390806326,299299.0653880087,299.2990653880087,0.0,0.0013791944066277161,-7.497769060577138,-63.86485849036086,0.0,63864.85849036086,0.0,1541579.1390806325,0.0,63864.85849036086,0.0,189.87307178462464,178.71791431525082,169.8471597391907,163.12307860368364,158.55570112538845,155.9287911790889,154.84647114215514,154.80013242678328,155.23387276162308,155.60826346795835,155.46924001940167,154.52472232161773,152.71503068223902,150.23570711220418,183.81203221521514,173.9205047834129,166.1129770857634,160.49214715768477,156.9515286301779,155.17439576426858,154.69771877503942,154.97946767196555,155.46234244687537,155.63882983520836,155.12408286415513,153.73273485325367,151.53308487861855,148.82213807293175
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.45113500176964,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.4537999270635,184.56897610743934,182.0,182.0,,142.4537999270635,136.78432930433155,1544895.299648412,1544.895299648412,0.0,0.0,1544895.299648412,1544.895299648412,0.0,187.1170099880403,False,1840878.2044686412,1840.8782044686411,D*,-295982.90482022916,114570700209.61911,31.825194502671977,21.23593982700403,143.45113500176964,184.56897610743934,195.3400143372817,154.7066426895553,148.26337067099414,1544895.299648412,1544.895299648412,295982.90482022916,295.9829048202292,0.0,0.0013791944066277161,-7.508386627272779,-63.705400173845995,0.0,63705.40017384599,0.0,1544895.299648412,0.0,63705.40017384599,0.0,188.78901241970067,177.87447402625136,169.226622425849,162.71543900194192,158.33007408260016,155.8388901501906,154.8376503115918,154.8162861942121,155.22412209991114,155.5334584673201,155.30718687591073,154.27066437755124,152.37034998289033,149.77308016022505,182.85776387018714,173.18845872996258,165.60239436679544,160.1820283928444,156.8021259734293,155.13407637030693,154.71000990843933,154.98980945119933,155.42470058529983,155.52183351498178,154.9145962562183,153.4318085188184,151.1352080329608,148.26337067099414
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.4537999270635,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.47738449900754,183.63474698563022,182.0,182.0,,141.47738449900754,136.82000275462312,1548178.8235044098,1548.1788235044098,0.0,0.0,1548178.8235044098,1548.1788235044098,0.0,187.159198131192,False,1840878.2044686412,1840.8782044686411,D*,-292699.38096423144,113641792915.51646,31.567164698754574,21.063764747630877,142.4537999270635,183.63474698563022,194.13018460362412,154.71814147142615,147.6576023669147,1548178.8235044098,1548.1788235044098,292699.38096423144,292.69938096423147,0.0,0.0013791944066277161,-7.5189775610259595,-63.54560251908155,0.0,63545.60251908155,0.0,1548178.8235044098,0.0,63545.60251908155,0.0,187.72829988901077,177.05234232248318,168.6255911362418,162.32367314526195,158.11544108374645,155.75455311632516,154.82908334406042,154.82810685074563,155.20663745830097,155.44881045495256,155.1338174306802,154.00251209663205,152.0040300878888,149.2728326671836,181.9252449731842,172.4772027103174,165.10979608667307,159.88550387342383,156.6610339139446,155.09658173317018,154.7200816638349,154.99387958313534,155.37805940662133,155.3942412924774,154.69285077161055,153.11423563321185,150.7097348801141,147.6576023669147
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.47738449900754,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.52180246245922,182.72065513183267,182.0,182.0,,140.52180246245922,136.8552928231092,1551427.0593999226,1551.4270593999227,0.0,0.0,1551427.0593999226,1551.4270593999227,0.0,187.2006901205366,False,1840878.2044686412,1840.8782044686411,D*,-289451.1450687186,112710936679.87651,31.30859352218792,20.89122842751173,141.47738449900754,182.72065513183267,192.94645913629205,154.72707930565656,147.01155042518474,1551427.0593999226,1551.4270593999227,289451.1450687186,289.4511450687186,0.0,0.0013791944066277161,-7.529541806006293,-63.38546988199955,0.0,63385.46988199955,0.0,1551427.0593999226,0.0,63385.46988199955,0.0,186.69076698984708,176.2513315222108,168.04371798404836,161.94732838788119,157.91130883407578,155.67530611314527,154.82036362436372,154.83528232456348,155.18118789402877,155.35410313434707,154.94884096317233,153.71995912634182,151.61646137314298,148.73858498598668,181.01435845616973,171.78645528131,164.63476662864466,159.602087419875,156.5277583031244,155.06146535530516,154.72757312917503,154.99141348406937,155.32221086172095,155.25581288553826,154.4585133778993,152.77984721133316,150.25798059550445,147.01155042518474
2026-07-15 04:10:00+00:00,67.736,210180.9255228176,210180.74384,8931.361840654921,201249.3819993451,0.0,201249.56368216267,210.18074384000002,210.1809255228176,210180.74384,178.87176035659405,6,1.6844367310647215,1.2499840988950154e-05,False,0,max,0.0007664289261678408,0.0007664289261678408,8.673617379884035e-19,0.021,0.0007664289261678399,0.021,0.0,0.021,138.6821301001445,180.72817379358725,182.0,182.0,297.9398296878975,138.43814911084922,135.59482013649955,1435408.2245945358,1435.4082245945358,8931.361840654934,8.931361840654933,1426476.862753881,1426.4768627538808,0.0,187.291866103775,False,1840878.2044686412,1840.8782044686411,D*,-405469.9798741054,111589938171.44577,30.997205047623826,20.683448804731718,297.9398296878975,145.36716063626847,194.88400650761804,154.7194925195103,146.30985352623614,1426476.862753881,1426.4768627538808,405469.9798741054,405.46997987410543,0.0,0.0013791944066277161,-7.540074240762268,-63.194608535848,0.0,0.0,0.0,1426476.862753881,-441853.98463068646,-378659.3760948385,0.0,185.64228344578083,175.3023115153663,167.36176295516856,161.51061965343555,157.67518481090278,155.5796442706217,154.79817797915896,154.82094029553284,155.11801393738418,155.20094381409132,154.68394437736015,153.33884132862485,151.11980972744513,148.10984013012833,179.92040585427503,170.96596737962105,164.07690254584725,159.2722068319023,156.37142069277388,155.01304608074335,154.71883966645595,154.95952027084346,155.21696927467454,155.04534411056682,154.13085039413264,152.33671604887303,149.69820187851116,146.30985352623614
2026-07-15 04:20:00+00:00,194.164,602479.756711967,602479.2421599999,543597.5524441395,58881.68971586041,0.0,58882.20426782756,602.4792421599999,602.4797567119671,602479.2421599999,178.7330143079148,6,1.7591461418920176,3.72595953285087e-05,False,0,max,0.0021939469387492147,0.0021939469387492147,0.0,0.021,0.0021939469387492147,0.021,0.0,0.021,138.7409380785335,179.9360202490115,182.0,182.0,297.9624673751381,137.60946723016178,134.20277942457463,1307279.3542787544,1307.2793542787545,543597.5524441395,543.5975524441395,763681.8018346151,763.681801834615,0.0,187.32839603042834,False,1840878.2044686412,1840.8782044686411,D*,-533598.8501898868,111084512760.44455,30.856809100123485,20.589767055423884,297.9624673751381,149.57113975576863,198.54605185437893,154.70662346263492,147.60206149839163,763681.8018346151,763.681801834615,533598.8501898868,533.5988501898868,0.0,0.0013791944066277161,-7.5505926111099955,-63.110222086367315,0.0,0.0,0.0,763681.8018346151,-78693.88316741947,-15583.661081052152,0.0,185.1204619384301,174.49777189586683,166.78822572484657,161.14643949844947,157.47963283193982,155.4997407585116,154.77649003187037,154.80339797918353,155.0620887665986,155.08510993805757,154.52024014173622,153.1936508956044,151.15864866549933,148.71096817907747,178.90575419272426,170.21018260532193,163.56723709683882,158.97364436514252,156.2312300995598,154.96921665469108,154.7086980536329,154.92844444463464,155.12797721032874,154.89096660418826,153.95057267973107,152.24991040770172,149.98203642278392,147.60206149839163
2026-07-15 04:30:00+00:00,331.12,1027446.1540108481,1027445.4927999999,1027446.1540108481,0.0,0.0,0.0,1027.4454927999998,1027.4461540108482,1027445.4927999999,178.7374495404048,6,1.7567579397820055,6.346354619571988e-05,False,0,max,0.0037416384679501064,0.0037416384679501064,2.168404344971009e-18,0.020999999999999998,0.0,0.021,0.0,0.021,137.17263969439108,179.51850982655122,182.0,182.0,297.961722413615,137.17263969439108,136.3869444283518,1508318.4417995836,1508.3184417995835,1040507.5229733405,1040.5075229733404,467810.9188262431,467.8109188262431,0.0,187.34771398485768,False,1840878.2044686412,1840.8782044686411,D*,-332559.7626690576,110803826209.1488,30.778840613652445,20.537741164837023,165.86331296902475,179.51850982655122,197.5304005954919,154.7033786027701,149.1780723728982,467810.9188262431,467.8109188262431,332559.7626690576,332.5597626690576,0.0,0.0013791944066277161,-7.5611029431418455,-63.06199219109579,0.0,63061.99219109579,0.0,467810.9188262431,0.0,63061.99219109579,0.0,184.3469614507858,173.91013064890657,166.37236094614337,160.88527098148293,157.34229321928964,155.44669914585086,154.76555795770358,154.79592715042818,155.02980019151306,155.01864099736906,154.44159661201294,153.1779939071349,151.379796071471,149.54705306985343,178.14968659811487,169.65109110967768,163.19395482934618,158.75855688101805,156.13378834801466,154.94251484881218,154.70632064675158,154.91166461831747,155.074190610969,154.8050615964217,153.88297986451573,152.33109232455004,150.49883587414521,149.1780723728982
2026-07-15 04:40:00+00:00,452.5,1404080.4149546593,1404080.3499999999,1188139.5079805888,215940.84201941104,0.0,215940.9069740706,1404.08035,1404.0804149546593,1404080.3499999999,178.61917021610384,6,1.8204468067133348,8.954433741264426e-05,False,0,max,0.005107269163252201,0.005107269163252201,0.0,0.021,0.005107269163252201,0.021,0.0,0.021,139.17281638482882,178.70216063082057,182.0,182.0,297.9808791757248,136.3183910344204,137.49109774501355,1609949.0305513022,1609.9490305513023,837507.153880821,837.507153880821,772441.8766704814,772.4418766704814,0.0,187.385615099342,False,1840878.2044686412,1840.8782044686411,D*,-230929.17391733895,110512941855.66122,30.69803940435034,20.48382508842327,297.9808791757248,150.90960378383227,201.22827854641267,154.68855493336338,150.02647598052388,772441.8766704814,772.4418766704814,230929.17391733895,230.92917391733894,0.0,0.0013791944066277161,-7.571605198727896,-63.01353351630225,350632.35409976775,350648.1543741514,350632.35409976775,772441.8766704814,-62997.73324191861,15.800274383640499,0.0,184.52669970532767,173.15292085580703,165.84189831792702,160.55685604738653,157.17172019832435,155.3795554798538,154.7453035797139,154.7720382642175,154.9663754450332,154.90419114606095,154.3010126677836,153.08893721621777,151.49955104835857,150.16364871277094,177.2497175215292,168.98919305519638,162.7548703860556,158.5060941703748,156.01710732689418,154.9041954926173,154.69057611853842,154.87269082878925,154.98518799172652,154.66854332149694,153.74318820940522,152.29063950553086,150.7448585699417,150.02647598052388
2026-07-15 04:50:00+00:00,553.703,1718108.6862039703,1718107.18682,1718108.6862039703,0.0,0.0,0.0,1718.10718682,1718.1086862039704,1718107.18682,178.77002132315062,6,1.7392192875342687,0.00010517081457838123,False,0,max,0.006258825595884197,0.006258825595884197,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,136.70005642704234,179.0668729145343,182.0,182.0,297.95644102087863,136.70005642704234,139.99566465579466,1840479.162435816,1840.4791624358159,1728227.0195110622,1728.2270195110623,112252.14292475382,112.25214292475381,0.0,187.36866125224995,True,1840878.2044686412,1840.8782044686411,D,0.0,110445590569.90637,30.679330713862882,20.47134137444627,173.97271621243397,179.0668729145343,200.49639982922864,154.68320213443963,152.09405776358165,112252.14292475382,112.25214292475381,0.0,0.0,399.0420328252949,0.0014457014120985987,-7.582105534246482,-63.00201311151208,0.0,63002.013111512075,0.0,112252.14292475382,0.0,63002.013111512075,0.0,183.9399859908436,172.6241600096884,165.47275348744117,160.32883201007087,157.05407498186298,155.33470333038122,154.7347379887046,154.76260567238262,154.93748444020417,154.85724004409934,154.27354511546963,153.17923905073948,151.91529900826663,151.32576963464575,176.54684618643657,168.47500407151006,162.41591488633654,158.3135980934444,155.93109813398337,154.88008853910202,154.68613399910512,154.8556091426307,154.94237578119768,154.61913383034354,153.75953360253604,152.5373298918458,151.55938243305204,152.09405776358165
2026-07-15 05:00:00+00:00,636.875,1976185.9538395964,1976184.9125,1840878.2044686412,135306.7080313589,0.0,135307.74937095516,1976.1849125,1976.1859538395963,1976184.9125,178.58352851035244,6,1.8396384944256283,0.0001272187011594414,False,0,none,0.007185748083178996,0.007185748083178996,0.0066937461039156,0.0,0.0004920019792633967,0.021,0.014306253896084403,0.021,172.94913310018205,214.20699717496436,182.0,182.0,297.9867090602979,173.32001843651582,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.8887590671041,True,1840878.2044686412,1840.8782044686411,B,0.0,110397371973.48283,30.665936659300787,20.462403947946132,297.9867090602979,157.11872511143815,202.3157369677368,154.67315606142816,152.75334229703967,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.59260469797667,-62.994982381125155,0.0,0.0,0.0,0.0,-80364.32737256368,-17369.344991438527,0.0,183.7281117691178,172.4107243165288,165.3216322799468,160.23263297432,157.00082515478348,155.3097933224355,154.72322024211658,154.7516293050817,154.919092479597,154.83203027297552,154.25618297548718,153.20806287696217,152.07136297157427,151.77355800151406,176.31414276432,168.3029457792457,162.3000011525661,158.24447803556913,155.8958926492615,154.8645013281935,154.67667640400273,154.84202392565305,154.92060300265692,154.59547380765366,153.75738092479722,152.60971506518828,151.81493948344627,152.75334229703967
2026-07-15 05:10:00+00:00,705.375,2188735.686348711,2188736.3025,1948047.5095456545,240688.7929543457,0.6161512890830636,240688.17680305667,2188.7363025000004,2188.735686348711,2188736.3025,181.31739365922118,6,0.3675572604193462,3.0673868098749293e-05,False,0,none,0.008180170817961864,0.008180170817961864,0.007362153736165678,0.0,0.000818017081796186,0.021,0.013637846263834325,0.021,183.3558019073993,225.00465230468453,182.0,182.0,297.5239703908163,184.51452214760792,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.49189320588113,True,1840878.2044686412,1840.8782044686411,B,0.0,110423874654.53009,30.67329851514725,20.467316280147507,297.5239703908163,153.6093264536701,205.9209682528752,154.66132055834206,152.87236890906306,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.6031049242459,-63.00135761537982,107169.30507701327,107172.4926941406,107169.30507701327,0.0,-62998.16999825249,3.187617127332487,0.0,183.98167462598545,172.3750372120565,165.2945176613779,160.2125830121444,156.98580871177916,155.2976130642432,154.71183897325952,154.73951297890486,154.90562123473293,154.81806664161152,154.24497865695574,153.20693630073268,152.09517280965878,151.8522747669893,176.27620793095244,168.2732578165006,162.27767941198795,158.22779902564028,155.88283573233528,154.8530529612463,154.6651375168224,154.82935343583085,154.9068624525005,154.58249105192843,153.74989523201504,152.6176351613704,151.85817616515595,152.87236890906306
2026-07-15 05:20:00+00:00,762.242,2365193.2833459564,2365191.1914799996,2009420.369400618,355770.8220793817,0.0,355772.9139453384,2365.1911914799994,2365.1932833459564,2365191.1914799996,182.10225307576331,6,0.05505934848793004,5.092113692581335e-06,False,0,none,0.008911471077743429,0.008911471077743429,0.008020323969969085,0.0,0.0008911471077743434,0.021,0.012979676030030916,0.021,192.26463656035142,234.11206732825445,182.0,182.0,297.38399071686024,193.93677491217397,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.17704175600585,True,1840878.2044686412,1840.8782044686411,B,0.0,110487195363.92877,30.690887601091326,20.47905291763103,297.38399071686024,152.8604741252915,209.66088796430583,154.64924530523314,152.8766813962726,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.613607247732506,-63.013940919634855,168542.16493197676,168548.45658410428,168542.16493197676,0.0,-63007.64926750735,6.291652127503767,0.0,184.40780948112734,172.38270120346823,165.29805354045524,160.21173542903497,156.98076168227584,155.28902338695167,154.70070436146398,154.7270314625119,154.89305847886322,154.80663307249065,154.2357276662942,153.20074235761666,152.0929223924822,151.85549722476026,176.28852167564463,168.28062144898246,162.28018773619127,158.2254505758926,155.87619184168938,154.84310560606096,154.6531478092985,154.81669340071687,154.89486418449093,154.57230368462737,153.74237250840673,152.61333366163413,151.85760894644656,152.8766813962726
2026-07-15 05:30:00+00:00,809.914,2513116.2461083042,2513114.5471599996,2035933.3078775965,477181.23928240314,0.0,477182.9382307078,2513.11454716,2513.116246108304,2513114.5471599996,182.7741475020505,6,0.4168486549502859,4.186594005473748e-05,False,0,none,0.00953535874406867,0.00953535874406867,0.008581822869661804,0.0,0.0009535358744068665,0.021,0.012418177130338198,0.021,198.69800012561947,240.7447161319457,182.0,182.0,297.2614559375835,200.7875690125201,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.95888696071995,True,1840878.2044686412,1840.8782044686411,B,0.0,110566415501.53674,30.712893194871317,20.493736550289743,297.2614559375835,152.67881217193207,213.3277206951722,154.63712777837972,152.85698370124078,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.624112104488901,-63.02914053837167,195055.10340895524,195062.70321832364,195055.10340895524,0.0,-63021.54072900326,7.599809368410206,0.0,184.89909999463845,172.40170029107938,165.30974404158835,160.21613823347332,156.97856276567214,155.28156048383946,154.68972447567268,154.71443313044557,154.88063017713617,154.79577101017463,154.22711035171932,153.1939430399272,152.08591174328782,151.8438474999148,176.3149353991042,168.29839052165434,162.28983648079645,158.2273707208571,155.87158487684968,154.83373991947747,154.6410760736362,154.8039662846508,154.88323216786534,154.56288034698179,153.73523317658888,152.60701048725065,151.848345543583,152.85698370124078
2026-07-15 05:40:00+00:00,850.269,2638335.468946948,2638333.69086,2052458.5084068067,585875.1824531932,0.0,585876.9605401414,2638.33369086,2638.3354689469484,2638333.69086,183.2593446451303,6,0.67810865507019,7.264288542706103e-05,False,0,none,0.010061673752412962,0.010061673752412962,0.009055506377171667,0.0,0.0010061673752412952,0.021,0.011944493622828335,0.021,203.45893185258765,245.69537326222837,182.0,182.0,297.171509872294,205.89505779460006,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.80204848005215,True,1840878.2044686412,1840.8782044686411,B,0.0,110655541158.52303,30.73765032181195,20.51025619349119,297.171509872294,152.61386766036858,216.89778749528648,154.62500873869052,152.83192889766417,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.634619761830627,-63.04594405035171,211580.3039381656,211588.70569415562,211580.3039381656,0.0,-63037.54229436169,8.401755990023958,0.0,185.4283055316955,172.42488663231518,165.3245181237153,160.22260486237664,156.97754985084282,155.27462038647118,154.67885541919495,154.70178324171465,154.86819558767877,154.7850665392305,154.21878196203534,153.18728697486333,152.07821522553562,151.82926610878127,176.3468885638026,168.3201890734724,162.3023354525755,158.23106885900884,155.8678884781499,154.82468368648193,154.62899857016538,154.7911804408744,154.8716796129708,154.5537360097408,153.72842202222307,152.60057088235575,151.83743945419437,152.83192889766417
2026-07-15 05:50:00+00:00,884.748,2745319.9074578043,2745319.9591200002,2065229.429695878,680090.5294241223,0.051662195939570665,680090.4777619264,2745.31995912,2745.319907457804,2745319.9591200002,183.6184088343196,6,0.8714509107875017,9.82952258298201e-05,False,0,none,0.010509541387914541,0.010509541387914541,0.009458587249123088,0.0,0.0010509541387914538,0.021,0.011541412750876914,0.021,207.10389426864054,249.51562888304213,182.0,182.0,297.10407870107645,209.83288545702993,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6844713190342,True,1840878.2044686412,1840.8782044686411,B,0.0,110752318920.2218,30.764533033394944,20.528194171702612,297.10407870107645,152.5736223558435,220.35824038156971,154.6128979140889,152.80540340216692,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.645130423065327,-63.063967408201044,224351.22522723678,224360.23690616144,224351.22522723678,0.0,-63054.95572927638,9.011678924667649,0.0,185.98594723307022,172.45048825195403,165.3410973226509,160.23031554705884,156.9772816334852,155.2680318484476,154.6680771431858,154.6891020576707,154.8557327245257,154.77442632078865,154.21063753711238,153.18086367492614,152.0705766560688,151.81409050894396,176.38214898528827,168.34432088957192,162.3165230707676,158.23585315117472,155.86477516782207,154.8158462096245,154.6169315141391,154.7783476851293,154.86014526546458,154.54474186356762,153.72186943811943,152.59433415819615,151.82629191210046,152.80540340216692
2026-07-15 06:00:00+00:00,914.456,2837500.6352443337,2837502.10064,2075954.663512268,761547.4371277317,1.465395666193217,761545.9717320655,2837.5021006399998,2837.500635244334,2837502.10064,183.89330785610815,6,1.0194734609813167,0.0001199377634343475,False,0,none,0.0108942305759638,0.0108942305759638,0.00980480751836742,0.0,0.0010894230575963799,0.021,0.01119519248163258,0.021,209.97386817309538,252.54504270089055,182.0,182.0,297.0519999165373,212.95342007864363,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.59334654762486,True,1840878.2044686412,1840.8782044686411,B,0.0,110855520705.14572,30.793200195873812,20.547322857227567,297.0519999165373,152.5392567242025,223.7017712171425,154.60079871587297,152.77827428722756,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.655644256554102,-63.083000932653796,235076.4590436269,235085.97580585326,235076.4590436269,0.0,-63073.48417042743,9.516762226368883,0.0,186.56702304589436,172.4779315263714,165.35905507273947,160.23898948553526,156.97760101065379,155.26172945666298,154.6573792207841,154.6763983749517,154.84324057018566,154.76382416149815,154.20263328407094,153.17465628146186,152.06311216992046,151.7987879707938,176.4200138977018,168.37020742376086,162.33199504783695,158.24147602287815,155.862122324644,154.80718957916446,154.60487921262762,154.76547625539195,154.84861433394528,154.53585337463892,153.71552729361701,152.58832805237367,151.81517754893434,152.77827428722756
2026-07-15 06:10:00+00:00,940.249,2917533.984590071,2917536.2320600003,2085238.3461427272,832297.8859172731,2.24746992951259,832295.6384473436,2917.53623206,2917.5339845900708,2917536.2320600003,184.10975810410486,6,1.1360235945179795,0.00013840969538816104,False,0,none,0.01122742139262892,0.01122742139262892,0.010104679253366028,0.0,0.0011227421392628924,0.021,0.010895320746633973,0.021,212.28523544463727,255.0003517947276,182.0,182.0,297.01072957511235,215.48122275250284,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.52084981103792,True,1840878.2044686412,1840.8782044686411,B,0.0,110964281020.55666,30.82341139459907,20.567481829018845,297.01072957511235,152.50683119836933,226.9246737569812,154.58871313957405,152.7507837330597,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.6661614061728365,-63.10289771240349,244360.14167408604,244370.09006396087,244360.14167408604,0.0,-63092.94932252864,9.948389874843997,0.0,187.16803483126407,172.50693822634554,165.37817591080432,160.24848196558824,156.97842477314362,155.2556769820207,154.6467550676961,154.66367763287656,154.83072126445904,154.7532487780736,154.19474317744405,153.1686364408179,152.05582504964343,151.78346382575634,176.46020195734903,168.39756160735993,162.34854774265736,158.2478103398507,155.85986514747873,154.79869257782892,154.59284360132037,154.75257204287783,154.8370818110543,154.52704780780513,153.7093611567416,152.58253243977452,151.80414897512367,152.7507837330597
2026-07-15 06:20:00+00:00,962.795,2987493.089839283,2987495.1172999996,2093384.0108565248,894111.1064434748,2.027460716664791,894109.0789827581,2987.4951172999995,2987.493089839283,2987495.1172999996,184.28407885955147,6,1.2298886166815635,0.00015433165272232298,False,0,none,0.011518116895462773,0.011518116895462773,0.010366305205916497,0.0,0.0011518116895462768,0.021,0.010633694794083505,0.021,214.1812529830898,257.02593735049425,182.0,182.0,296.97734404853713,217.56570466946513,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.46195088533682,True,1840878.2044686412,1840.8782044686411,B,0.0,111077916572.25514,30.85497682562643,20.588544436942705,296.97734404853713,152.47543244060196,230.0256544599847,154.57664272072185,152.7230362307685,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.676681996628682,-63.12354273507603,252505.8063878836,252516.1288992199,252505.8063878836,0.0,-63113.22022373974,10.32251133628597,0.0,187.78623334726848,172.5373237226264,165.3983115071574,160.25869256594657,156.9796945846159,155.24984864101575,154.63619985005926,154.6509439312868,154.81817708668683,154.7426929561104,154.18694807969678,153.16277867082943,152.04870106045053,151.7681518767989,176.50256727021312,168.42619038234486,162.36604334553255,158.25476942409557,155.85795900629392,154.79034035294174,154.58082603380578,154.73963961239426,154.82554501377004,154.51830955814913,153.70334441924223,152.57692307158177,151.7932154264172,152.7230362307685
2026-07-15 06:30:00+00:00,982.623,3049022.835110528,3049020.21162,2100591.435830056,948428.775789944,0.0,948431.3992804717,3049.0202116200003,3049.022835110528,3049020.21162,184.4270743989071,6,1.3068862147961227,0.00016817108355958801,False,0,none,0.011773377312667022,0.011773377312667022,0.01059603958140032,0.0,0.0011773377312667022,0.021,0.010403960418599681,0.021,215.76059590672097,258.72186530966286,182.0,182.0,296.9499896856752,219.31031491325444,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.41326648095895,True,1840878.2044686412,1840.8782044686411,B,0.0,111195863995.64584,30.88773999879051,20.61040626009027,296.9499896856752,152.44477992841186,233.00507313432314,154.56458874046754,152.6950987841857,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.68720613696514,-63.144842018749635,259713.231361415,259723.88100325182,259713.231361415,0.0,-63134.19237691283,10.649641836804221,0.0,188.41936510152817,172.56894753002086,165.41934507019047,160.2695420460882,156.98136429409408,155.24422396869625,154.62570972244924,154.63820060580736,154.8056100363657,154.73215115561192,154.17923265288735,153.1570615580204,152.0417252597782,151.75286999456205,176.54702657199164,168.45594375811675,162.38437459320176,158.26228568541345,155.85636902331606,154.78212127630465,154.5688276180985,154.72668268383518,154.81400202897757,154.50962640750978,153.69745553242166,152.5714784593328,151.7823776878352,152.6950987841857
2026-07-15 06:40:00+00:00,1000.153,3103414.489811567,3103414.74982,2107009.4743419387,996405.2754780613,0.2600084329023957,996405.0154696284,3103.41474982,3103.414489811567,3103414.74982,184.54618669012382,6,1.371023602374379,0.0001802879035920097,False,0,none,0.011998773647970182,0.011998773647970182,0.010798896283173164,0.0,0.0011998773647970175,0.021,0.010201103716826837,0.021,217.09259014232651,260.15883735418646,182.0,182.0,296.92689288822953,220.78808932975522,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.37246233233714,True,1840878.2044686412,1840.8782044686411,B,0.0,111317649289.8065,30.921569247168474,20.632979441312674,296.92689288822953,152.41474454505462,235.86441398028754,154.55255229044167,152.6670231181732,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.697733923163859,-63.16671719231269,266131.2698732975,266142.207460079,266131.2698732975,0.0,-63155.77960553116,10.93758678152517,0.0,189.06554586510083,172.6016981949921,165.44118011840965,160.28096490459404,156.98339572828164,155.23878602782128,154.6152815096604,154.62545045148633,154.7930218311588,154.72161885491317,154.17158419158093,153.15146713764958,152.0348844998728,151.73763103434467,176.59354211759165,168.48669850097005,162.4034532972214,158.27030352866277,155.85506649936335,154.7740257844866,154.55684929335382,154.7137043714584,154.80245134152622,154.50098830813772,153.69167659344464,152.56618032746923,151.77163490293933,152.6670231181732
2026-07-15 06:50:00+00:00,1015.726,3151738.29818853,3151736.83444,2112755.3932202365,1038981.4412197634,0.0,1038982.9049682934,3151.7368344399997,3151.73829818853,3151736.83444,184.64664421769209,6,1.4251161172188063,0.0001909599352470509,False,0,none,0.012198795150387383,0.012198795150387383,0.010978915635348646,0.0,0.0012198795150387375,0.021,0.010021084364651356,0.021,218.22854346117288,261.3894765690126,182.0,182.0,296.9074939757503,222.05334785469253,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.33784151480836,True,1840878.2044686412,1840.8782044686411,B,0.0,111442868857.2589,30.95635246034969,20.656189172899523,296.9074939757503,152.3852439601045,238.60596472329735,154.54053430982256,152.6388517987779,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.708265440186565,-63.18910213623589,271877.18875159527,271888.3812235568,271877.18875159527,0.0,-63177.90966427431,11.192471961578121,0.0,189.72318165155204,172.63548646371873,165.4637353770069,160.29290594626985,156.98575671232416,155.23352054130828,154.6049125425395,154.61269584573284,154.78041395454977,154.7110922825527,154.16399200509753,153.1459802148023,152.02816748077893,151.72244526463163,176.6421112648584,168.51835090368132,162.42320520178683,158.2787761306853,155.8540272579385,154.7660458224218,154.54489186229253,154.70070732449167,154.7908917102007,154.49238682192035,153.68599249798208,152.56101313106413,151.76098592450978,152.6388517987779
2026-07-15 07:00:00+00:00,1029.617,3194839.735506051,3194839.7739799996,2117923.4930456397,1076916.2809343599,0.03847394837066531,1076916.2424604115,3194.83977398,3194.839735506051,3194839.7739799996,184.73231655680124,6,1.471247376739143,0.00020041206299803438,False,0,none,0.012377058123930527,0.012377058123930527,0.011139352311537475,0.0,0.0012377058123930525,0.021,0.009860647688462527,0.021,219.20595772626686,262.4524389737135,182.0,182.0,296.8908113642158,223.14597258325318,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.30817789937157,True,1840878.2044686412,1840.8782044686411,B,0.0,111571175717.60785,30.99199325489107,20.679971141245503,296.8908113642158,152.35621753094696,241.23255156297208,154.5285356142414,152.6106206628546,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.718800763606774,-63.21194052125004,277045.2885769984,277056.70776950545,277045.2885769984,0.0,-63200.521328742994,11.419192507048137,0.0,190.39091028429274,172.6702409130692,165.4869415898332,160.3053181249105,156.98841981715083,155.2284153382392,154.5946005526567,154.59993883305708,154.7677876997895,154.70056825666282,154.15644700253307,153.14058781936302,152.0215644609898,151.70732113851517,176.69275852503813,168.55081253780753,162.4435669495459,158.28766353127253,155.8532306608586,154.7581745132972,154.53295601667236,154.68769382264185,154.77932210435463,154.4838147758801,153.68039036162926,152.55596354631223,151.75042957661276,152.6106206628546
2026-07-15 07:10:00+00:00,1042.052,3233424.9928523884,3233424.8328799997,2122590.4190588836,1110834.413821116,0.0,1110834.5737935049,3233.4248328799995,3233.4249928523886,3233424.8328799997,184.8060320563557,6,1.510940338037699,0.00020882062762913461,False,0,none,0.012536516655221026,0.012536516655221026,0.011282864989698924,0.0,0.0012536516655221024,0.021,0.009717135010301078,0.021,220.0536464613117,263.37756546770873,182.0,182.0,296.8764747357635,224.09673447258984,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2825413877963,True,1840878.2044686412,1840.8782044686411,B,0.0,111702268909.02367,31.028408030284353,20.704269562391076,296.8764747357635,152.3276181139707,243.74737496146687,154.51655691831274,152.58236022300218,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.729339960930082,-63.235183939843964,281712.2145902424,281723.8362995394,281712.2145902424,0.0,-63223.56223054699,11.621709296974586,0.0,191.06755695380525,172.70590475001413,165.5107391974251,160.31816096913755,156.99136144346554,155.2234599477567,154.58434359509675,154.58718118872278,154.7551442052528,154.6900440697422,154.14894138430418,153.1352787824684,152.01506697546833,151.6922656906924,176.74553023796378,168.58400727172818,162.46448394838123,158.29693129019466,155.85265891589668,154.75040592762338,154.52104235803057,154.67466584694995,154.7677416614522,154.47526601513476,153.67485909094756,152.5510200523803,151.73996469991616,152.58236022300218
2026-07-15 07:20:00+00:00,1053.219,3268076.04871295,3268075.36386,2126819.4841803624,1141255.8796796375,0.0,1141256.5645325878,3268.07536386,3268.07604871295,3268075.36386,184.86996380034807,6,1.5453651232643608,0.0002163311651711252,False,0,none,0.0126796237534691,0.0126796237534691,0.011411661378122192,0.0,0.001267962375346909,0.021,0.00958833862187781,0.021,220.79376600045663,264.1879117523712,182.0,182.0,296.8640288042235,224.92939784648053,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26022332682217,True,1840878.2044686412,1840.8782044686411,B,0.0,111835885484.52142,31.065523745700396,20.72903569851462,296.8640288042235,152.29940808014288,246.15387836191593,154.50459885316724,152.55409665397954,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.7398830926785935,-63.258790491075096,285941.2797117211,285953.0829873367,285941.2797117211,0.0,-63246.98721545952,11.803275615573511,0.0,191.75210052560016,172.7424334166149,165.53507659778379,160.33139940290124,156.99456113530994,155.21864529482434,154.57413999090068,154.57442446698548,154.742484481535,154.679517402464,154.141468409655,153.130043414167,152.0086676116599,151.67728480612524,176.80049077624824,168.61786905840353,162.48590878759168,158.30654949020243,155.85229656305603,154.74273491237298,154.50915141389635,154.66162513319935,154.75614965582398,154.4667352182486,153.669389060344,152.54617260920583,151.72959015896805,152.55409665397954
2026-07-15 07:30:00+00:00,1063.274,3299278.3875684724,3299275.4255599994,2130663.33591959,1168612.0896404092,0.0,1168615.0516488822,3299.2754255599993,3299.278387568472,3299275.4255599994,184.92578279492028,6,1.5754215049570632,0.0002230623359550203,False,0,none,0.012808409827799577,0.012808409827799577,0.011527568845019619,0.0,0.0012808409827799582,0.021,0.009472431154980383,0.021,221.4437093266262,264.901650518499,182.0,182.0,296.85320092317136,225.66268680837186,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24067227979074,True,1840878.2044686412,1840.8782044686411,B,0.0,111971794109.14775,31.10327614142993,20.75422667115644,296.85320092317136,152.27155735162899,248.45565715748555,154.49266198011864,152.52585255647145,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.750430213287993,-63.28272365639764,289785.1314509489,289797.09803361015,289785.1314509489,0.0,-63270.75707373637,11.966582661269058,0.0,192.44364677577227,172.77979268942187,165.55990876960115,160.34500281103877,156.99800103573776,155.21396345853503,154.5639882809515,154.5616700391615,154.72980943322833,154.6689862560551,154.1340222130922,153.12487324777928,152.00235982924517,151.6623834244412,176.85771952538425,168.6523401920663,162.50779998810194,158.31649194988344,155.85213006863052,154.7351569556857,154.49728365037743,154.64857321419913,154.7445454744369,154.45821775196072,153.66397185693475,152.54141240129536,151.71930484192472,152.52585255647145
2026-07-15 07:40:00+00:00,1072.347,3327425.0992419324,3327428.40018,2134165.641449698,1193262.758730302,3.3009380674920976,1193259.4577922346,3327.4284001799997,3327.4250992419325,3327428.40018,184.97480079954912,6,1.6018158151418334,0.0002291123201114166,False,0,none,0.012924564662088146,0.012924564662088146,0.011632108195879332,0.0,0.0012924564662088137,0.021,0.009367891804120669,0.021,222.01688479946003,265.5328497003496,182.0,182.0,296.84342325259934,226.31109251978256,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2234650010122,True,1840878.2044686412,1840.8782044686411,B,0.0,112109789668.83476,31.14160824134299,20.779804461957628,296.84342325259934,152.244041779614,250.65637504735435,154.4807468011439,152.4976475686836,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.760981371846162,-63.30695134900968,293287.4369810565,293299.5508273626,293287.4369810565,0.0,-63294.83750270365,12.113846306026971,0.0,193.14140561333272,172.81795711879525,165.5851961494943,160.35894427617302,157.00166544147228,155.20940747360802,154.55388718734824,154.54891912427703,154.7171198770043,154.658448898086,154.1265976558448,153.1197608320148,151.99613781177538,151.64756570076568,176.91730832605748,168.68736988973242,162.5301209835512,158.32673558105145,155.85214749299695,154.7276680753914,154.48543948170052,154.63551145423116,154.7329285978583,154.44970955398807,153.65860007368522,152.53673162870993,151.7091076567495,152.4976475686836
2026-07-15 07:50:00+00:00,1080.548,3352876.191466896,3352875.61112,2137363.521416704,1215512.0897032958,0.0,1215512.670050192,3352.87561112,3352.8761914668958,3352875.61112,185.0180290578437,6,1.6250925696081424,0.00023456044093191422,False,0,none,0.013029511086337035,0.013029511086337035,0.011726559977703332,0.0,0.0013029511086337028,0.021,0.009273440022296669,0.021,222.52488672990867,266.0937032151321,182.0,182.0,296.835080184975,226.88716983315436,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2082405395379,True,1840878.2044686412,1840.8782044686411,B,0.0,112249689340.02554,31.180469261118205,20.805735184156145,296.835080184975,152.2168417379353,252.75974484431654,154.4688537670696,152.46949885078197,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.771536612720248,-63.33144524451373,296485.3169480628,296497.5638958148,296485.3169480628,0.0,-63319.19829676172,12.246947752006236,0.0,193.84467548332074,172.8569087683645,165.6109037355125,160.37319996888826,157.0055404467027,155.20497117132695,154.54383558216628,154.53617281338578,154.70441655616418,154.64790381952028,154.1191902076765,153.1146995652067,151.98999634775612,151.63283513215885,176.97935932862512,168.72291315949187,162.5528393059414,158.33725987476,155.85233822454651,154.7202647293914,154.47361927751248,154.62244107656298,154.72129858535402,154.44120703990885,153.65326714462014,152.53212334005,151.6989975268315,152.46949885078197
