timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 08:00:00+00:00,1087.972,3375911.5816141027,3375911.83768,2140288.6355239917,1235623.2021560082,0.25606589717790484,1235622.946090111,3375.9118376799997,3375.9115816141025,3375911.83768,185.0563419998735,6,1.6457226153164868,0.00023947903586438515,False,0,none,0.01312448361077188,0.01312448361077188,0.011812035249694692,0.0,0.001312448361077188,0.021,0.009187964750305309,0.021,222.9763367930514,266.59333537771465,182.0,182.0,296.8275463119618,227.40031248283287,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19472946415914,True,1840878.2044686412,1840.8782044686411,B,0.0,112391329311.02824,31.219813697507846,20.831988474882383,296.8275463119618,152.18994074074408,254.76945683980887,154.4569832844389,152.4414214555107,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.782095976085334,-63.35618019051764,299410.43105535035,299422.79852835234,299410.43105535035,0.0,-63343.812717515655,12.367473001984763,0.0,194.55282915147663,172.89663625171144,165.63700041347423,160.38774868993013,157.00961367630637,155.20064906099824,154.53383246476108,154.52343208818715,154.6917001513686,154.6373497017187,154.11179585708152,153.10968357002213,151.98393074179756,151.6181946561,177.04398326610243,168.7589299489159,162.57592597239812,158.34804651483552,155.85269278017586,154.7129437489873,154.46182336890658,154.60936318424115,154.70965506323986,154.43270703223163,153.6479672198867,152.52758130649403,151.68897338936608,152.4414214555107
2026-07-15 08:10:00+00:00,1094.697,3396780.2626389223,3396779.1091799997,2142967.6412119395,1253811.4679680602,0.0,1253812.6214269828,3396.7791091799995,3396.7802626389225,3396779.1091799997,185.09038986280828,6,1.6640560799737045,0.00024392338751833172,False,0,none,0.013210488763084486,0.013210488763084486,0.011889439886776038,0.0,0.0013210488763084477,0.021,0.009110560113223963,0.021,223.3786716474868,267.0396177998203,182.0,182.0,296.82090984753336,227.85862177517032,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1827020702451,True,1840878.2044686412,1840.8782044686411,B,0.0,112534561778.90796,31.2596004941411,20.85853693852625,296.82090984753336,152.16332574427636,256.68916734116135,154.4451357206359,152.4134286582306,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.792659498368172,-63.381133697029284,302089.4367432984,302101.91349655425,302089.4367432984,0.0,-63368.65694377347,12.476753255810763,0.0,195.2653016273849,172.93713383032505,165.66345833217014,160.4025714442328,157.0138740364002,155.19643621796132,154.52387693917638,154.51069783763415,154.67897129098347,154.6267853871862,154.1044110298201,153.10470757855774,151.97793673121296,151.60364673541304,177.1112978266904,168.79538436620166,162.599354922112,158.35907902203982,155.85320262066787,154.70570227630168,154.4500520530892,154.59627877909168,154.6979977149451,154.42420669666637,153.64269505246588,152.52309990640637,151.67903419084936,152.4134286582306
2026-07-15 08:20:00+00:00,1100.792,3415694.2550428384,3415691.5284799994,2145423.551452292,1270267.9770277073,0.0,1270270.7035905465,3415.6915284799993,3415.6942550428384,3415691.5284799994,185.1207335111896,6,1.6803949675636431,0.0002479434233140683,False,0,none,0.013288418255841181,0.013288418255841181,0.011959576430257064,0.0,0.0013288418255841174,0.021,0.009040423569742937,0.021,223.7379350234184,267.43897932763406,182.0,182.0,296.81499930326333,228.2687129445666,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17197196146526,True,1840878.2044686412,1840.8782044686411,B,0.0,112679252761.32272,31.299792433700755,20.885355741155962,296.81499930326333,152.13698560094753,258.52247209814533,154.43331140813103,152.3855322130711,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.803227212627237,-63.4062855543907,304545.34698365064,304557.92291233136,304545.34698365064,0.0,-63393.70962570998,12.575928680722427,0.0,195.98158118713363,172.97840069758342,165.69025242076316,160.41765111179828,157.01831152169993,155.1923281971921,154.5139681967951,154.49797087080617,154.66623055902488,154.61620985682688,154.09703252576585,153.09976684335717,151.97201042150002,151.58919342414003,177.18142626316117,168.83224407289669,162.62310257642662,158.3703424758857,155.8538600062056,154.6985377151569,154.43830559688047,154.58318877655162,154.68632627338013,154.41570349257347,153.63744590990908,152.51867403523968,151.66917888306247,152.3855322130711
2026-07-15 08:30:00+00:00,1106.316,3432833.3521121247,3432832.16904,2147676.20822488,1285155.96081512,0.0,1285157.1438872446,3432.8321690400003,3432.833352112125,3432832.16904,185.14782875644454,6,1.6949847150085873,0.00025158105294584114,False,0,none,0.013359033073576273,0.013359033073576273,0.012023129766218646,0.0,0.0013359033073576266,0.021,0.008976870233781355,0.021,224.05908614189497,267.79671070282654,182.0,182.0,296.80962912020493,228.63602924203852,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1623866218326,True,1840878.2044686412,1840.8782044686411,B,0.0,112825280192.65924,31.340355609072013,20.912422257632517,296.80962912020493,152.11091102050224,260.27288700445,154.42151064811833,152.35774255861892,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.813799148877742,-63.43161750302904,306798.00375623873,306810.66973055794,306798.00375623873,0.0,-63418.95152870985,12.665974319192173,0.0,196.70120148068318,173.0204403952608,165.7173600077983,160.4329721880173,157.02291706386367,155.18832096559757,154.50410550305233,154.48525192725307,154.65347850131283,154.60562221158892,154.08965746851604,153.09485706681465,151.966148235846,151.57483642184877,177.25449621626424,168.86947980879037,162.6471474943327,158.3818232972772,155.85465788393807,154.6914476932884,154.42658423989383,154.5700940173366,154.6746405145872,154.40719513346556,153.63221550450407,152.51429903483705,151.6594064214214,152.35774255861892
2026-07-15 08:40:00+00:00,1111.319,3448356.8114194316,3448356.17786,2149742.7727525365,1298613.4051074637,0.0,1298614.0386668951,3448.35617786,3448.356811419432,3448356.17786,185.17204961752304,6,1.7080267171277796,0.00025487155307372597,False,0,none,0.013422977590502727,0.013422977590502727,0.012080679831452454,0.0,0.0013422977590502733,0.021,0.008919320168547547,0.021,224.34642460166583,268.117402327924,182.0,182.0,296.80485040852784,228.96529229880258,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15381481694294,True,1840878.2044686412,1840.8782044686411,B,0.0,112972532314.49022,31.381258976247285,20.93971577327727,296.80485040852784,152.08509436708349,261.9438446733863,154.40973371319387,152.33006900239755,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.824375334371325,-63.4571129615003,308864.5682838953,308877.31601313094,308864.5682838953,0.0,-63444.36523226465,12.747729235648876,0.0,197.42373522412905,173.0632602586947,165.7447604648779,160.44852053992756,157.02768238841065,155.1844108374499,154.4942881840716,154.4725416862608,154.6407156314468,154.59502165608112,154.08228325931992,153.08997433587828,151.96034686723257,151.56057712047635,177.3306385765342,168.90706495099496,162.6714700511635,158.39350904506,155.85558978206697,154.6844300261043,154.41488819686188,154.55699527824683,154.66294025236326,154.3986795511829,153.62699992918718,152.5099706277088,151.64971576128843,152.33006900239755
2026-07-15 08:50:00+00:00,1115.845,3462400.6118069524,3462400.0842999998,2151638.2313636267,1310761.852936373,0.0,1310762.3804433257,3462.4000843,3462.4006118069524,3462400.0842999998,185.19372036539283,6,1.7196955813653858,0.00025784645162485464,False,0,none,0.013480819508446837,0.013480819508446837,0.012132737557602153,0.0,0.0013480819508446835,0.021,0.008867262442397848,0.021,224.60349624809464,268.4048550559629,182.0,182.0,296.8005837421009,229.26041114209642,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14614836788476,True,1840878.2044686412,1840.8782044686411,B,0.0,113120906369.69862,31.42247399158295,20.967217241824894,296.8005837421009,152.05952908589015,263.5386824444893,154.3979808496936,152.3025198673454,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.834955793838067,-63.482756800455746,310760.0268949856,310772.8488144633,310760.0268949856,0.0,-63469.93488097802,12.821919477726624,0.0,198.1487889103142,173.10687096051763,165.7724349263232,160.46428321436548,157.03259990221332,155.18059442371955,154.4845156162714,154.4598407741923,154.62794243545025,154.5844074855155,154.07490754059936,153.0851150704837,151.9546032408398,151.54641664192178,177.40998648147587,168.94497516626657,162.69605218431334,158.4053882550403,155.8566497260724,154.67748268804826,154.40321765950281,154.54389328071682,154.65122533397195,154.3901548674892,153.62179560677734,152.50568486497417,151.64010585521237,152.3025198673454
2026-07-15 09:00:00+00:00,1119.931,3475078.3663493656,3475078.69714,2153375.4794980753,1321703.2176419245,0.33079063426703215,1321702.8868512905,3475.07869714,3475.0783663493658,3475078.69714,185.21310842377764,6,1.7301353051110482,0.0002605322018426493,False,0,none,0.013533036050766332,0.013533036050766332,0.012179732445689699,0.0,0.001353303605076633,0.021,0.008820267554310302,0.021,224.833212752068,268.66219541710143,182.0,182.0,296.79674198928853,229.52460099733645,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13929857553794,True,1840878.2044686412,1840.8782044686411,B,0.0,113270307347.1379,31.46397426309386,20.994909052743317,296.79674198928853,152.03420979289112,265.0606346699446,154.38625227939292,152.2751026205795,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.845540549692653,-63.50853512751206,312497.2750294339,312510.1641929621,312497.2750294339,0.0,-63495.64596398387,12.889163528190693,0.0,198.8759977318193,173.1512860848812,165.8003660364096,160.4802482645563,157.03766259149037,155.1768685858391,154.47478721658268,154.44714977092116,154.6151593760375,154.5737790742513,154.06752816349814,153.08027597744456,151.948914479966,151.5323558705566,177.49267436662348,168.98318810123084,162.72087716599094,158.41745029588716,155.85783216351126,154.67060378668705,154.39157279797942,154.53078869842182,154.63949563647105,154.38161936899596,153.6165992449352,152.50143808013544,151.63057564985894,152.2751026205795
2026-07-15 09:10:00+00:00,1123.611,3486498.047232019,3486497.51634,2154965.9757914348,1331531.5405485653,0.0,1331532.071440584,3486.49751634,3486.498047232019,3486497.51634,185.23043338766558,6,1.7394641318199149,0.00026295153407174254,False,0,none,0.013580063047446033,0.013580063047446033,0.01222205674270143,0.0,0.001358006304744603,0.021,0.008777943257298571,0.021,225.03824358092692,268.8922955429483,182.0,182.0,296.79335528027116,229.76081474479278,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13318468772502,True,1840878.2044686412,1840.8782044686411,B,0.0,113420647118.85042,31.50573531079178,21.022774871315182,296.79335528027116,152.0091316433098,266.512833785083,154.37454820128593,152.24782397155104,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.856129622216486,-63.53443514299359,314087.7713227935,314100.72133053426,314087.7713227935,0.0,-63521.48513525282,12.950007740764704,0.0,199.6050222639571,173.19652179294837,165.82853776437682,160.4964046233284,157.0428639475814,155.17323040238952,154.46510243571552,154.4344692147243,154.60236689559858,154.56313586696308,154.0601431635178,153.07545401616343,151.94327788136403,151.51839547908946,177.5788371521288,169.02168315439596,162.74592943504553,158.42968526276061,155.8591319087566,154.66379154390916,154.37995376221798,154.51768216293274,154.62775106378527,154.37307148821975,153.6114078024384,152.49722685456274,151.62112408458682,152.24782397155104
2026-07-15 09:20:00+00:00,1126.912,3496737.267456407,3496740.32128,2156419.4807425896,1340320.8405374102,3.053823592606932,1340317.7867138179,3496.74032128,3496.737267456407,3496740.32128,185.24589658532204,6,1.7477904690195487,0.0002651249099998691,False,0,none,0.013622250545191202,0.013622250545191202,0.012260025490672082,0.0,0.00136222505451912,0.021,0.00873997450932792,0.021,225.22049276711138,269.0972133051178,182.0,182.0,296.79020380810243,229.97116844327954,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1277485147125,True,1840878.2044686412,1840.8782044686411,B,0.0,113571843420.58336,31.547734283495377,21.050799449674148,296.79020380810243,151.98429081313265,267.89829836738056,154.3628687924683,152.22068996954775,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.866723029710113,-63.56044496176714,315541.27627394814,315554.28118333494,315541.27627394814,0.0,-63547.44005238035,13.00490938679286,0.0,200.33554424457128,173.24259646034162,165.85693520596948,160.51274196638028,157.04819788616507,155.16967713215143,154.4554607500041,154.4217996071148,154.58956541962087,154.5524773699731,154.05275073549745,153.070646362752,151.93769088829674,151.5045359526404,177.66860940390612,169.06044123707738,162.77119442042726,158.44208386508396,155.86054408417027,154.65704427540555,154.36836068278652,154.5045742695797,154.61599154404033,154.36450978447073,153.60621845458556,152.493047981574,151.61175008835784,152.22068996954775
2026-07-15 09:30:00+00:00,1129.861,3505894.1395320226,3505890.89134,2157745.0806424012,1348145.8106975988,0.0,1348149.0588896212,3505.89089134,3505.8941395320226,3505890.89134,185.25964161676137,6,1.7551916397945888,0.00026706837838262956,False,0,none,0.013659941254431053,0.013659941254431053,0.012293947128987948,0.0,0.0013659941254431044,0.021,0.008706052871012053,0.021,225.38232073240957,269.27948441643105,182.0,182.0,296.78767851520126,230.15826792510623,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12291993395885,True,1840878.2044686412,1840.8782044686411,B,0.0,113723819446.73178,31.589949846314383,21.078968551726685,296.78767851520126,151.95968356396935,269.21995518663283,154.35121420964447,152.19370606896842,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.877320788636393,-63.586553557679274,316866.8761737603,316879.93047171633,316866.8761737603,0.0,-63573.499259723205,13.054297956070513,0.0,201.06726554483677,173.2895304256661,165.88554446387187,160.52925063017346,157.05365869934343,155.16620619273837,154.44586165721228,154.4091414160666,154.57675535852687,154.54180314529225,154.0453492175253,153.06585038765027,151.9321510747497,151.49077760661234,177.7621246601164,169.09944462615215,162.79665843127339,158.45463735709677,155.86206408410143,154.65036037849157,154.35679367182124,154.49146558114234,154.60421702756827,154.355932931337,153.60102857103013,152.48889844398377,151.60245257916563,152.19370606896842
2026-07-15 09:40:00+00:00,1132.477,3514008.455912885,3514008.18238,2158950.192662686,1355057.989717314,0.0,1355058.2632501984,3514.00818238,3514.008455912885,3514008.18238,185.27184650237626,6,1.7617635012795176,0.000268799887890114,False,0,none,0.013693387267301033,0.013693387267301033,0.01232404854057093,0.0,0.0013693387267301026,0.021,0.00867595145942907,0.021,225.52463283284135,269.44010982799676,182.0,182.0,296.7851853518522,230.32314300010472,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11867008548435,True,1840878.2044686412,1840.8782044686411,B,0.0,113876502848.40851,31.632361902335695,21.10726876744202,296.7851853518522,151.93530716382983,270.4806036248112,154.33958458928555,152.16687720668747,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.887922913732169,-63.61275057465339,318071.98819404515,318085.08670253225,318071.98819404515,0.0,-63599.65206616631,13.098508487084473,0.0,201.79990352313925,173.33734566200687,165.9143524822397,160.54592149737937,157.05924098757535,155.1628151290958,154.43630466921311,154.3964950797998,154.56393711060812,154.53111280376882,154.0379370706112,153.06106362611334,151.92665612276775,151.47712060511347,177.85951466549892,169.13867676854164,162.8223085117879,158.46733744528507,155.86368752607544,154.64373831480395,154.34525282346013,154.47835663261438,154.59242748492005,154.34733970138183,153.59583568778004,152.48477538471334,151.593230460724,152.16687720668747
2026-07-15 09:50:00+00:00,1134.78,3521151.515962849,3521154.2531999997,2160041.28703079,1361112.9661692097,2.7372371507808566,1361110.228932059,3521.1542532,3521.151515962849,3521154.2531999997,185.28257952311336,6,1.7675428201379475,0.0002703281640705907,False,0,none,0.013722837231621777,0.013722837231621777,0.0123505535084596,0.0,0.001372283723162178,0.021,0.008649446491540402,0.021,225.6490816299739,269.5808690134324,182.0,182.0,296.7829811039893,230.46762215925494,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1149499497921,True,1840878.2044686412,1840.8782044686411,B,0.0,114029825164.89917,31.674951434694215,21.135687407471064,296.7829811039893,151.91115891984336,271.682943772139,154.32798004839177,152.14020785654176,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.898529418106741,-63.63902624743854,319163.0825621487,319176.22039854125,319163.0825621487,0.0,-63625.88841104598,13.13783639256144,0.0,202.5331893139547,173.3860655184571,165.94334693323418,160.56274591816464,157.06493961300146,155.15950159198584,154.42678930705222,154.38386100939837,154.55111106395327,154.52040600019183,154.03051286447638,153.05628375774054,151.9212038069228,151.46356497420896,177.96090868043365,169.17812214230227,162.84813233706058,158.4801762217671,155.86541021552674,154.6371765976609,154.33373821400042,154.46524793457877,154.5806229055173,154.338728955339,153.59063748731214,152.4806760858031,151.58408261984232,152.14020785654176
2026-07-15 10:00:00+00:00,1136.784,3527372.4719132623,3527372.5449600006,2161024.337856752,1366348.2071032487,0.07304673828184605,1366348.1340565102,3527.3725449600006,3527.3724719132624,3527372.5449600006,185.2919653133327,6,1.772596707179133,0.0002716660710903717,False,0,none,0.013748476273901997,0.013748476273901997,0.012373628646511798,0.0,0.001374847627390199,0.021,0.008626371353488203,0.021,225.75686913705988,269.7030560682029,182.0,182.0,296.78120672793443,230.59303526885552,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11172375449098,True,1840878.2044686412,1840.8782044686411,B,0.0,114183721525.65218,31.71770042379227,21.164212447909552,296.78120672793443,151.8872367906063,272.82957884465475,154.31640068439353,152.11370208379992,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.909140313332091,-63.6653713520967,320146.1333881109,320159.30594044004,320146.1333881109,0.0,-63652.19879976759,13.172552329109749,0.0,203.2668670095978,173.43571444165994,165.97251609661137,160.57971562641495,157.0707496494473,155.1562633146385,154.41731509530103,154.37123959139663,154.53827759858146,154.5096824284533,154.0230752629971,153.0515085851997,151.91579197778432,151.45011061470737,178.06643278835182,169.21776611515227,162.87411810729895,158.49314609655957,155.86722810984097,154.63067377907814,154.32224990195624,154.4521399766078,154.56880329634288,154.33009963127347,153.58543177852837,152.47659794715554,151.5750079235388,152.11370208379992
2026-07-15 10:10:00+00:00,1138.505,3532709.2092770245,3532712.7047,2161904.4948072955,1370808.2098927046,3.495422975625843,1370804.7144697292,3532.7127047,3532.7092092770245,3532712.7047,185.30009452754035,6,1.7769739763678842,0.0002728242165728964,False,0,none,0.01377050918929188,0.01377050918929188,0.012393458270362692,0.0,0.0013770509189291874,0.021,0.00860654172963731,0.021,225.84874279250906,269.8075031328474,182.0,182.0,296.7795036537208,230.70023772635756,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10896824165624,True,1840878.2044686412,1840.8782044686411,B,0.0,114338130155.31598,31.760591709809994,21.1928324385556,296.7795036537208,151.86353846176235,273.92299698069417,154.30484657626957,152.0873635731361,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.919755609517513,-63.69177711253454,321026.29033865413,321039.49321887305,321026.29033865413,0.0,-63678.574232315616,13.202880218923383,0.0,204.00069126496444,173.4863178102688,166.0018488137512,160.59682270794426,157.07666636409476,155.1530981047753,154.40788156066063,154.3586311890809,154.52543708697826,154.49894181885392,154.0156230174991,153.04673602526591,151.9104185561914,151.4367573110392,178.17620938892577,169.25759488815754,162.9002545044232,158.50623977027226,155.86913730432286,154.62422844512972,154.3107879285121,154.43903322868434,154.5569686809874,154.32145073938875,153.58021648778973,152.47253847771785,151.56600521954917,152.0873635731361
2026-07-15 10:20:00+00:00,1139.952,3537203.129773559,3537202.6588799995,2162686.139050522,1374516.5198294776,0.0,1374516.9907230372,3537.2026588799995,3537.203129773559,3537202.6588799995,185.307023536712,6,1.7807049813064566,0.00027380868824599183,False,0,none,0.013789051425393922,0.013789051425393922,0.01241014628285453,0.0,0.0013789051425393915,0.021,0.008589853717145471,0.021,225.92574457902822,269.895320076672,182.0,182.0,296.77825072695794,230.7903697218116,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10665308922327,True,1840878.2044686412,1840.8782044686411,B,0.0,114492991912.38995,31.803608864552764,21.221536417397576,296.77825072695794,151.84006250642562,274.96559827581825,154.29331778357997,152.0611956807475,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.930375315373842,-63.71823513797802,321807.93458188063,321821.1635946024,321807.93458188063,0.0,-63705.006125256274,13.229012721749314,0.0,204.73442615162807,173.53790163305055,166.0313343604527,160.61405951157772,157.0826851638928,155.15000381909468,154.39848822532107,154.34603614490365,154.51258989648494,154.4881839335584,154.00815495218745,153.04196408697388,151.9050815154809,151.42350474217747,178.2903565039149,169.29759534906455,162.92653058298336,158.5194501638233,155.87113399449086,154.61783920196098,154.2993523171911,154.42592814464192,154.54511909859252,154.31278135142009,153.57498963884888,152.4684952737131,151.55707333219382,152.0611956807475
2026-07-15 10:30:00+00:00,1141.136,3540876.4376641246,3540876.5398399993,2163373.0322496397,1377503.5075903595,0.1021758746355772,1377503.4054144851,3540.876539839999,3540.8764376641248,3540876.5398399993,185.3128309260274,6,1.7838320370916847,0.00027462834787634477,False,0,none,0.013804246328962133,0.013804246328962133,0.01242382169606592,0.0,0.0013804246328962128,0.021,0.008576178303934081,0.021,225.98827720739033,269.96696490930157,182.0,182.0,296.77708779087527,230.8639021729426,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10476538852984,True,1840878.2044686412,1840.8782044686411,B,0.0,114648249917.31268,31.84673608814241,21.250313841679418,296.77708779087527,151.81680718531328,275.9596738246385,154.28181434699223,152.03520146096025,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.940999438265218,-63.744737348253764,322494.82778099837,322508.07888613624,322494.82778099837,0.0,-63731.48624311588,13.251105137882405,0.0,205.46784338206217,173.59049234534504,166.06096238681812,160.63141860692775,157.08880157023694,155.14697835132404,154.3891346039192,154.333454781626,154.4997363902838,154.47740856415425,154.00066995688763,153.03719086101586,151.8997788732272,151.41035248793256,178.40898719421403,169.33775499723632,162.95293571340596,158.53277038171046,155.87321445623317,154.6115046682865,154.28794307350913,154.41282516387508,154.53325460333502,154.30409059525434,153.56974934261044,152.46446600748732,151.54821106019912,152.03520146096025
2026-07-15 10:40:00+00:00,1142.063,3543752.377848816,3543752.9652200006,2163968.148644343,1379784.8165756576,0.5873711844906211,1379784.2292044733,3543.7529652200005,3543.752377848816,3543752.9652200006,185.31754706748634,6,1.7863714978772691,0.00027528663530861607,False,0,none,0.01381616985052639,0.01381616985052639,0.012434552865473751,0.0,0.0013816169850526389,0.021,0.00856544713452625,0.021,226.03690146905444,270.02303846351356,182.0,182.0,296.77614270383117,230.92145240148264,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10328864990345,True,1840878.2044686412,1840.8782044686411,B,0.0,114803849079.8426,31.889958077734057,21.279154500299573,296.77614270383117,151.79377136083252,276.9074220236114,154.27033628731039,152.0093837015166,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.951627984249119,-63.771275903407805,323089.9441757016,323103.21345327864,323089.9441757016,0.0,-63758.00662583078,13.269277577026514,0.0,206.2007207971397,173.64411654853293,166.09072282741212,160.64889272132146,157.09501118075735,155.144019613831,154.37982019854852,154.3208874038419,154.48687692905287,154.46661552855707,153.99316697697566,153.03241450454377,151.89450867877005,151.39730003631624,178.53220893664133,169.37806184035614,162.9794595053204,158.54619366237208,155.8753750189638,154.60522346522038,154.2765601844963,154.39972471366775,154.52137526377612,154.2953776477238,153.56449378333886,152.4604484123947,151.5394171735158,152.0093837015166
2026-07-15 10:50:00+00:00,1142.74,3545853.1622762857,3545853.6556,2164474.196398083,1381379.459201917,0.49332371447235346,1381378.9658782023,3545.8536556000004,3545.8531622762857,3545853.6556,185.3212142553585,6,1.7883461375007244,0.0002757885143247797,False,0,none,0.013824912105521106,0.013824912105521106,0.012442420894968996,0.0,0.00138249121055211,0.021,0.008557579105031006,0.021,226.07209239892447,270.0640591142454,182.0,182.0,296.7754213286396,230.96355293107052,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10220872402658,True,1840878.2044686412,1840.8782044686411,B,0.0,114959735939.276,31.933259983132224,21.308048484195034,296.7754213286396,151.77095370738462,277.81095047228933,154.25888360554083,151.9837449451863,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.962260958112034,-63.79784317749184,323595.99192944216,323609.27556648414,323595.99192944216,0.0,-63784.559540449845,13.283637041997281,0.0,206.93284197632678,173.6988007991766,166.12060584616583,160.6664747009219,157.10130964571007,155.1411255262038,154.3705444955757,154.30833429881093,154.4740118718967,154.45580466904275,153.98564500715275,153.0276332318339,151.88926900560904,151.3843467882072,178.66012305012137,169.41850432638185,163.00609175698133,158.55971334517537,155.8776120475307,154.59899420919095,154.2652036181107,154.38662721063798,154.5094811625486,154.2866417301448,153.55922120991784,152.45644027302592,151.53069041084908,151.9837449451863
2026-07-15 11:00:00+00:00,1143.171,3547191.620207155,3547191.0227399995,2164893.4131375775,1382297.609602422,0.0,1382298.2070695779,3547.1910227399994,3547.191620207155,3547191.0227399995,185.3238683162494,6,1.789775247211196,0.0002761377978658941,False,0,none,0.01383052619619552,0.01383052619619552,0.012447473576575968,0.0,0.001383052619619551,0.021,0.008552526423424033,0.021,226.09414171051873,270.090343622568,182.0,182.0,296.77492863899204,230.99052921536705,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1015169179309,True,1840878.2044686412,1840.8782044686411,B,0.0,115115858382.01062,31.976627328336285,21.33698613399111,296.77492863899204,151.7483531677087,278.6722777010275,154.24745628224005,151.9582875111612,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.972898363397309,-63.82443171164983,324015.20866893604,324028.5029360151,324015.20866893604,0.0,-63811.137444570806,13.294267079021665,0.0,207.6639952591978,173.75457139240783,166.15060178137827,160.68415747201797,157.10769264445074,155.13829400384742,154.36130696244305,154.29579573726767,154.46114157726933,154.44497585031047,153.97810308530083,153.02284530508697,151.8840579439893,151.37149206227076,178.79282416472566,169.45907127988102,163.0328224087524,158.57332284018722,155.87992192576723,154.59281550560178,154.25387332280795,154.37353306206668,154.497572395951,154.2778821040106,153.55392992761,152.4524394161924,151.52202947784602,151.9582875111612
2026-07-15 11:10:00+00:00,1143.359,3547777.3163809674,3547774.3754599993,2165227.506735131,1382546.8687248682,0.0,1382549.8096458362,3547.774375459999,3547.7773163809675,3547774.3754599993,185.32553125086886,6,1.7906706735447528,0.00027633693167749933,False,0,none,0.013833051270890143,0.013833051270890143,0.012449746143801128,0.0,0.0013833051270890143,0.021,0.008550253856198873,0.021,226.10325756221053,270.102118536861,182.0,182.0,296.774667683948,231.0026139878136,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10120704628525,True,1840878.2044686412,1840.8782044686411,B,0.0,115272165323.60843,32.020045923224565,21.365957981071045,296.774667683948,151.72596876102224,279.4933360330442,154.23605427679882,151.9330135173581,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.983540202424304,-63.85103416196753,324349.30226649006,324362.6034916489,324349.30226649006,0.0,-63837.732936808665,13.301225158866146,0.0,208.39397267603357,173.81145411885674,166.18070107966895,160.70193399440842,157.11415585678205,155.13552294380906,154.35210704343132,154.28327197421274,154.44826640418847,154.43412895753272,153.97054028562,153.0180490237358,151.87887359163906,151.35873509879363,178.9303996273581,169.49975182207254,163.0596414852182,158.58701559013528,155.88230103540766,154.5866859403551,154.24256922662607,154.36044266750366,154.4856490737624,154.2690980662309,153.548618288423,152.4484436998437,151.5134330435851,151.9330135173581
2026-07-15 11:20:00+00:00,1143.304,3547606.135712716,3547603.71376,2165477.4310202063,1382126.2827397939,0.0,1382128.7046925095,3547.60371376,3547.606135712716,3547603.71376,185.32621875829057,6,1.7910408698487572,0.000276387193814882,False,0,none,0.013832489442145325,0.013832489442145325,0.012449240497930792,0.0,0.001383248944214533,0.021,0.008550759502069209,0.021,226.0993475232556,270.0992867245205,182.0,182.0,296.7745169778078,230.99970765845967,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10128156654335,True,1840878.2044686412,1840.8782044686411,B,0.0,115428606256.32425,32.063501737867846,21.394954663709406,296.7745169778078,151.70379980229112,280.2759694273495,154.2246775259181,151.90792490592327,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-7.994186476294597,-63.877643221761865,324599.2265515652,324612.5310814624,324599.2265515652,0.0,-63864.338691864716,13.304529897148313,0.0,209.12256824653178,173.86947397519705,166.21089421092418,160.7197972013044,157.1206949257136,155.13281020608713,154.34294415383997,154.27076324977082,154.43538671391335,154.42326389422956,153.9629557103245,153.01324271108143,151.8737140416078,151.34607506283203,179.07292881732977,169.54053526823648,163.08653902151823,158.60078502172743,155.88474572884962,154.58060406867455,154.23129123576933,154.34735642078053,154.4737113192206,154.26028894347485,153.54328467926433,152.44445099905477,151.50489973527402,151.90792490592327
2026-07-15 11:30:00+00:00,1143.007,3546681.099293023,3546682.1405800004,2165643.8353889305,1381038.3051910698,1.0412869774736464,1381037.2639040924,3546.6821405800006,3546.6810992930227,3546682.1405800004,185.32592386749027,6,1.790882082494761,0.00027628814200561513,False,0,none,0.013828851705664795,0.013828851705664795,0.012445966535098316,0.0,0.0013828851705664797,0.021,0.008554033464901686,0.021,226.0824545576047,270.08189599749954,182.0,182.0,296.7744755312875,230.98185927368388,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10173924422585,True,1840878.2044686412,1840.8782044686411,B,0.0,115585131066.43147,32.10698085178652,21.423966893213013,296.7744755312875,151.6818454343504,281.021940767452,154.2133259431711,151.88302345338616,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-8.00483718489372,-63.90425159473812,324765.6309202892,324778.9351067773,324765.6309202892,0.0,-63890.94740825001,13.304186488108826,0.0,209.84957752725538,173.9286549503058,166.24117163140417,160.7377399731998,157.12730544109246,155.13015360523326,154.33381767716537,154.25826978932048,154.42250287053446,154.4123805813404,153.95534848617413,153.00842470874508,151.86857737729417,151.3335110458409,179.22048259784262,169.58141107935145,163.11350503036334,158.61462452353265,155.8872523164878,154.57456840962345,154.22003923360893,154.3342747107454,154.4617592690856,154.25145408993225,153.53792751705396,152.44045920007858,151.49642813573493,151.88302345338616
2026-07-15 11:40:00+00:00,1142.465,3545001.5284503745,3545000.3470999994,2165727.1156921405,1379273.231407859,0.0,1379274.412758234,3545.0003470999995,3545.0015284503743,3545000.3470999994,185.32464981876151,6,1.7901960562562067,0.00027603944406008087,False,0,none,0.01382210240087924,0.01382210240087924,0.012439892160791317,0.0,0.0013822102400879235,0.021,0.008560107839208684,0.021,226.05264600122626,270.0500046008125,182.0,182.0,296.77479113758716,230.94912846554453,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10257869222838,True,1840878.2044686412,1840.8782044686411,B,0.0,115741689882.09428,32.15046941169285,21.45298542572368,296.77479113758716,151.66010515002912,281.73294521873026,154.2019994170979,151.85831079086148,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-8.015492326889758,-63.93085197622308,324848.9112234994,324862.2114142419,324848.9112234994,0.0,-63917.55178548061,13.300190742469567,0.0,210.57479757333414,173.98901973462839,166.27152370892344,160.75575508512145,157.13398290665253,155.12755089356446,154.3247269596323,154.245791804019,154.40961524242422,154.401478955563,153.9477177575671,153.00359336533973,151.86346166189577,151.3210420677606,179.37312266069745,169.62236877140964,163.14052943921362,158.6285274042106,155.88981704310456,154.568577436189,154.20881307919407,154.32119792287273,154.44979307372031,154.24259288276772,153.5325452389747,152.4364661886042,151.4880167785612,151.85831079086148
2026-07-15 11:50:00+00:00,1141.675,3542549.584387515,3542549.0244999994,2165727.0271736956,1376821.9973263037,0.0,1376822.5572138196,3542.549024499999,3542.549584387515,3542549.0244999994,185.32240169050834,6,1.788985525658319,0.0002756410715093749,False,0,none,0.013812206345334737,0.013812206345334737,0.012430985710801264,0.0,0.0013812206345334734,0.021,0.008569014289198738,0.021,226.00948580746544,270.0031494718134,182.0,182.0,296.77521719580966,230.90103971051911,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1038123719701,True,1840878.2044686412,1840.8782044686411,B,0.0,115898232689.03056,32.19395352473071,21.482000990980474,296.77521719580966,151.63857836817465,282.41059527265287,154.1906978099954,151.83378841739588,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-8.026151899719695,-63.95743697962118,324848.8227050543,324862.1152067533,324848.8227050543,0.0,-63944.14447792215,13.292501699026616,0.0,211.29802527383026,174.0505894447421,166.30194066323787,160.77383516456385,157.1407227134202,155.1249997473205,154.31567130539807,154.23332949094413,154.3967242033655,154.39055896826883,153.94006268146202,152.99874702785146,151.8583649299899,151.30866707752693,179.5309008637939,169.6633978376525,163.16760203800385,158.64248685728847,155.89243606753888,154.56262956635655,154.19761260553787,154.30812644046227,154.43781289740076,154.23370471890038,153.52713629501804,152.4324698402925,151.47966414323662,151.83378841739588
2026-07-15 12:00:00+00:00,1140.633,3539312.478820469,3539315.7610199996,2165642.859848903,1373672.9011710966,3.2821995303966105,1373669.6189715662,3539.3157610199996,3539.312478820469,3539315.7610199996,185.3191465965757,6,1.7872327827715537,0.0002750893896614863,False,0,none,0.013799110755711518,0.013799110755711518,0.012419199680140366,0.0,0.001379911075571151,0.021,0.008580800319859635,0.021,225.95267720569692,269.9410074977597,182.0,182.0,296.7757491139986,230.83726097851454,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1054492011898,True,1840878.2044686412,1840.8782044686411,B,0.0,116054709051.43651,32.23741918095459,21.511004240592474,296.7757491139986,151.61726455114385,283.05642986118596,154.1794209565824,151.80945770811363,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-8.036815899568765,-63.98399909441958,324764.6553802618,324777.93643766094,324764.6553802618,0.0,-63970.718037020386,13.28105739919556,0.0,212.01905651236345,174.11338337428114,166.3324125249061,160.7919726627102,157.14752012134696,155.12249775693124,154.30664997300468,154.22088303298762,154.38383013323428,154.37962058481438,153.93238242410072,152.99388403603706,151.85328518207388,151.29638495357523,179.69385866306814,169.70448769399846,163.1947124453033,158.6564959381602,155.89510544922464,154.55672315701685,154.18643761825606,154.29506064528113,154.42581891853118,154.22478901307852,153.5216991434143,152.42846801489284,151.4713686520152,151.80945770811363
2026-07-15 12:10:00+00:00,1139.331,3535273.704986947,3535275.7331399997,2165473.510789738,1369802.2223502616,2.0281530525535345,1369800.1941972093,3535.27573314,3535.273704986947,3535275.7331399997,185.3148621548524,6,1.784925775689743,0.00027438092427345406,False,0,none,0.013782716272383495,0.013782716272383495,0.012404444645145146,0.0,0.0013782716272383484,0.021,0.008595555354854855,0.021,225.88194303196224,269.8632613182338,182.0,182.0,296.77663114341624,230.7574659947123,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10749809467654,True,1840878.2044686412,1840.8782044686411,B,0.0,116211067876.30473,32.28085218786243,21.539985704354567,296.77663114341624,151.5961635133756,283.67192851444435,154.16816866103275,151.78531993660678,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-8.04748432134438,-64.01053065369015,324595.30632109666,324608.57210073195,324595.30632109666,0.0,-63997.26487405485,13.265779635301442,0.0,212.73768590724788,174.17741861312848,166.36292903218694,160.81015978190925,157.15437021346904,155.120042403185,154.29766216719386,154.20845259923607,154.3709334201261,154.36866378286672,153.92467615240432,152.98900270755937,151.8482203697063,151.28419450370527,179.86202626998855,169.74562754934166,163.221850020838,158.67054750533117,155.89782111442992,154.55085648929781,154.17528789291936,154.28200091969873,154.41381133017526,154.21584519238158,153.51623223795235,152.4244585401603,151.4631286615789,151.78531993660678
2026-07-15 12:20:00+00:00,1137.761,3530403.905665166,3530404.11734,2165217.317131974,1365186.800208026,0.21167483367025852,1365186.5885331924,3530.40411734,3530.4039056651663,3530404.11734,185.30952746194004,6,1.7820532487369576,0.0002735125058823083,False,0,none,0.013762924012355677,0.013762924012355677,0.01238663161112011,0.0,0.0013762924012355668,0.021,0.008613368388879892,0.021,225.79661670602988,269.76919107534553,182.0,182.0,296.7777367489339,230.66091521173425,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1099787427757,True,1840878.2044686412,1840.8782044686411,B,0.0,116367257077.57527,32.32423807710424,21.56893572799709,296.7777367489339,151.57527498526895,284.25850111347165,154.15694069506452,151.76137628523972,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-8.058157158639576,-64.03702377118051,324339.11266333255,324352.35922207776,324339.11266333255,0.0,-64023.77721243532,13.246558745195216,0.0,213.4537055351864,174.2427097143199,166.39347956290027,160.82838842791747,157.1612678651844,155.11763104075888,154.288707032773,154.19603834473972,154.35803446168654,154.35768855168502,153.91694302903562,152.98410132894793,151.8431683858659,151.27209446341053,180.03542186409447,169.78680631212077,163.2490038062545,158.68463417991597,155.9005788323301,154.54502775756987,154.16416317249696,154.2689476478748,154.4017903407472,154.20687269333115,153.51073402040663,152.42043920150573,151.45494245628592,151.76137628523972
2026-07-15 12:30:00+00:00,1135.913,3524667.1988303987,3524669.88422,2164871.9165428504,1359797.9676771495,2.685389601159841,1359795.2822875485,3524.66988422,3524.667198830399,3524669.88422,185.30309224509713,6,1.7785881319753685,0.0002724779722139935,False,0,none,0.013739606780008344,0.013739606780008344,0.01236564610200751,0.0,0.0013739606780008348,0.021,0.008634353897992492,0.021,225.6958738712283,269.65790531470196,182.0,182.0,296.7789352700539,230.546692753582,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11291556815607,True,1840878.2044686412,1840.8782044686411,B,0.0,116523223156.60736,32.36756198794649,21.59784439542532,296.7789352700539,151.5545988256799,284.81748778079924,154.1457367954536,151.73762785397707,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-8.06883440368462,-64.06347027027351,323993.71207420906,324006.9353237556,323993.71207420906,0.0,-64050.247020726994,13.223249546521401,0.0,214.166903409627,174.3092683585447,166.42405307105236,160.84665016585902,157.16820771580407,155.1152608828528,154.2797836487832,154.18364041017261,154.3451336662973,154.3466948915211,153.9091822080056,152.97917814748064,151.83812705625755,151.26008349438635,180.21405084715042,169.82801250390585,163.27616247298042,158.69874830988127,155.90337419377536,154.5392350595824,154.15306316495335,154.25590121671894,154.38975617462117,154.19787095943622,153.5052029140216,152.41640773303598,151.4468082422728,151.73762785397707
2026-07-15 12:40:00+00:00,1133.775,3518038.43860733,3518035.7984999996,2164434.7171522602,1353601.0813477393,0.0,1353603.7214550697,3518.0357984999996,3518.03843860733,3518035.7984999996,185.29549433225796,6,1.7744969481389035,0.00027126981690532743,False,0,none,0.013712611750325806,0.013712611750325806,0.012341350575293225,0.0,0.0013712611750325808,0.021,0.008658649424706776,0.021,225.57922545357854,269.5288540215145,182.0,182.0,296.78058915128975,230.41423296371016,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11632421325555,True,1840878.2044686412,1840.8782044686411,B,0.0,116678911064.63469,32.410808629065194,21.62670150322523,296.78058915128975,151.5341350204223,285.35018097912604,154.1345566610331,151.7140756731459,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-8.07951604729671,-64.08986167253627,323556.51268361905,323569.7083847504,323556.51268361905,0.0,-64076.6659714049,13.19570113136433,0.0,214.87706379310478,174.37710295843834,166.45463800045837,160.86493616011103,157.17518412985808,155.1129289804284,154.27089102076042,154.1712589215481,154.33223145478948,154.3356828127824,153.90139282853826,152.97423135986313,151.8330941271508,151.24816018221287,180.39790496246383,169.86923414257515,163.30331424978857,158.71288192057432,155.90620258209364,154.53347638307227,154.14198754015743,154.2428620173541,154.37770907296093,154.18883943762336,153.49963731420593,152.4123618048674,151.43872413922722,151.7140756731459
2026-07-15 12:50:00+00:00,1131.332,3510457.859139743,3510455.3160800003,2163902.2183087463,1346553.097771254,0.0,1346555.6408309964,3510.45531608,3510.4578591397426,3510455.3160800003,185.28669683800567,6,1.769759835849186,0.0002698823890596152,False,0,none,0.013681753982399368,0.013681753982399368,0.012313578584159431,0.0,0.0013681753982399368,0.021,0.00868642141584057,0.021,225.44527539774663,269.3805373357766,182.0,182.0,296.7823222814859,230.26199497999826,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12024568197333,True,1840878.2044686412,1840.8782044686411,B,0.0,116834263657.70944,32.45396212714151,21.655496459636154,296.7823222814859,151.51388373743168,285.85780207778885,154.12339994905267,151.69072071757472,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-8.090202078812016,-64.1161890918316,323024.01384010527,323037.17754975293,323024.01384010527,0.0,-64103.02538218393,13.163709647677024,0.0,215.58396489701835,174.44621821138793,166.4852221832794,160.88323710373044,157.1821911515969,155.11063219773575,154.26202807157017,154.15889398985794,154.3193282624997,154.324652335163,153.89357400801387,152.96925909903518,151.82806725099786,151.23632303305462,180.5869612952088,169.91045860478397,163.33044683748204,158.7270266563934,155.9090591386043,154.527749589897,154.13093592618588,154.22983044684372,154.36564929476677,154.17977757415,153.49403557768628,152.40829900819352,151.4306881704241,151.69072071757472
2026-07-15 13:00:00+00:00,1128.567,3501875.779455619,3501875.6869799998,2163270.034088973,1338605.6528910268,0.0,1338605.7453666462,3501.87568698,3501.875779455619,3501875.6869799998,185.27659447339565,6,1.7643201010592122,0.0002683036156854394,False,0,none,0.013646814608649728,0.013646814608649728,0.012282133147784756,0.0,0.0013646814608649725,0.021,0.008717866852215246,0.021,225.29290230689307,269.21173209248207,182.0,182.0,296.78424372246013,230.08872158721292,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12471402601938,True,1840878.2044686412,1840.8782044686411,B,0.0,116989221165.80795,32.4970058793911,21.684218186148268,296.78424372246013,151.49384532924347,286.3415178060575,154.1122662710264,151.66756392113845,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-8.100892486004314,-64.14244315379565,322391.8296203315,322404.9566513136,322391.8296203315,0.0,-64129.316122813616,13.127030982039287,0.0,216.28737739366906,174.51661460264737,166.51579272624838,160.9015431394262,157.1892224539098,155.1083671847214,154.2531936309755,154.14654571057835,154.3064245415988,154.31360348681548,153.88572483428544,152.96425941957776,151.82304397026581,151.22457046928426,180.78118114731964,169.95167247041394,163.35754731298167,158.74117371507222,155.91193872362888,154.52205239798045,154.11990790501915,154.2168069101011,154.35357711815234,154.17068481021596,153.48839601054257,152.40421683858222,151.42269825116526,151.66756392113845
2026-07-15 13:10:00+00:00,1125.46,3492233.4278357024,3492234.8523999997,2162533.2935179695,1329701.5588820302,1.424564297311008,1329700.1343177329,3492.2348524,3492.2334278357025,3492234.8523999997,185.26510266392236,6,1.7581322036505185,0.00026652298597666657,False,0,none,0.01360754215218376,0.01360754215218376,0.012246787936965384,0.0,0.0013607542152183766,0.021,0.008753212063034617,0.021,225.1207810287153,269.0209963102768,182.0,182.0,296.78646551302916,229.89293055600737,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12976949513876,True,1840878.2044686412,1840.8782044686411,B,0.0,117143720902.1067,32.53992247280742,21.712855063616292,296.78646551302916,151.47402031884678,286.80244618550074,154.10115518822312,151.64460618990455,0.0,0.0,0.0,0.0,0.0,0.0014457014120985987,-8.111587254995818,-64.16861394902192,321655.08904932847,321668.17444694164,321655.08904932847,0.0,-64155.52855140876,13.085397613162058,0.0,216.98706394093531,174.5882878743175,166.5463358926556,160.91984377787472,157.19627128530462,155.10613034818934,154.24438642455456,154.13421416297595,154.29352076349397,154.3025363036829,153.8778443580654,152.95923028295104,151.81802170079092,151.2129008241889,180.98050882696495,169.9928613587134,163.3846020302233,158.75531377953,155.9148358758201,154.51638236226913,154.10890300781494,154.20379182177064,154.34149284179225,154.1615605777456,153.4827168562262,152.40011267891262,151.41475217639973,151.64460618990455
