timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.9774790993629,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,157.43514399137376,198.9290501506041,182.0,182.0,,157.43514399137376,139.1209850430379,1759970.230684967,1759.970230684967,0.0,0.0,1759970.230684967,1759.970230684967,0.0,186.4957129151327,False,1840878.2044686412,1840.8782044686411,D*,-80907.97378367418,115571462571.48618,32.10318404763505,21.421433406591625,149.6316305916545,198.9290501506041,256.8304493263995,153.73639476061774,159.13020701850692,1759970.230684967,1759.970230684967,80907.97378367418,80.90797378367418,0.0,0.0017490069596781783,-8.466123987775617,-63.88896575745746,0.0,63888.96575745746,0.0,1759970.230684967,0.0,63888.96575745746,0.0,209.81068640332245,171.8346757724366,164.17983361855832,159.34699777338767,156.22996748318582,154.52848119483997,153.8498040182406,153.76922602071366,153.90060894715074,153.97014729156828,153.8955465529701,153.8681281265121,154.42116200295004,156.56414972442963,178.84330859299996,167.0471749272875,161.33706926656183,157.45747164493983,155.14671143982304,154.0498647625212,153.7484093844281,153.82970578540628,153.95896224289854,153.95556505701614,153.87427637514006,154.0822268843005,155.29942043286263,159.13020701850692
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.43514399137376,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.1293167627906,196.71570538781467,182.0,182.0,,155.1293167627906,139.0876922526081,1756905.8320715586,1756.9058320715585,0.0,0.0,1756905.8320715586,1756.9058320715585,0.0,186.5881994078609,False,1840878.2044686412,1840.8782044686411,D*,-83972.37239708262,114517319072.24324,31.810366408956455,21.226045511798336,149.5397836509997,196.71570538781467,250.92344919432367,153.73248826900084,158.1905827224792,1756905.8320715586,1756.9058320715585,83972.37239708262,83.97237239708262,0.0,0.0017490069596781783,-8.476741807648098,-63.706919234878725,0.0,63706.919234878726,0.0,1756905.8320715586,0.0,63706.919234878726,0.0,206.75113531731856,171.13807726168585,163.74585651129513,159.07405523411362,156.08322681481332,154.46726565525105,153.83402973480096,153.7663248298785,153.89168714510456,153.95372446373207,153.8843389863967,153.86769805465215,154.36459516356757,156.12806900719553,177.81636930343302,166.54169971541702,161.00152798465356,157.26121624845058,155.05259023357254,154.01796402853577,153.74282532581717,153.82489798908472,153.94472655401307,153.93791797271962,153.865340037398,154.06296332296552,155.11920629682155,158.1905827224792
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.1293167627906,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.90684810680216,194.5834464444125,182.0,182.0,,152.90684810680216,138.32095816719638,1686332.6287486777,1686.3326287486777,0.0,0.0,1686332.6287486777,1686.3326287486777,0.0,186.67841304841988,False,1840878.2044686412,1840.8782044686411,D*,-154545.57571996353,113505519494.99403,31.529310970831677,21.038506159240132,149.4555750465077,194.58344644441252,245.33488748723045,153.7283471714462,157.32575629858798,1686332.6287486777,1686.3326287486777,154545.57571996353,154.54557571996352,0.0,0.0017490069596781783,-8.487330507414562,-63.53219859878262,0.0,63532.19859878262,0.0,1686332.6287486777,0.0,63532.19859878262,0.0,203.85696821490214,170.4627216547362,163.32487427227142,158.8108871514478,155.94275238478764,154.4090935829168,153.81890517680282,153.7628497940104,153.88205015828828,153.936653846891,153.8708382143349,153.85953648577697,154.29476092933163,155.70788084509192,176.8274176682923,166.04876761261437,160.6761796236706,157.07226949152468,154.9627300453117,153.98769350468774,153.73713739872306,153.8193651450366,153.92992378349564,153.9193860370858,153.85258245948066,154.03361757432413,154.93110972549636,157.32575629858798
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.90684810680216,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.78013559477972,192.5440468416993,182.0,182.0,,150.78013559477972,137.58569265180972,1618655.9156600444,1618.6559156600445,0.0,0.0,1618655.9156600444,1618.6559156600445,0.0,186.76572975956725,False,1840878.2044686412,1840.8782044686411,D*,-222222.2888085968,112534325945.598,31.259534984888337,20.858493226285944,149.37358278363865,192.5440468416993,240.05110500917493,153.72392284474935,156.53045381658248,1618655.9156600444,1618.6559156600445,222222.2888085968,222.22228880859677,0.0,0.0017490069596781783,-8.497891257887618,-63.36450283832922,0.0,63364.50283832922,0.0,1618655.9156600444,0.0,63364.50283832922,0.0,201.12039466889777,169.80815818586217,162.91672492644955,158.55729938657538,155.80835881439978,154.35382457802854,153.80434994530066,153.75875923833857,153.87162762864406,153.91875329135917,153.85477658323344,153.84367523699265,154.2126889327063,155.30346149106379,175.8752478280573,165.5684271663306,160.36096204788797,156.89050165596726,154.8769903257063,153.95894596164868,153.73128525370566,153.81305931669363,153.91443431027093,153.89970961382244,153.83573628101897,153.99449419703285,154.7363444710557,156.53045381658248
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.78013559477972,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.7464752592632,190.59478994989254,182.0,182.0,,148.7464752592632,136.88041237512334,1553739.1611903636,1553.7391611903636,0.0,0.0,1553739.1611903636,1553.7391611903636,0.0,186.85013687842923,False,1840878.2044686412,1840.8782044686411,D*,-287139.0432782776,111602082448.88379,31.000578458023273,20.685699774171937,149.29435142609753,190.59478994989254,235.05893273072869,153.71916350426872,155.7997201128344,1553739.1611903636,1553.7391611903636,287139.0432782776,287.1390432782776,0.0,0.0017490069596781783,-8.508425182080908,-63.20354515973502,0.0,63203.54515973502,0.0,1553739.1611903636,0.0,63203.54515973502,0.0,198.53394475469855,169.17398385945506,162.5212653974489,158.31310702251233,155.679864451043,154.30131894159325,153.79028225099063,153.75400785307633,153.8603443809607,153.89984208274512,153.83590775838465,153.8201860145309,154.11940303285172,154.9146466679936,174.95869066167117,165.10071411612725,160.0558032986461,156.7157773438548,154.7952285179853,153.93161389978422,153.72520723600897,153.80592896686122,153.89813609822326,153.87863995512572,153.81457336280621,153.9459438894855,154.53609310686642,155.7997201128344
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.7464752592632,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.8040047159485,188.7337743215208,182.0,182.0,,146.8040047159485,136.356566805589,1505522.3666172028,1505.5223666172028,0.0,0.0,1505522.3666172028,1505.5223666172028,0.0,186.93159534013748,False,1840878.2044686412,1840.8782044686411,D*,-335355.83785143844,110698769028.91347,30.749658063587074,20.518268577571774,148.7464752592632,188.7337743215208,230.34526441028098,153.71397951429253,155.08221187681147,1505522.3666172028,1505.5223666172028,335355.83785143844,335.3558378514384,0.0,0.0017490069596781783,-8.518933114399784,-63.04759391326289,0.0,63047.593913262885,0.0,1505522.3666172028,0.0,63047.593913262885,0.0,196.0902692721625,168.5597813278787,162.13833236272163,158.07811045534788,155.55707636057988,154.2514223665889,153.77658746115287,153.74846515669813,153.84790625878958,153.87918357248807,153.81255567100595,153.78540191555237,154.00609134110493,154.5156971729352,174.07657856732257,164.64563443447665,159.76060913037986,156.54794553108286,154.7172881814543,153.9055658121569,153.71878224846733,153.79776843719094,153.8805122434882,153.85491995140552,153.7862513812845,153.88145934889843,154.31355169464908,155.08221187681147
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.8040047159485,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.95046866785236,186.95872967799517,182.0,182.0,,144.95046866785236,136.34453910169896,1504415.289720154,1504.4152897201539,0.0,0.0,1504415.289720154,1504.4152897201539,0.0,187.01009016243415,False,1840878.2044686412,1840.8782044686411,D*,-336462.9147484873,109796119855.08138,30.49892218196705,20.350960500503884,146.8040047159485,186.95872967799517,225.89715946094083,153.7081683858923,154.23763046764867,1504415.289720154,1504.4152897201539,336462.9147484873,336.4629147484873,0.0,0.0017490069596781783,-8.529415076087906,-62.891770128732254,0.0,62891.770128732256,0.0,1504415.289720154,0.0,62891.770128732256,0.0,193.78218874078493,167.965125648944,161.76774537665327,157.8520952615304,155.43978414800318,154.20394676121023,153.76306698208904,153.74178610066102,153.83348347465503,153.85469777443413,153.77966469585374,153.72710369643133,153.8422725136788,154.02633513776087,173.22775388915318,164.20316590416,159.4752630902207,156.3868361476198,154.64298733675795,153.8806151242364,153.711748991027,153.78801510542155,153.8601595119051,153.8250706307971,153.7423374727412,153.78040874643074,154.01629200320141,154.23763046764867
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.95046866785236,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.18337486798438,185.2671667352957,182.0,182.0,,143.18337486798438,136.42801127145373,1512098.394619217,1512.0983946192168,0.0,0.0,1512098.394619217,1512.0983946192168,0.0,187.0856243084187,False,1840878.2044686412,1840.8782044686411,D*,-328779.8098494243,108888860818.30984,30.246905782863845,20.18279797485696,144.95046866785236,185.2671667352957,221.70189590927703,153.7015228519685,153.28459200899766,1512098.394619217,1512.0983946192168,328779.8098494243,328.7798098494243,0.0,0.0017490069596781783,-8.539870938922078,-62.73517700503805,0.0,62735.177005038044,0.0,1512098.394619217,0.0,62735.177005038044,0.0,191.6027178060908,167.38958629505038,161.40930951673045,157.6348381292497,155.32777466835145,154.15870969766954,153.7495493612702,153.73372005251676,153.81655650262474,153.82529302491366,153.7351899376207,153.6419792526848,153.6233721025095,153.44104401545408,172.41107388842528,163.77326047914286,159.1996313197891,156.23227137939256,154.5721477098696,153.8565996246639,153.70392918334932,153.77636561964252,153.83646029201472,153.78796564816759,153.68126256729653,153.6418625450356,153.64793629116966,153.28459200899766
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.18337486798438,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.50003578664416,183.6564172330686,182.0,182.0,,141.50003578664416,136.50888977226427,1519542.7680868276,1519.5427680868277,0.0,0.0,1519542.7680868276,1519.5427680868277,0.0,187.15821704827667,False,1840878.2044686412,1840.8782044686411,D*,-321335.4363818136,107977135157.45775,29.993648654849373,20.01380755027924,143.18337486798438,183.6564172330686,217.74701891589027,153.6938595657265,152.24197835712715,1519542.7680868276,1519.5427680868277,321335.4363818136,321.3354363818136,0.0,0.0017490069596781783,-8.550300578996733,-62.577840447925766,0.0,62577.840447925766,0.0,1519542.7680868276,0.0,62577.840447925766,0.0,189.54508607791124,166.83272859985547,161.06281606981776,157.4261066764319,155.2208293062637,154.11552480016522,153.73585997569452,153.72402435945602,153.79666686055182,153.79012097767927,153.67787497426514,153.5290042377156,153.35107134485267,152.77094277857887,171.62541456089207,163.35584499829628,158.9335622223747,156.08406235867702,154.50458327437087,153.833347562394,153.6951269911656,153.76249274265737,153.80878460843678,153.74252461562227,153.60166974086286,153.46542084443956,153.21296553180053,152.24197835712715
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.50003578664416,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.89761650334964,182.12367976662512,182.0,182.0,,139.89761650334964,136.58708317904933,1526739.9950010173,1526.7399950010174,0.0,0.0,1526739.9950010173,1526.7399950010174,0.0,187.22790189926081,False,1840878.2044686412,1840.8782044686411,D*,-314138.20946762385,107061091160.45714,29.739191989015872,19.84401671227614,141.50003578664416,182.12367976662512,214.02038174566448,153.68497746698213,151.1269203620556,1526739.9950010173,1526.7399950010174,314138.20946762385,314.1382094676238,0.0,0.0017490069596781783,-8.560703876806809,-62.41978686045479,0.0,62419.78686045479,0.0,1526739.9950010173,0.0,62419.78686045479,0.0,187.6027544838968,166.29411512116388,160.72804359146593,157.22565990670034,155.11872329071647,154.07419848221187,153.7218111732453,153.71243494296235,153.7733316019788,153.74833009700524,153.6065341713036,153.387356046598,153.02728282381887,152.02652888732376,170.86967396814262,162.9508226175454,158.67688794358367,155.94200999930402,154.4401006532947,153.8106778904017,153.68513021916542,153.74604526716652,153.77648299557464,153.68769065914194,153.50233402187627,153.25095345797286,152.71595742539282,151.1269203620556
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.89761650334964,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,138.3731760904961,180.66605925197274,182.0,182.0,,138.3731760904961,136.66252126590217,1533683.6114947256,1533.6836114947255,0.0,0.0,1533683.6114947256,1533.6836114947255,0.0,187.29472470697945,False,1840878.2044686412,1840.8782044686411,D*,-307194.5929739156,106140880993.5603,29.483578053766752,19.673453665208562,139.89761650334964,180.66605925197274,210.51017989735348,153.67465801920068,149.95486554463514,1533683.6114947256,1533.6836114947255,307194.5929739156,307.19459297391563,0.0,0.0017490069596781783,-8.571080717303012,-62.26104297722027,0.0,62261.04297722027,0.0,1533683.6114947256,0.0,62261.04297722027,0.0,185.76942756850957,165.77330675198945,160.40475873700456,157.03324905538486,155.0212262452438,154.03453032313956,153.7072020525676,153.6986668141639,153.74604646711205,153.69907331923048,153.52006120056822,153.21641241210284,152.65412324737125,151.21766654382148,170.14277484147095,162.55807404114768,158.4294251295936,155.8059058252192,154.37849957769825,153.78840070446375,153.67370976123306,153.72664884738074,153.73889164507077,153.62244057738647,153.3821693723121,152.9985872066175,152.16154603286876,149.95486554463514
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.3731760904961,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.7486348215076,179.28061770920107,160.0,160.0,,151.7486348215076,131.9136442542632,1096578.4021733094,1096.5784021733093,0.0,0.0,1096578.4021733094,1096.5784021733093,0.0,165.5331817040304,False,1840878.2044686412,1840.8782044686411,D*,-744299.8022953318,105482933952.25632,29.300814986737866,19.551501684877437,153.1756851970129,179.28061770920107,207.20497976977222,153.66363950600413,150.26177361456328,1096578.4021733094,1096.5784021733093,744299.8022953318,744.2998022953318,0.0,0.0017490069596781783,-8.581438657817106,-62.147643084555014,0.0,62147.64308455501,0.0,1096578.4021733094,0.0,62147.64308455501,0.0,184.0390644417062,165.26986983042423,160.09273366814426,156.84866217417212,154.9282199078036,153.9966258035575,153.69265823175218,153.68466174416818,153.72030248523416,153.65760962903653,153.46051994858172,153.13107323586286,152.54258222293262,151.1798857911543,169.44367086584703,162.1774702006016,158.19100642454418,155.6756134136029,154.319789252619,153.76689314294038,153.66216695544537,153.70804669789462,153.70641417468576,153.57544040744716,153.31959664545946,152.9211295029648,152.12302698249667,150.26177361456328
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.7486348215076,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.86931927622504,177.45657183468305,160.0,160.0,,149.86931927622504,130.625691189962,978030.1659507751,978.0301659507752,0.0,0.0,978030.1659507751,978.0301659507752,0.0,165.58845378138457,False,1840878.2044686412,1840.8782044686411,D*,-862848.038517866,104896115852.68585,29.137809959079405,19.442733615649654,151.7486348215076,177.45657183468305,204.21959373107381,153.65161919355853,150.39928093423885,978030.1659507751,978.0301659507752,862848.038517866,862.848038517866,0.0,0.0017490069596781783,-8.59177972437947,-62.04639937418671,0.0,62046.399374186716,0.0,978030.1659507751,0.0,62046.399374186716,0.0,182.46951500095903,164.79858974463772,159.80123253080086,156.6774656508273,154.8423797351264,153.9611892351587,153.67771345291627,153.66911751834888,153.6931776765,153.6158625528433,153.4035622497851,153.0568820949449,152.46412648078245,151.21090023258006,168.7916249325765,161.81899849726,157.96818032190666,155.55475892878238,154.2653618913813,153.7460205425573,153.6492396573908,153.68733167560018,153.67162202778408,153.52552624815038,153.25234455739616,152.83376258338333,152.0489030979715,150.39928093423885
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.86931927622504,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.68093314771258,176.30341495144762,160.0,160.0,,148.68093314771258,130.91944210543497,1005068.1488426209,1005.0681488426209,0.0,0.0,1005068.1488426209,1005.0681488426209,0.0,165.62368456063737,False,1840878.2044686412,1840.8782044686411,D*,-835810.0556260203,104293074963.38028,28.970298600938968,19.330958615452516,149.86931927622504,176.30341495144762,201.3881298346769,153.63828551811744,150.3373832530027,1005068.1488426209,1005.0681488426209,835810.0556260203,835.8100556260204,0.0,0.0017490069596781783,-8.602103451150617,-61.9423606268828,0.0,61942.3606268828,0.0,1005068.1488426209,0.0,61942.3606268828,0.0,180.9772918219371,164.34015717851278,159.51827770034959,156.51227408014836,154.75991191939679,153.92682721900226,153.66215778965008,153.65188891178997,153.66352552158114,153.57013699007047,153.33913818705074,152.9666804764337,152.34602755167583,151.1245202524148,168.1625516633631,161.47116742375792,157.75311156056824,155.43870462824222,154.21308092948067,153.72527063817927,153.6351378931941,153.66463711606227,153.63389710936568,153.47045403698507,153.17445928460825,152.72192821942807,151.90971824167605,150.3373832530027
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.68093314771258,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.52485345729673,175.18181547921617,160.0,160.0,,147.52485345729673,130.9915637024057,1011706.5026393636,1011.7065026393636,0.0,0.0,1011706.5026393636,1011.7065026393636,0.0,165.65816628018288,False,1840878.2044686412,1840.8782044686411,D*,-829171.7018292776,103686051061.79666,28.80168085049907,19.218445354871953,148.68093314771258,175.18181547921617,198.7177694430549,153.62366511618544,150.16156100004807,1011706.5026393636,1011.7065026393636,829171.7018292776,829.1717018292776,0.0,0.0017490069596781783,-8.61240972581782,-61.83764800322094,0.0,61837.648003220944,0.0,1011706.5026393636,0.0,61837.648003220944,0.0,179.5653553280768,163.8970718260308,159.24534139185423,156.35375600757305,154.6809965759504,153.89350419599052,153.64592946370587,153.6329836206211,153.6314557236148,153.52072874508286,153.26814156067988,152.8634817678283,152.19883409703033,150.9590103840337,167.5568006634754,161.13441143157021,157.54598835765458,155.3274712972126,154.16287995884062,153.70455251584585,153.61978072506506,153.6399176143088,153.59330896868508,153.41075135991554,153.0881213556187,152.59332048045258,151.73121870219782,150.16156100004807
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.52485345729673,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.42515842999072,174.115110687134,160.0,160.0,,146.42515842999072,131.03123782425496,1015358.2639490509,1015.3582639490509,0.0,0.0,1015358.2639490509,1015.3582639490509,0.0,165.69115795189003,False,1840878.2044686412,1840.8782044686411,D*,-825519.9405195903,103076836103.42723,28.63245447317423,19.105525976933492,147.52485345729673,174.115110687134,196.19922010965266,153.60765705302518,149.88635442341635,1015358.2639490509,1015.3582639490509,825519.9405195903,825.5199405195903,0.0,0.0017490069596781783,-8.622698487050071,-61.73256739350432,0.0,61732.567393504316,0.0,1015358.2639490509,0.0,61732.567393504316,0.0,178.22901944396648,163.46882149130613,158.9821012316551,156.20163682928066,154.60542304006012,153.86107125403674,153.62891520481207,153.61227396565215,153.59676420044954,153.46731577098998,153.19019451349868,152.74730147740564,152.02499713752738,150.72797477496528,166.97350472239663,160.8085114259003,157.3465805448023,155.2208500246407,154.11459332881176,153.68374097865143,153.60305127398638,153.61300153191937,153.54954872998397,153.34588853012292,152.9925450480677,152.4471784331105,151.5147979548848,149.88635442341635
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.42515842999072,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.3784494696738,173.09997663458282,160.0,160.0,,145.3784494696738,131.0707336963312,1018993.6184526316,1018.9936184526316,0.0,0.0,1018993.6184526316,1018.9936184526316,0.0,165.72273423451188,False,1840878.2044686412,1840.8782044686411,D*,-821884.5860160096,102465439932.35565,28.462622203432126,18.99220230626043,146.42515842999072,173.09997663458282,193.82421349549375,153.5901428224704,149.52668348647225,1018993.6184526316,1018.9936184526316,821884.5860160096,821.8845860160095,0.0,0.0017490069596781783,-8.632969674062009,-61.627122071625024,0.0,61627.122071625025,0.0,1018993.6184526316,0.0,61627.122071625025,0.0,176.9641173539168,163.05501930044602,158.72830322397513,156.0556784021877,154.5329957293139,153.82938133132515,153.61099520733896,153.58961670152607,153.55921439050078,153.40949895635816,153.10471195082374,152.61754355701498,151.82502612223178,150.43846667759988,166.41186881188142,160.49326270958252,157.15466830191943,155.11863865981215,154.06805818617724,153.66270909556468,153.58482655306898,153.5837096724829,153.50230982582096,153.27537697492528,152.88709518496435,152.2831470827182,151.26264948871284,149.52668348647225
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.3784494696738,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.38240227112425,172.134134403081,160.0,160.0,,144.38240227112425,131.10872130602726,1022490.1465891012,1022.4901465891012,0.0,0.0,1022490.1465891012,1022.4901465891012,0.0,165.75294051676482,False,1840878.2044686412,1840.8782044686411,D*,-818388.05787954,101851945844.40219,28.29220717900061,18.878489781922482,145.3784494696738,172.134134403081,191.58481294870006,153.57099696395974,149.09589343833653,1022490.1465891012,1022.4901465891012,818388.05787954,818.38805787954,0.0,0.0017490069596781783,-8.643223228638082,-61.52132745643538,0.0,61521.32745643538,0.0,1022490.1465891012,0.0,61521.32745643538,0.0,175.76667380386587,162.6552761196744,158.4836870158241,155.91564046876388,154.4635188549419,153.79828570868756,153.59204430664641,153.5648600184022,153.5185616840659,153.34688449282996,153.01115607182072,152.47375059356466,151.5996653454976,150.09730442335604,165.87111977301984,160.1884496891566,156.97002623444115,155.0206332291546,154.0231110007502,153.6413266027625,153.56497583277067,153.55185316396754,153.45127962597803,153.19874217049707,152.77120184393982,152.10101610011714,150.97701731079127,149.09589343833653
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.38240227112425,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.43470639534831,171.215321038057,160.0,160.0,,143.43470639534831,131.1452535378187,1025852.7160523733,1025.8527160523734,0.0,0.0,1025852.7160523733,1025.8527160523734,0.0,165.7818242851387,False,1840878.2044686412,1840.8782044686411,D*,-815025.4884162679,101236434214.77077,28.121231726325213,18.764403301646464,144.38240227112425,171.215321038057,189.47343763883197,153.5500869025964,148.6059379410076,1025852.7160523733,1025.8527160523734,815025.4884162679,815.0254884162679,0.0,0.0017490069596781783,-8.653459095003182,-61.4151981906076,0.0,61415.198190607596,0.0,1025852.7160523733,0.0,61415.198190607596,0.0,174.6329129023538,162.26920574664987,158.24798929009967,155.7812822873526,154.3967965038415,153.7676342098108,153.57193244123795,153.53784389360413,153.4745542259024,153.2790839649426,152.90902989931914,152.31557144743803,151.34978720030813,149.71082653702948,165.35050806160865,159.89384784448094,156.79242457791364,154.9266282070194,153.97958655374416,153.61946020401993,153.54336198864578,153.51723456646624,153.39614219411612,153.11552844301173,152.64436554071457,151.9007199920425,150.6601978517471,148.6059379410076
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.43470639534831,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.53311109887204,170.34133381092258,160.0,160.0,,142.53311109887204,131.18033863660366,1029082.0857351176,1029.0820857351175,0.0,0.0,1029082.0857351176,1029.0820857351175,0.0,165.80943355660992,False,1840878.2044686412,1840.8782044686411,D*,-811796.1187335236,100618984963.3297,27.94971804536936,18.64995767876172,143.43470639534831,170.34133381092258,187.48285803278364,153.52727318728395,148.0674817301441,1029082.0857351176,1029.0820857351175,811796.1187335236,811.7961187335236,0.0,0.0017490069596781783,-8.663677219768681,-61.30874859300046,0.0,61308.74859300046,0.0,1029082.0857351176,0.0,61308.74859300046,0.0,173.55925262167833,161.8964250686193,158.0209442788256,155.6523630010788,154.3326329218413,153.73727513121773,153.5505247008182,153.50840061566075,153.42693462512835,153.20571747665505,152.79788044685588,152.14275930397122,151.07637805863158,149.28491645251913,164.84930746300472,159.60922472486544,156.62162994963458,154.8364170577778,153.93731860907366,153.59697345058152,153.51984149787998,153.47964874833664,153.3365805893563,153.02530227506927,152.50615823167482,151.68232822552153,150.3145167355225,148.0674817301441
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.53311109887204,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.67543048512766,169.51003502616956,160.0,160.0,,141.67543048512766,131.21399405892012,1032179.8624053446,1032.1798624053447,0.0,0.0,1032179.8624053446,1032.1798624053447,0.0,165.83581653433683,False,1840878.2044686412,1840.8782044686411,D*,-808698.3420632966,99999677045.88649,27.777688068301803,18.53516754790672,142.53311109887204,169.51003502616956,185.6061904553924,153.5024098625498,147.4900030011989,1032179.8624053446,1032.1798624053447,808698.3420632966,808.6983420632965,0.0,0.0017490069596781783,-8.673877551869337,-61.20199260392358,0.0,61201.99260392358,0.0,1032179.8624053446,0.0,61201.99260392358,0.0,172.5422990224817,161.53655435296497,157.80228434710892,155.52864204227723,154.27083284142537,153.70705522205319,153.52768142236343,153.47635564549253,153.37544186173332,153.1264163781578,152.67730111888903,151.95516765359892,150.78052072941898,148.82501871017732,164.3668147386279,159.33434092020784,156.45740604467528,154.74979266618578,153.89614030062182,153.57372677586693,153.49426477144695,153.43888436373652,153.27227947982155,152.92765511469764,152.3562239805684,151.44603485135565,149.94230741335795,147.4900030011989
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.67543048512766,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.8595483968856,168.71935658407705,160.0,160.0,,140.8595483968856,131.24623621977182,1035147.5569641877,1035.1475569641877,0.0,0.0,1035147.5569641877,1035.1475569641877,0.0,165.8610212779207,False,1840878.2044686412,1840.8782044686411,D*,-805730.6475044535,99378588511.70798,27.605163475474438,18.42004737569056,141.67543048512766,168.71935658407705,183.8368900696142,153.4753449306361,146.8818918920127,1035147.5569641877,1035.1475569641877,805730.6475044535,805.7306475044536,0.0,0.0017490069596781783,-8.68406004250687,-61.09494382519878,0.0,61094.94382519878,0.0,1035147.5569641877,0.0,61094.94382519878,0.0,171.5788399094625,161.1892174826313,157.59174051493272,155.40987944775023,154.21120163956937,153.67681995392834,153.50325835322306,153.44152845443264,153.31981330447258,153.0408264938815,152.546933724784,151.75274603206762,150.46337864094593,148.33615677168342,163.90234916032034,159.06895096747309,156.29951425356953,154.6665476529396,153.85588427708458,153.54957805571115,153.46647652632203,153.39472510682123,153.2029278292302,152.82220711209482,152.19427913278403,151.19214850537827,149.54589362692943,146.8818918920127
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.8595483968856,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.0834219031987,167.9673031887183,160.0,160.0,,140.0834219031987,131.277092304196,1037987.671628774,1037.987671628774,0.0,0.0,1037987.671628774,1037.987671628774,0.0,165.88509542445604,False,1840878.2044686412,1840.8782044686411,D*,-802890.5328398672,98755795908.73071,27.432165530202976,18.304611350447363,140.8595483968856,167.9673031887183,182.1687425682098,153.44592080409825,146.25054452620788,1037987.671628774,1037.987671628774,802890.5328398672,802.8905328398672,0.0,0.0017490069596781783,-8.694224645081002,-60.987615444792375,0.0,60987.61544479238,0.0,1037987.671628774,0.0,60987.61544479238,0.0,170.66583806719524,160.85404213711016,157.38904289551675,155.29583602461742,154.15354517111166,153.64641306652192,153.47710686349177,153.40373331238987,153.25978632067336,152.94861040060033,152.40646970391984,151.53553508812075,150.12618036224646,147.82295176133104,163.45525194921188,158.81280417342828,156.14771415626578,154.58647445995294,153.81638231319303,153.52438172797426,153.43631623169705,153.3469508569049,153.1282207088089,152.70860886309717,152.0201112631698,150.92108182589467,149.12757260500263,146.25054452620788
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0834219031987,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,139.34508369167696,167.25195450377487,160.0,160.0,,139.34508369167696,131.30659497130762,1040703.2124717458,1040.7032124717457,0.0,0.0,1040703.2124717458,1040.7032124717457,0.0,165.90808595206,False,1840878.2044686412,1840.8782044686411,D*,-800174.9919968954,98131373981.24767,27.258714994791017,18.188873326201804,140.0834219031987,167.25195450377487,180.5958548173918,153.41397484248392,145.60245217064997,1040703.2124717458,1040.7032124717457,800174.9919968954,800.1749919968954,0.0,0.0017490069596781783,-8.704371315115946,-60.880020209669595,0.0,60880.020209669594,0.0,1040703.2124717458,0.0,60880.020209669594,0.0,169.80042420445764,160.53065994242286,157.1939211079055,155.1862735297645,154.0976697356638,153.6156764835611,153.44907432594383,153.36278020828613,153.1951000730475,152.84944969923177,152.25565098597636,151.30366122805086,149.77020502379096,147.2896418281051,163.02488565312933,158.56564539279094,156.00176400909035,154.5093655328341,153.77746530265688,153.4979889018535,153.40361881997018,153.29533903228577,153.04786155619038,152.58654351204305,151.83357792794823,150.6333409313662,148.68960045388488,145.60245217064997
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.34508369167696,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.64264349456087,166.57146638144653,160.0,160.0,,138.64264349456087,131.3347786243093,1043297.3460984039,1043.297346098404,0.0,0.0,1043297.3460984039,1043.297346098404,0.0,165.93003898269993,False,1840878.2044686412,1840.8782044686411,D*,-797580.8583702373,97505395573.58862,27.084832103774616,18.07284680481606,139.345083691677,166.57146638144653,179.11264467048935,153.37933995771894,144.94328522868423,1043297.3460984039,1043.297346098404,797580.8583702373,797.5808583702373,0.0,0.0017490069596781783,-8.714500010187873,-60.772170431558855,0.0,60772.17043155886,0.0,1043297.3460984039,0.0,60772.17043155886,0.0,168.97988971413068,160.21870659527664,157.00610467360227,155.08095488327703,154.0433822127837,153.58445067224113,153.41900439548368,153.31847582676804,153.1254973259883,152.7430471587304,152.09427042723624,151.0573309628174,149.39676877931097,146.74010187413037,162.610633478338,158.32721575628847,155.8614212187812,154.43501357102207,153.73896351081424,153.47024810291745,153.3682151263135,153.2396659578792,152.96156429920566,152.45572854389545,151.63460489513886,150.3295150273121,148.23417954529614,144.94328522868423
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.64264349456087,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.97428852655136,165.92407114362953,160.0,160.0,,137.97428852655136,131.36167979942695,1045773.4354458364,1045.7734354458364,0.0,0.0,1045773.4354458364,1045.7734354458364,0.0,165.95099962553527,False,1840878.2044686412,1840.8782044686411,D*,-795104.7690228048,96877931512.32112,26.91053653120031,17.956544914155486,138.64264349456087,165.92407114362953,177.71383013836882,153.34184527142597,144.27797191762923,1045773.4354458364,1045.7734354458364,795104.7690228048,795.1047690228048,0.0,0.0017490069596781783,-8.724610689852296,-60.66407798654775,0.0,60664.07798654775,0.0,1045773.4354458364,0.0,60664.07798654775,0.0,168.2016793257035,159.9178219474423,156.82532336539575,154.9796443233235,153.99049009556117,153.55257470410217,153.3867374142097,153.27062457756674,153.05072619331034,152.62912861883686,151.92217181870242,150.79682504741584,149.00721236169662,146.17786342270063,162.21189856418079,158.09725331808482,155.72644274391854,154.36321167506617,153.70070659971532,153.44100532697607,153.3299325981653,153.17970827267533,152.86905533832962,152.3159172052006,151.42318393370525,150.01026626214542,147.7634478706275,144.27797191762923
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.97428852655136,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.33828035575914,165.30807441835793,160.0,160.0,,137.33828035575914,131.3873389683099,1048135.2056829071,1048.135205682907,0.0,0.0,1048135.2056829071,1048.135205682907,0.0,165.97101194240787,False,1840878.2044686412,1840.8782044686411,D*,-792742.9987857341,96249050388.91138,26.73584733025316,17.839980367804333,137.97428852655136,165.30807441835793,176.39441807766076,153.30131683725403,143.61077156884795,1048135.2056829071,1048.135205682907,792742.9987857341,792.742998785734,0.0,0.0017490069596781783,-8.734703315568177,-60.55575429528315,0.0,60555.75429528315,0.0,1048135.2056829071,0.0,60555.75429528315,0.0,167.46338367513573,159.6276500763369,156.65130752085534,154.88210753653036,153.9388015167412,153.51988630175094,153.35211086988485,153.2190295637478,152.97054182019423,152.50744463579161,151.73924944908904,150.52249235014298,148.60288936757942,145.60613442472282,161.82810311790982,157.87549367029266,155.5965854572847,154.2937534861394,153.66252369429378,153.4101041947397,153.28859601714,153.11524414734086,152.77007538097655,152.1668995533358,151.1993701276198,149.67631965012342,147.27946953909694,143.61077156884795
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.33828035575914,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.73295915650536,164.72185913609147,160.0,160.0,,136.73295915650536,131.41179424369304,1050386.1648547617,1050.3861648547618,0.0,0.0,1050386.1648547617,1050.3861648547618,0.0,165.99011869131803,False,1840878.2044686412,1840.8782044686411,D*,-790492.0396138795,95618818689.99852,26.560782969444034,17.723165489212363,137.33828035575914,164.72185913609147,175.14969257347914,153.25757848436385,142.94534229125432,1050386.1648547617,1050.3861648547618,790492.0396138795,790.4920396138796,0.0,0.0017490069596781783,-8.744777850628354,-60.447210361052015,0.0,60447.21036105201,0.0,1050386.1648547617,0.0,60447.21036105201,0.0,166.76273207290586,159.34783948304036,156.48378838194074,154.7881119278296,153.88812570136014,153.48622196935202,153.31495995348143,153.1634939412386,152.88470798712166,152.37777189554552,151.54544731903928,150.23474370432135,148.1851557867836,145.02781866441725,161.45868785662864,157.66167077936922,155.47160657591579,154.22643360096868,153.62424423680477,153.3773862330672,153.2440283698967,153.04605523447418,152.66438114549203,152.00850319795185,150.96327891052198,149.3284535225664,146.78422741374325,142.94534229125432
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.73295915650536,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.1567413647426,164.1638831442502,160.0,160.0,,136.1567413647426,131.43509091346743,1052530.4814359793,1052.5304814359793,0.0,0.0,1052530.4814359793,1052.5304814359793,0.0,166.0083612855364,False,1840878.2044686412,1840.8782044686411,D*,-788347.723032662,94987300401.13693,26.385361222538037,17.606112138247582,136.73295915650536,164.1638831442502,173.97520316696838,153.21045257840768,142.28480397845473,1052530.4814359793,1052.5304814359793,788347.723032662,788.347723032662,0.0,0.0017490069596781783,-8.754834260080829,-60.33845671484591,0.0,60338.45671484591,0.0,1052530.4814359793,0.0,60338.45671484591,0.0,166.0975852925556,159.07804293101228,156.32249821873364,154.69742636967322,153.8382720236442,153.4514171165062,153.27511800377778,153.10382177059,152.79299848777572,152.23991440006753,151.3407580451926,149.9340458162356,147.75536076707306,144.44553506774847,161.10311121208684,157.45551708206506,155.3512636968357,154.16104697689354,153.58569609630473,153.34269113006283,153.19605144636796,152.9719274700348,152.55174660359214,151.84059374252783,150.7150828568204,148.96749049980778,146.2796175439676,142.28480397845473
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.1567413647426,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,135.60811528418972,163.63267484746746,160.0,160.0,,135.60811528418972,131.45726992528398,1054571.9244084677,1054.5719244084678,0.0,0.0,1054571.9244084677,1054.5719244084678,0.0,166.0257798277235,False,1840878.2044686412,1840.8782044686411,D*,-786306.2800601735,94354557246.49185,26.209599235136626,17.488831755624386,136.1567413647426,163.63267484746746,172.8667530059954,153.1597608322405,141.63179613583128,1054571.9244084677,1054.5719244084678,786306.2800601735,786.3062800601734,0.0,0.0017490069596781783,-8.76487251065895,-60.229503468733604,0.0,60229.5034687336,0.0,1054571.9244084677,0.0,60229.5034687336,0.0,165.46592849652095,158.81791753333337,156.16717061403511,154.6098214576303,153.78905055801712,153.41530628925787,153.23241710611993,153.03981919740724,152.69519893749438,152.0937043924472,151.12522142196192,149.62091510408789,147.3148380768629,143.86163652276284,160.76084856719095,157.25676415415776,155.23531520699038,154.09738949924662,153.54670702546898,153.30585715259446,153.1444867482813,152.89265267327758,152.43196513260662,151.66307489929872,150.45500816381502,148.59428870090548,145.76744435630826,141.63179613583128
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.60811528418972,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.0856404072426,163.1268324543924,160.0,160.0,,135.0856404072426,131.478372914518,1056514.3260549672,1056.5143260549673,0.0,0.0,1056514.3260549672,1056.5143260549673,0.0,166.04241303581853,False,1840878.2044686412,1840.8782044686411,D*,-784363.878413674,93720648650.85887,26.033513514127463,17.371335355863774,135.60811528418972,163.1268324543924,171.82038699325022,153.10532515519444,140.98853056169915,1056514.3260549672,1056.5143260549673,784363.878413674,784.363878413674,0.0,0.0017490069596781783,-8.774892570712165,-60.12036031929209,0.0,60120.36031929209,0.0,1056514.3260549672,0.0,60120.36031929209,0.0,164.86586434971085,158.56712478537608,156.0175406823678,154.52506964410222,153.7402722822866,153.3777234954609,153.18668866397948,152.97129546927337,152.59110788117252,151.9390030028518,150.89892271134906,149.2959116258082,146.86489854749968,143.27822794950956,160.4313915202186,157.0651431489022,155.1235205213324,154.03525810378306,153.5071048107936,153.26672171241333,153.08915624976547,152.80802964992233,152.30485015673628,151.47588820965592,150.18333096416106,148.20973348917715,145.24941724951472,140.98853056169915
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0856404072426,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.58794513125218,162.64502167870756,160.0,160.0,,134.58794513125218,131.4984414110216,1058361.508945465,1058.3615089454652,0.0,0.0,1058361.508945465,1058.3615089454652,0.0,166.0582982277778,False,1840878.2044686412,1840.8782044686411,D*,-782516.6955231761,93085631745.4916,25.85711992930322,17.25363352837352,135.0856404072426,162.64502167870756,170.8323800675059,153.04696849115237,140.356839572526,1058361.508945465,1058.3615089454652,782516.6955231761,782.516695523176,0.0,0.0017490069596781783,-8.784894410138373,-60.01103655723952,0.0,60011.036557239524,0.0,1058361.508945465,0.0,60011.036557239524,0.0,164.29560635866122,158.32533059813915,155.87334533196082,154.44294552649822,153.6917490152841,153.33850223153922,153.137764002183,152.89806398892162,152.48053798460305,151.77570078116068,150.66199069539627,148.95963315189212,146.40682348192877,142.6971837759722,160.11424718104394,156.8803852458078,155.01564043767488,153.97445127371424,153.466717167443,153.22512132566874,153.02988323829067,152.71786542833908,152.170236246241,151.27901276044892,149.90037350538543,147.81472974770003,144.7271483719838,140.356839572526
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.58794513125218,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.11372404427505,162.18597303122914,160.0,160.0,,134.11372404427505,131.51751790431538,1060117.3839815776,1060.1173839815776,0.0,0.0,1060117.3839815776,1060.1173839815776,0.0,166.0734713279252,False,1840878.2044686412,1840.8782044686411,D*,-780760.8204870636,92449561315.10265,25.680433698639625,17.135736427624703,134.58794513125218,162.18597303122914,169.89922565333322,152.984515688697,139.73821987252555,1060117.3839815776,1060.1173839815776,780760.8204870636,780.7608204870636,0.0,0.0017490069596781783,-8.794878000315968,-59.90154106557432,0.0,59901.54106557432,0.0,1060117.3839815776,0.0,59901.54106557432,0.0,163.75347240915173,158.0922052319308,155.7343232542861,154.3632254193103,153.64329351753975,153.29747593000215,153.08547502943446,152.81994336240146,152.36331718186517,151.60371802824986,150.41459552501257,148.61270941080875,145.9418589492817,142.12016472639093,159.8089374195419,156.7022218822861,154.91143696970695,153.91476813486045,153.4253719988642,153.1808924621567,152.96649318379028,152.62197643416204,152.02798006249333,151.07246462647362,149.60650023550576,147.4101946866194,144.2021514155237,139.73821987252555
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.11372404427505,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,133.6617354871821,161.74847938691457,160.0,160.0,,133.6617354871821,131.53564488159105,1061785.8618505604,1061.7858618505604,0.0,0.0,1061785.8618505604,1061.7858618505604,0.0,166.08796687185094,False,1840878.2044686412,1840.8782044686411,D*,-779092.3426180808,91812489797.99231,25.503469388331197,17.01765377317552,134.11372404427505,161.74847938691457,169.01762435142604,152.9177943797198,139.13387230557242,1061785.8618505604,1061.7858618505604,779092.3426180808,779.0923426180808,0.0,0.0017490069596781783,-8.804843314036917,-59.791882325700165,0.0,59791.882325700164,0.0,1061785.8618505604,0.0,59791.882325700164,0.0,163.2378785729402,157.86742328622097,155.60021508580743,154.28568748543387,153.59471954496397,153.25447818553064,153.02965479928395,152.73675839184833,152.2392896339483,151.42300475311714,150.1569464013045,148.2557965523837,145.47121094744946,141.54863385151234,159.5149981881095,156.53038510613138,154.81067361727187,153.85600888917932,153.38289748308853,153.13387178851707,152.89881441236733,152.52018954624936,151.87796100134798,150.85629578439836,149.3021138444735,146.99705121573882,143.67584137520612,139.13387230557242
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.6617354871821,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.2307988864558,161.331393336661,160.0,160.0,,133.2307988864558,131.55286360483424,1063370.740466919,1063.370740466919,0.0,0.0,1063370.740466919,1063.370740466919,0.0,166.10181802541376,False,1840878.2044686412,1840.8782044686411,D*,-777507.4640017222,91174467353.71216,25.32624093158671,16.899394862212926,133.6617354871821,161.331393336661,168.1844729245399,152.84663575941389,138.54473780641203,1063370.740466919,1063.370740466919,777507.4640017222,777.5074640017222,0.0,0.0017490069596781783,-8.814790325442603,-59.68206843410819,0.0,59682.06843410819,0.0,1063370.740466919,0.0,59682.06843410819,0.0,162.74733318197937,157.65066370180597,155.47076360073535,154.21011197775104,153.5458419770022,153.20934313625204,152.97013839800638,152.6483410201792,152.10831657500458,151.23354048689856,149.88928906935467,147.8895717270356,144.99604102528488,140.98387179939448,159.23197887245448,156.36460790028522,154.71311561827108,153.79797520004132,153.33912233272687,153.08389680009324,152.82667939409365,152.41234309041528,151.72008171508674,150.63059298905105,148.98765120895092,146.57622163874663,143.1495344912146,138.54473780641203
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.2307988864558,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.81979199896494,160.93362446020865,160.0,160.0,,132.81979199896494,131.5692128227291,1064875.5864110566,1064.8755864110565,0.0,0.0,1064875.5864110566,1064.8755864110565,0.0,166.11505661287077,False,1840878.2044686412,1840.8782044686411,D*,-776002.6180575846,90535542001.86552,25.148761667184868,16.780968595279603,133.2307988864558,160.93362446020865,167.3968536064144,152.77087550197336,137.97152980554384,1064875.5864110566,1064.8755864110565,776002.6180575846,776.0026180575846,0.0,0.0017490069596781783,-8.824719009964339,-59.572107130408526,0.0,59572.10713040853,0.0,1064875.5864110566,0.0,59572.10713040853,0.0,162.28043116424536,157.44160973956983,155.34571383170865,154.13628129965238,153.49647694346555,153.16190578130866,152.90676351864496,152.55453125420385,151.97027704655065,151.03533395410923,149.61190327741824,147.51472813858132,144.51746325225002,140.42699129529962,158.95944165785102,156.2046244417672,154.61853007361637,153.7404702427199,153.29387601467027,153.03080623915656,152.74992529376829,152.29828775931955,151.55426848627334,150.39547651983202,148.66357951463135,146.14862234000566,142.62445015966833,137.97152980554384
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.81979199896494,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.42764819398494,160.55413664090256,160.0,160.0,,132.42764819398494,131.5847311927455,1066303.9578676606,1066.3039578676605,0.0,0.0,1066303.9578676606,1066.3039578676605,0.0,166.1277131496202,False,1840878.2044686412,1840.8782044686411,D*,-774574.2466009806,89895759627.14493,24.97104434087359,16.662383477207644,132.81979199896494,160.55413664090256,166.65202376409127,152.6903545198842,137.41476334976275,1066303.9578676606,1066.3039578676605,774574.2466009806,774.5742466009806,0.0,0.0017490069596781783,-8.834629344264568,-59.46200580138503,0.0,59462.005801385036,0.0,1066303.9578676606,0.0,59462.005801385036,0.0,161.8358486506057,157.23994895572915,155.22481317725823,154.06398006233113,153.4464420122393,153.1120023163939,152.83937104410018,152.45517796358425,151.82506849899303,150.828422549278,149.3251001005879,147.1319702175473,144.03654140898536,139.8789508406209,158.69696092640817,156.05017034096716,154.5266860773332,153.68329881265302,153.2469890808558,152.97444056883273,152.66839466162438,152.17788733619486,151.38047142441204,150.1510987172744,148.33039229901757,145.71515862722077,142.1017123327511,137.41476334976275
