timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.42764819398494,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.05335374148063,160.19194539183877,160.0,160.0,,132.05335374148063,131.59945632616137,1067659.3167258198,1067.6593167258197,0.0,0.0,1067659.3167258198,1067.6593167258197,0.0,166.13981688006666,False,1840878.2044686412,1840.8782044686411,D*,-773218.8877428214,89255164037.10944,24.793101121419287,16.543647627827756,132.42764819398494,160.19194539183877,165.94740593670383,152.60491975388692,136.87478120343098,1067659.3167258198,1067.6593167258197,773218.8877428214,773.2188877428214,0.0,0.0017490069596781783,-8.844521306180152,-59.35177149349567,0.0,59351.77149349567,0.0,1067659.3167258198,0.0,59351.77149349567,0.0,161.4123378520244,157.04537317221278,155.1078114914364,153.99299512386253,153.39555630582046,153.059470513131,152.76780572477327,152.35013971483676,151.67260726637227,150.6128716575567,149.0292192262606,146.74200913638182,143.5542868601131,139.34056761907138,158.44412268138714,155.9009828514484,154.43735481825036,153.62626739027297,153.19829333444986,152.91464250487272,152.5819362589267,152.0510195148863,151.19866451426614,149.8976423974145,147.98860563014767,145.27672026865653,141.58235175216322,136.87478120343098
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.05335374148063,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.69594515870395,159.84611524331555,160.0,160.0,,131.69594515870395,131.61342502722158,1068945.0505921429,1068.945050592143,0.0,0.0,1068945.0505921429,1068.945050592143,0.0,166.1513958184762,False,1840878.2044686412,1840.8782044686411,D*,-771933.1538764983,88613797006.75415,24.614943612987265,16.424768790230274,132.05335374148063,159.84611524331555,165.28057826625945,152.5144250034494,136.3517771790413,1068945.0505921429,1068.945050592143,771933.1538764983,771.9331538764983,0.0,0.0017490069596781783,-8.854394874667225,-59.241410922438355,0.0,59241.41092243836,0.0,1068945.0505921429,0.0,59241.41092243836,0.0,161.00872220594007,156.8575784465585,154.99446116762311,153.9231156414657,153.3436406499574,153.00415012582002,152.69191688944963,152.23928566291409,151.51282890732662,150.388773799349,148.7246261297817,146.34555840703857,143.07165702851972,138.81252962806994,158.20052400174953,155.75680106176503,154.3503096819469,153.56918424053788,153.14762207994764,152.8512575746132,152.49040590211425,151.91757680968732,151.0088454957883,149.6353190892126,147.63875422966495,144.8341771033176,141.06730860351257,136.3517771790413
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.69594515870395,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.35450662938214,159.51575720496933,160.0,160.0,,131.35450662938214,131.62667192979436,1070164.3473032888,1070.1643473032887,0.0,0.0,1070164.3473032888,1070.1643473032887,0.0,166.16247679192608,False,1840878.2044686412,1840.8782044686411,D*,-770713.8571653524,87971698398.37218,24.436582888436718,16.30575435298188,131.69594515870395,159.51575720496933,164.6492653314203,152.41873162014113,135.8458169372639,1070164.3473032888,1070.1643473032887,770713.8571653524,770.7138571653525,0.0,0.0017490069596781783,-8.864250029749762,-59.13093049522391,0.0,59130.93049522391,0.0,1070164.3473032888,0.0,59130.93049522391,0.0,160.62389178911815,156.67626504628913,154.88451722916722,153.85413316685714,153.29051782715004,152.94588328910504,152.61155903572487,152.1224960917294,151.34568844568702,150.15624769188233,148.4117093845595,145.94333019158552,142.58955437861488,138.29540705048387,157.9657725291687,155.61736607752817,154.2653263701719,153.51185958612336,153.0948105435559,152.78413461607093,152.39366706161357,151.77746679592423,150.8110356407269,149.36436727733124,147.28138801681686,144.38837599171558,140.55743551699413,135.8458169372639
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.35450662938214,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.02816740563392,159.20002621525302,160.0,160.0,,131.02816740563392,131.63923105692635,1071320.3384735107,1071.3203384735107,0.0,0.0,1071320.3384735107,1071.3203384735107,0.0,166.17308548786892,False,1840878.2044686412,1840.8782044686411,D*,-769557.8659951305,87328906195.28807,24.25802949869113,16.186611356378148,131.35450662938214,159.20002621525302,164.05132938866916,152.3177091491334,135.35685648332753,1071320.3384735107,1071.3203384735107,769557.8659951305,769.5578659951306,0.0,0.0017490069596781783,-8.874086752469237,-59.02033631685166,0.0,59020.33631685166,0.0,1071320.3384735107,0.0,59020.33631685166,0.0,160.256798988281,156.5011374202719,154.77773740454418,153.78584171692378,153.23601273266837,152.8845149007105,152.52659243696723,151.99966300268477,151.1711604766459,149.91543716035494,148.0908778891276,145.53603163374393,142.10882587664355,137.7896628880605,157.73948598147015,155.48242117920293,154.1821829915648,153.45410571777757,153.03969606600162,152.71312626503715,152.2915915269529,151.63061258740697,150.60527937047243,149.0850504845067,146.91706855323739,143.94013752861977,140.05350085500075,135.35685648332753
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.02816740563392,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,130.7160987982526,158.89811819640764,160.0,160.0,,130.7160987982526,131.65113515968252,1072416.0386388905,1072.4160386388905,0.0,0.0,1072416.0386388905,1072.4160386388905,0.0,166.18324651882412,False,1840878.2044686412,1840.8782044686411,D*,-768462.1658297507,86685456572.10474,24.079293492251317,16.067346505464002,131.02816740563392,158.89811819640764,163.48476202432403,152.21123596913893,134.88475856177217,1072416.0386388905,1072.4160386388905,768462.1658297507,768.4621658297507,0.0,0.0017490069596781783,-8.883905024836396,-58.909634202954585,0.0,58909.634202954585,0.0,1072416.0386388905,0.0,58909.634202954585,0.0,159.9064544233351,156.33190417309874,154.6738822043431,153.71803786769144,153.1799525752621,152.81989303092325,152.43688373214727,151.8706906614425,150.98923916228435,149.66650994866012,147.76255813767926,145.1243615343789,141.630262872038,137.29566287528687,157.5212916966267,155.3517119710424,154.1006601645177,153.39573715761358,152.98211841319525,152.6380894728924,152.1840600245062,151.4769532108375,150.39164375874273,148.79765531537043,146.54636570979358,143.49025340621972,139.55619222885778,134.88475856177217
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.7160987982526,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,130.41751135419372,158.60926729404466,160.0,160.0,,130.41751135419372,131.66241611417,1073454.3818009694,1073.4543818009693,0.0,0.0,1073454.3818009694,1073.4543818009693,0.0,166.19298348447515,False,1840878.2044686412,1840.8782044686411,D*,-767423.8226676718,86041383943.02415,23.90038442861782,15.947966178990033,130.7160987982526,158.60926729404466,162.94767623193215,152.09919987986478,134.42930709518282,1073454.3818009694,1073.4543818009693,767423.8226676718,767.4238226676719,0.0,0.0017490069596781783,-8.893704829784452,-58.7988296883248,0.0,58798.829688324804,0.0,1073454.3818009694,0.0,58798.829688324804,0.0,159.57192311828712,156.16827804532332,154.57271500721848,153.65052088613533,153.12216716206734,152.7518694992927,152.34230648560472,151.73549606441745,150.79993811400314,149.40965643015755,147.42719151246175,144.7090072571079,141.15460109968117,136.81368467383786,157.31082620743797,155.22498652473936,154.0205411368545,153.3365708788023,152.92192021096014,152.55888631544326,152.07096278252024,151.31644387142313,150.17021791295704,148.50248943459576,146.16985443729587,143.03948402439397,139.0661197077327,134.42930709518282
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.41751135419372,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.1316562721153,158.33274721943366,160.0,160.0,,130.1316562721153,131.673104161027,1074438.1514263407,1074.4381514263407,0.0,0.0,1074438.1514263407,1074.4381514263407,0.0,166.20231889841384,False,1840878.2044686412,1840.8782044686411,D*,-766440.0530423005,85396721052.16835,23.721311403380096,15.828476446153722,130.41751135419372,158.33274721943366,162.4382988193282,151.98149862646875,133.99021986689192,1074438.1514263407,1074.4381514263407,766440.0530423005,766.4400530423005,0.0,0.0017490069596781783,-8.903486151124854,-58.687928042416004,0.0,58687.928042416,0.0,1074438.1514263407,0.0,58687.928042416,0.0,159.25232089983953,156.00997590266803,154.47400216162143,153.5830929107741,153.06248909575348,152.68030016301836,152.24274171367182,151.59400930750604,150.60329011195805,149.14508826069746,147.08523169143032,144.29064207930477,140.6825214471341,136.34392636792538,157.1077348481395,155.1019955235933,153.94161193263415,153.27642659856662,152.85894717425666,152.4753841885409,151.95220003024457,151.14905608177597,149.94111214431922,148.19987955634411,145.78811182173445,142.58855680839744,138.58382005468152,133.99021986689192
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.1316562721153,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.85781922005987,158.06786524430294,160.0,160.0,,129.85781922005987,131.68322793177384,1075369.9828720856,1075.3699828720858,0.0,0.0,1075369.9828720856,1075.3699828720858,0.0,166.2112743652666,False,1840878.2044686412,1840.8782044686411,D*,-765508.2215965556,84751499062.4451,23.542083072901416,15.708883083070896,130.1316562721153,158.06786524430294,161.95496331420688,151.85804039312677,133.56716006714353,1075369.9828720856,1075.3699828720858,765508.2215965556,765.5082215965556,0.0,0.0017490069596781783,-8.913248973505581,-58.57693428436467,0.0,58576.93428436467,0.0,1075369.9828720856,0.0,58576.93428436467,0.0,158.9468110266652,155.8567186974148,154.37751299802514,153.5155588825791,153.00075400179048,152.60504530913673,152.13807839357827,151.44617394544264,150.39934691062612,148.8730369608839,146.7371421163748,143.8699227766405,140.2146508363406,135.88651455147428,156.91167136773103,154.98249233709285,153.86366132629522,153.21512658385288,152.79304844148473,152.38745630863409,151.827682490931,150.9747778279692,149.70445740978994,147.89016940519176,145.40171426739795,142.13816472475148,138.10976052284423,133.56716006714353
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.85781922005987,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.59531967153,157.81396153681067,160.0,160.0,,129.59531967153,131.69281486193447,1076252.4014111073,1076.2524014111073,0.0,0.0,1076252.4014111073,1076.2524014111073,0.0,166.21987058059014,False,1840878.2044686412,1840.8782044686411,D*,-764625.8030575339,84105747621.59843,23.362707672666232,15.589191585018328,129.85781922005987,157.81396153681067,161.49610318942234,151.72874423714018,133.1597459962682,1076252.4014111073,1076.2524014111073,764625.8030575339,764.625803057534,0.0,0.0017490069596781783,-8.922993282371236,-58.465853193917525,0.0,58465.85319391752,0.0,1076252.4014111073,0.0,58465.85319391752,0.0,158.65460103703188,155.70823147106984,154.2830199557099,153.4477268120035,152.93680078302197,152.52597005666394,152.02821389154556,151.2919472281371,150.18817880245504,148.59375244680072,146.38339353346666,143.44748744270706,139.75156323534856,135.441511610098,156.72229759826635,154.86623317370692,153.78648106789313,153.15249618048162,152.72407690047862,152.29498216704155,151.69733172243272,150.79361352798463,149.4604043157077,147.57371767384447,145.01123484886972,141.68896508798474,137.64434255816857,133.1597459962682
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.59531967153,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,129.34350887085833,157.57040717364842,160.0,160.0,,129.34350887085833,131.70189176285177,1077087.8748642476,1077.0878748642476,0.0,0.0,1077087.8748642476,1077.0878748642476,0.0,166.228127377607,False,1840878.2044686412,1840.8782044686411,D*,-763790.3296043936,83459494896.67989,23.183193026855523,15.469407172823074,129.59531967153,157.57040717364842,161.06024548203717,151.59354044824482,132.7675596884388,1077087.8748642476,1077.0878748642476,763790.3296043936,763.7903296043936,0.0,0.0017490069596781783,-8.932719063924026,-58.354689316744505,0.0,58354.6893167445,0.0,1077087.8748642476,0.0,58354.6893167445,0.0,158.37493980081138,155.56424334414686,154.19029865839278,153.3794078866593,152.87047186759207,152.44294474012142,151.9130543471588,151.13130026217485,149.96987409451359,148.3075015225784,146.02446163783858,143.02395359352766,139.2937809354142,135.0089224757613,156.5392831334293,154.75297717902487,153.70986596236722,153.08836389529873,152.65188951452134,152.19784795043532,151.56108041297566,150.60558392464122,149.20912211139634,147.25089600144318,144.61724086523668,141.2415787191101,137.18790562230026,132.7675596884388
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.34350887085833,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.10176798232686,157.33660233190975,160.0,160.0,,129.10176798232686,131.7104832836431,1077878.6720326487,1077.8786720326486,0.0,0.0,1077878.6720326487,1077.8786720326486,0.0,166.2360637699565,False,1840878.2044686412,1840.8782044686411,D*,-762999.5324359925,82812767693.4603,23.003546581516748,15.349534814995721,129.34350887085833,157.33660233190975,160.6460047744839,151.45237083364145,132.39015441970594,1077878.6720326487,1077.8786720326486,762999.5324359925,762.9995324359925,0.0,0.0017490069596781783,-8.94242630508808,-58.24344698433149,0.0,58243.446984331495,0.0,1077878.6720326487,0.0,58243.446984331495,0.0,158.10711476857426,155.42448751171392,154.09912799693038,153.31041659728308,152.80161349649964,152.35584536127377,151.7925152515886,150.96421810770516,149.7445385346024,148.01456634722814,145.66082482503072,142.5999165306103,138.8417760153139,134.588700857827,156.36230503624907,154.64248654195617,153.6336139890749,153.02256159173666,152.576347708361,152.09594708838455,151.41887305600565,150.41072591159184,148.95079766086033,146.92208697997717,144.22029158384515,140.79658938826327,136.74073097745693,132.39015441970594
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.10176798232686,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.86950633426605,157.11197457464777,160.0,160.0,,128.86950633426605,131.71861378582048,1078627.0352451324,1078.6270352451324,0.0,0.0,1078627.0352451324,1078.6270352451324,0.0,166.24369799315542,False,1840878.2044686412,1840.8782044686411,D*,-762251.1692235088,82165591472.31322,22.823775408975894,15.229579230674407,129.10176798232686,157.11197457464777,160.25207752721113,151.30518901059926,132.02706122798293,1078627.0352451324,1078.6270352451324,762251.1692235088,762.2511692235088,0.0,0.0017490069596781783,-8.952114993474062,-58.13213031588589,0.0,58132.13031588589,0.0,1078627.0352451324,0.0,58132.13031588589,0.0,157.8504494075269,155.28870124438026,154.0092902169912,153.24057086459354,152.73007593295966,152.26455391624827,151.66652166014546,150.79069981442618,149.51229466991558,147.71524288670471,145.29296205532452,142.1759479475612,138.39597195189205,134.18075496912994,156.1910475702586,154.53452659711823,153.55752642191416,152.95492466037118,152.49731758584332,151.98918053336735,151.2706658715657,150.20909228282184,148.68563435994278,146.58768219991967,143.82093617377376,140.3545435182704,136.30304541161527,132.02706122798293
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.86950633426605,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.64615982977404,156.895977299223,160.0,160.0,,128.64615982977404,131.72630606748785,1079335.0629283397,1079.3350629283398,0.0,0.0,1079335.0629283397,1079.3350629283398,0.0,166.2510475422278,False,1840878.2044686412,1840.8782044686411,D*,-761543.1415403015,81517990434.55621,22.64388623182117,15.109544905628372,128.86950633426605,156.895977299223,159.87723675261617,151.15196058099176,131.67779455358206,1079335.0629283397,1079.3350629283398,761543.1415403015,761.5431415403015,0.0,0.0017490069596781783,-8.961785117346126,-58.020743232389066,0.0,58020.74323238907,0.0,1079335.0629283397,0.0,58020.74323238907,0.0,157.604300823,155.15662591917743,153.9205710781341,153.16969221010015,152.65571376919505,152.16895873227315,151.53500846243404,150.6107583833576,149.27328114106248,147.40983936148885,144.9213508366853,141.75259476855476,137.95674534992173,133.78495277842626,156.02520196985154,154.42886597179603,153.4814080804625,152.88529226749864,152.4146703555775,151.87745711706972,151.11642699710595,150.00075140985413,148.41385100775548,146.24808034506793,143.41971182780998,139.91595012662987,135.87502488438253,131.67779455358206
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.64615982977404,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,128.4311892149888,156.68808804937808,160.0,160.0,,128.4311892149888,131.73358218054491,1080004.7848253378,1080.0047848253378,0.0,0.0,1080004.7848253378,1080.0047848253378,0.0,166.25812921550974,False,1840878.2044686412,1840.8782044686411,D*,-760873.4196433034,80869987563.66101,22.46388543435028,14.989436099896372,128.64615982977404,156.68808804937808,159.52032700259036,150.99266326926048,131.34185710656337,1080004.7848253378,1080.0047848253378,760873.4196433034,760.8734196433034,0.0,0.0017490069596781783,-8.971436665589922,-57.90928946276793,0.0,57909.28946276793,0.0,1080004.7848253378,0.0,57909.28946276793,0.0,157.36805751883665,155.02800697652904,153.83275979142218,153.0976059396645,152.57838627763627,152.06895480180208,151.39792064217056,150.42442066611952,149.02765191870398,147.09867469963456,144.546465330985,141.33037820712724,137.52442776877916,133.40112682312505,155.86446617629235,154.32527657449512,153.40506713856806,152.81350762342754,152.32828278961614,151.7606938774863,150.95613662578185,149.78578685144512,148.1356806418366,145.90368534563876,143.01714207093437,139.4812809853306,135.45679808150607,131.34185710656337
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.4311892149888,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.22407886455935,156.4878073288319,160.0,160.0,,128.22407886455935,131.740463031187,1080638.1252241007,1080.6381252241006,0.0,0.0,1080638.1252241007,1080.6381252241006,0.0,166.26495914277342,False,1840878.2044686412,1840.8782044686411,D*,-760240.0792445405,80221604688.52655,22.283779080146264,14.869256859514465,128.4311892149888,156.4878073288319,159.18025967358665,150.82728700272872,131.01874402402834,1080638.1252241007,1080.6381252241006,760240.0792445405,760.2400792445405,0.0,0.0017490069596781783,-8.981069627682242,-57.79777255392376,0.0,57797.77255392376,0.0,1080638.1252241007,0.0,57797.77255392376,0.0,157.14113734838799,154.90259397983658,153.7456492447818,153.02414128151432,152.49795757148652,151.96444409479435,151.25521348809656,150.23172720140712,148.77557548853565,146.78207700030018,144.16877457550046,140.90979300204603,137.09930762130074,133.02907859801414,155.7085446676271,154.22353379727917,153.32831555927407,152.73941812337807,152.23803730877745,151.63881635111125,150.78978708033333,149.5642968997655,147.85136934336606,145.55490458985642,142.61373523098632,139.05097092035996,135.04844985946755,131.01874402402834
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.22407886455935,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.02433529066377,156.2946571487143,160.0,160.0,,128.02433529066377,131.74696939157178,1081236.996075236,1081.236996075236,0.0,0.0,1081236.996075236,1081.236996075236,0.0,166.2715528236454,False,1840878.2044686412,1840.8782044686411,D*,-759641.2083934052,79572862490.88141,22.103572914133725,14.749011017888073,128.22407886455935,156.2946571487143,158.85600860794403,150.65583393496394,130.7079464453973,1081236.996075236,1081.236996075236,759641.2083934052,759.6412083934052,0.0,0.0017490069596781783,-8.990683993660749,-57.6861958710506,0.0,57686.1958710506,0.0,1081236.996075236,0.0,57686.1958710506,0.0,156.92298559799374,154.78014063089876,153.6590360807478,152.94913153921124,152.41429684155983,151.85533584413437,151.1068527563097,150.03273199032043,148.51723398778722,146.460382005512,143.78874079345093,140.4913067425762,136.68163213395772,132.66858257070848,155.55714826366923,154.12341658317604,153.25096912706303,152.66287555997783,152.1438222807631,151.51175883010654,150.61738282663396,149.3363940655971,147.56117501417685,145.20214718252637,142.20998301885524,138.62541810408405,134.65002458598116,130.7079464453973
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.02433529066377,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.8314860177674,156.10817992977158,160.0,160.0,,127.8314860177674,131.7531202825035,1081803.14812795,1081.80314812795,0.0,0.0,1081803.14812795,1081.80314812795,0.0,166.27792515505539,False,1840878.2044686412,1840.8782044686411,D*,-759075.0563406912,78923780602.00464,21.92327238944573,14.628702213719414,128.02433529066377,156.10817992977158,158.5466059796111,150.4783184160903,130.40895453641133,1081803.14812795,1081.80314812795,759075.0563406912,759.0750563406912,0.0,0.0017490069596781783,-9.00027975409632,-57.574562613424355,0.0,57574.56261342436,0.0,1081803.14812795,0.0,57574.56261342436,0.0,156.7130732277995,154.66040483871518,153.57272078018087,152.87241425947715,152.32727861079542,151.7415468096652,150.95281478785319,149.82750222015238,148.2528223181579,146.13393163882677,143.40681793935332,140.07535967997873,136.27160921694255,132.3193898348119,155.4099939910447,154.0247076091517,153.17284756284602,152.5837363379405,152.0455323083898,151.37946458616744,150.43894043524185,149.10220452019914,147.2653661689042,144.8458223558263,141.8063594939364,138.20498511400038,134.26152913023031,130.40895453641133
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.8314860177674,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.64507803835059,155.9279370003664,160.0,160.0,,127.64507803835058,131.75893457783437,1082338.3186053976,1082.3383186053975,0.0,0.0,1082338.3186053976,1082.3383186053975,0.0,166.28409047350982,False,1840878.2044686412,1840.8782044686411,D*,-758539.8858632436,78274377610.8414,21.742882669678167,14.508333892511747,127.8314860177674,155.9279370003664,158.25113842873384,150.29476691001767,130.1212600580859,1082338.3186053976,1082.3383186053975,758539.8858632436,758.5398858632436,0.0,0.0017490069596781783,-9.009856900065463,-57.46287581485055,0.0,57462.87581485055,0.0,1082338.3186053976,0.0,57462.87581485055,0.0,156.5108951898629,154.54314863849234,153.48650776282923,152.79383140236843,152.2367829763408,151.62300151691153,150.79308658010686,149.61611793253178,147.9825472195292,145.8030725518182,143.02345028573856,139.66236444568278,135.86940949856285,131.98123143516904,155.26680485677184,153.92719315723048,153.0937746630941,152.5018616875491,151.94306849254218,151.24188605880153,150.25448848799874,148.86186748225228,146.9642207006059,144.4863378930429,141.40331998879074,137.78999951597885,133.88293602595033,130.1212600580859
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.64507803835059,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,127.46467712021577,155.75350791881016,160.0,160.0,,127.46467712021578,131.76443005319763,1082844.1436463674,1082.8441436463675,0.0,0.0,1082844.1436463674,1082.8441436463675,0.0,166.29006257011815,False,1840878.2044686412,1840.8782044686411,D*,-758034.0608222738,77624671124.65358,21.562408645737104,14.387909317811099,127.64507803835058,155.75350791881016,157.96874346227332,150.10521786047204,129.8443584834807,1082844.1436463674,1082.8441436463675,758034.0608222738,758.0340608222739,0.0,0.0017490069596781783,-9.01941542312434,-57.35113835326409,0.0,57351.13835326409,0.0,1082844.1436463674,0.0,57351.13835326409,0.0,156.31596892694793,154.42813828515517,153.40020549732057,152.7132295024464,152.1426958085241,151.4996323846868,150.62766581540103,149.39867164351134,147.7066263230386,145.46815472108835,142.63907116109573,139.25270599758676,135.47516842977265,131.653821365566,155.1273097690526,153.83066336825786,153.01357843660853,152.41711785666516,151.83633861663498,151.09898485028452,150.06406743572455,148.61553456599526,146.65802465945274,144.1240986661906,141.0013002769406,137.3807548229458,133.5141865723978,129.8443584834807
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.46467712021577,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.28986665539271,155.58448935321704,160.0,160.0,,127.2898666553927,131.76962326889608,1083322.147525889,1083.322147525889,0.0,0.0,1083322.147525889,1083.322147525889,0.0,166.29585472154292,False,1840878.2044686412,1840.8782044686411,D*,-757556.0569427521,76974677836.13805,21.38185495448279,14.267431583646797,127.46467712021578,155.58448935321704,157.69860610343753,149.90972150871912,129.57775080109948,1083322.147525889,1083.322147525889,757556.0569427521,757.5560569427521,0.0,0.0017490069596781783,-9.028955315284579,-57.23935296143688,0.0,57239.35296143688,0.0,1083322.147525889,0.0,57239.35296143688,0.0,156.12783297599069,154.3151443142327,153.31362660206565,152.63045980814113,152.04490901971695,151.37138005637692,150.45656084150687,149.1752679181144,147.42528718583299,145.12953008907147,142.25410180068604,138.84674167113982,135.08898821571026,131.33685930701554,154.99124342813147,153.734912351683,152.93209122809253,152.32937626222275,151.7252574734547,150.9507321492159,149.8677294078411,148.36336909117517,146.3470710372252,143.75950524881753,140.60071585205984,136.97751143924972,133.15519346634096,129.57775080109948
2026-07-16 04:10:00+00:00,60.817,188711.63309046318,188711.50198,0.0,188711.50198,0.0,188711.63309046318,188.71150198,188.71163309046318,188711.50198,177.8738224372039,6,2.2217879184286744,1.4355976271203494e-05,False,0,max,0.000681436157866946,0.000681436157866946,2.168404344971009e-19,0.021,0.0006814361578669458,0.021,0.0,0.021,126.95828743753049,155.20088743500025,160.0,160.0,298.1003736558598,126.89310016017467,130.94681283090785,1007587.4574407958,1007.5874574407958,1.2355473300647381e-11,1.2355473300647382e-14,1007587.4574407958,1007.5874574407958,0.0,166.30901987176514,False,1840878.2044686412,1840.8782044686411,D*,-833290.7470278454,76186966265.64102,21.163046184900285,14.121427452734581,298.1003736558598,128.96718116685264,161.36915357518305,149.6622737292836,129.29547292814397,1007587.4574407958,1007.5874574407958,833290.7470278454,833.2907470278453,0.0,0.0017490069596781783,-9.038473006478117,-57.10614716123161,0.0,0.0,0.0,1007587.4574407958,-305265.16005424503,-248159.01289301342,0.0,156.12499561437144,154.17167549513883,153.19592455020185,152.51194690915062,151.90356370343974,151.18936644391138,150.21999765027604,148.87440193680666,147.05591371006736,144.69616012349212,141.77445238141175,138.3556159715712,134.63795192944127,130.98549836876325,154.821964715019,153.60773062903144,152.81631154089325,152.20061597906144,151.56342962737898,150.73988938106422,149.59591484504895,148.0233203917579,145.93852580884288,143.2932291184046,140.10312747690563,136.49308419712216,132.74247140573814,129.29547292814397
2026-07-16 04:20:00+00:00,184.902,573740.3431680439,573739.8118799999,573740.3431680439,0.0,0.0,0.0,573.7398118799999,573.7403431680439,573739.8118799999,177.84881510043843,6,2.2352534074562413,4.387748680437448e-05,False,0,max,0.002071266745285759,0.002071266745285759,0.0,0.021,0.002071266745285759,0.021,0.0,0.021,126.00777225365462,155.21205209793516,182.0,182.0,298.104354784376,125.0,126.14630992817175,565730.3992340292,565.7303992340293,457515.51171653246,457.51551171653244,108214.88751749674,108.21488751749673,0.0,188.551748188033,False,1840878.2044686412,1840.8782044686411,D*,-1275147.805234612,76222018952.89717,21.172783042471437,14.127924548030188,298.104354784376,136.22529608293226,167.13312171757337,149.4587952393047,132.20175928015598,108214.88751749674,108.21488751749673,1275147.805234612,1275.147805234612,0.0,0.0017490069596781783,-9.047992239216352,-57.11539642940818,223741.3235997678,223751.42937382043,223741.3235997678,108214.88751749674,-57105.29065535559,10.105774052593915,0.0,156.5885558570721,154.0438862858221,153.0875875129595,152.40032568648806,151.77002628468654,151.0193805504666,150.00350229613665,148.60727777511616,146.74415105189078,144.365233938197,141.4885936257702,138.2575579259681,135.03546133904285,132.55112149826397,154.66252231520883,153.48494303444076,152.70173878529494,152.0716449746221,151.4018389375197,150.53209268556293,149.33376910209884,147.7069311977144,145.5832465377655,142.94456419817388,139.86720048424104,136.60099066713857,133.6946661619033,132.20175928015598
2026-07-16 04:30:00+00:00,322.562,1000891.4655046391,1000890.53228,1000891.4655046391,0.0,0.0,0.0,1000.89053228,1000.8914655046391,1000890.53228,177.7771282997483,6,2.273853992443236,7.769600093459174e-05,False,0,max,0.0036108103229981533,0.0036108103229981533,1.734723475976807e-18,0.020999999999999998,0.0036108103229981516,0.021,0.0,0.020999999999999998,127.14099482045059,155.61177063946616,182.0,182.0,298.11567704551464,125.0,130.73879170831185,988440.3799079934,988.4403799079934,988440.3799079934,988.4403799079934,0.0,0.0,0.0,188.53064531878658,False,1840878.2044686412,1840.8782044686411,D*,-852437.8245606478,76611375653.41304,21.280937681503623,14.200092697899812,298.11567704551464,139.59274033117308,173.30795594163666,149.2644069723398,135.78021806522537,0.0,0.0,852437.8245606478,852.4378245606479,0.0,0.0017490069596781783,-9.057523106219652,-57.18520201979494,496026.6650731398,706113.0362129102,496026.6650731398,0.0,152901.1691199754,210086.37113977037,0.0,157.55387856929522,153.92442960907192,152.98318464087166,152.2904551754742,151.63797515993946,150.85262150935327,149.79443787167116,148.35542764827335,146.46157653937422,144.0880980288104,141.30023321155215,138.33449736580795,135.74241760125147,134.64486902739085,154.51225123307884,153.36624224277872,152.58838802080908,151.94271514166738,151.2408437093339,150.3275014042027,149.08038173210159,147.4097010727971,145.26603406791145,142.66805407091906,139.76436158849003,136.9485772787116,135.06318228389154,135.78021806522537
2026-07-16 04:40:00+00:00,445.414,1382093.607163442,1382092.91716,1382093.607163442,0.0,0.0,0.0,1382.0929171599998,1382.0936071634421,1382092.91716,177.86259468856724,6,2.227833629233004,0.00010539082086090477,False,0,max,0.004990183970042497,0.004990183970042497,8.673617379884035e-19,0.021,0.0,0.021,0.0,0.021,124.99999999999999,156.413052075022,182.0,182.0,298.1021287582106,125.0,135.17314181441196,1396595.3029731377,1396.5953029731377,1396595.3029731377,1396.5953029731377,0.0,0.0,0.0,188.4884773856686,False,1840878.2044686412,1840.8782044686411,D*,-444282.9014955035,76844201778.07451,21.345611605020697,14.243247549571484,,,172.7825330642836,149.10665108399544,138.70923169186412,0.0,0.0,444282.9014955035,444.2829014955035,0.0,0.0017490069596781783,-9.06706065216076,-57.22527564665178,0.0,445268.8167490993,0.0,0.0,388043.5411024475,445268.8167490993,0.0,157.4524406890742,153.83620496791113,152.9064245489329,152.209126578498,151.5393190029132,150.7273854326494,149.63769423016308,148.16866513167642,146.2575037665636,143.90040142729325,141.202162496883,138.47374675072518,136.4075722220403,136.39444109579384,154.40022895508932,153.2781609987372,152.5035998500407,151.84509977770048,151.1179657294821,150.171215649992,148.88827738203298,147.18868604991394,145.04005007227028,142.49313842082313,139.756897261188,137.33832321438584,136.29470421705727,138.70923169186412
2026-07-16 04:50:00+00:00,548.013,1700451.2788620559,1700451.45822,1668485.3758613968,31966.082358603133,0.17935794405639172,31965.903000659076,1700.45145822,1700.451278862056,1700451.45822,177.701123234375,6,2.3147797968750012,0.00013406537360921133,False,0,max,0.006130014184328917,0.006130014184328917,8.673617379884035e-19,0.021,0.006130014184328916,0.021,0.0,0.021,128.6088454373694,156.1400443272296,182.0,182.0,298.12753717233375,125.0,130.14437052182416,933727.5295840142,933.7275295840142,933727.5295840142,933.7275295840142,0.0,0.0,0.0,188.50282435442978,False,1840878.2044686412,1840.8782044686411,D*,-907150.674884627,77281740132.21817,21.46715003672727,14.324346278510044,298.12753717233375,140.9719088668963,178.13334082357204,148.87345764500068,140.6889023008349,0.0,0.0,907150.674884627,907.1506748846269,0.0,0.0017490069596781783,-9.076610951772267,-57.301797669032794,734757.8462773826,786532.3879084686,734757.8462773826,0.0,-5527.2560379467905,51774.541631086,0.0,159.04212310262812,153.73802226898616,152.7965979753033,152.0893350363913,151.39389963355444,150.54531494359944,149.4139913176447,147.90724788958778,145.97721178908196,143.64597399603068,141.06218653594368,138.60740122720975,137.07974758945355,138.00803526712787,154.27116675653633,153.16367205784735,152.38980594020694,151.7135592879831,150.95473327541265,149.96771770111746,148.64310494622552,146.91165978949633,144.76008632429148,142.27149984264724,139.70695310659767,137.65071746740284,137.2583173174414,140.6889023008349
2026-07-16 05:00:00+00:00,632.323,1962060.4748973914,1962060.3296199997,1962060.4748973914,0.0,0.0,0.0,1962.0603296199997,1962.0604748973915,1962060.3296199997,177.97329835369848,6,2.1682239633931033,0.0001461063235333182,False,0,none,0.007091861263387593,0.007091861263387593,0.0066538483374567765,0.0,0.00043801292593081617,0.021,0.014346151662543225,0.021,171.99691149818054,213.56426178266358,182.0,182.0,298.0845372578284,172.65283581213612,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.91320736368104,True,1840878.2044686412,1840.8782044686411,B,0.0,77648616828.85089,21.56906023023636,14.39234770853856,298.0845372578284,140.54941354182387,182.8539634139028,148.85848884044015,140.67952307315545,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.086171879167635,-57.36556437220697,668794.8420751549,668826.7254267419,668794.8420751549,0.0,-57333.68102061993,31.883351587035577,0.0,160.81318691315911,153.7570172754967,152.79253688957422,152.08323552834204,151.38771719578878,150.54056212507587,149.41191835986325,147.90886644978764,145.9832835986754,143.65685964641526,141.0774161360797,138.62475092303478,137.09338469407837,138.00462476267197,154.33874495872598,153.15965188859622,152.3828055357329,151.70573059626167,150.94738423524018,149.96196448764363,148.63990352848907,146.91185324589188,144.76439819137084,142.280380835059,139.7201287328923,137.66612569996735,137.26964537469544,140.67952307315545
2026-07-16 05:10:00+00:00,701.711,2177366.9630854875,2177367.13034,2105464.924702799,71902.2056372012,0.16725451266393065,71902.03838268842,2177.36713034,2177.3669630854874,2177367.13034,181.24557816236907,6,0.40622714333972,3.364763538052547e-05,False,0,none,0.008131695392718323,0.008131695392718323,0.007318525853446491,0.0,0.0008131695392718319,0.021,0.013681474146553511,0.021,182.20734418460412,224.3449749579821,182.0,182.0,297.53664967217264,183.83134085970477,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.5153981705065,True,1840878.2044686412,1840.8782044686411,B,0.0,77772942584.04395,21.60359516223443,14.415391769990539,297.53664967217264,140.26783645580693,187.23633278243747,148.84255560642706,140.65032939671897,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.09573666118751,-57.38869211926139,264586.72023415787,264598.2841076851,264586.72023415787,0.0,-57377.1282457342,11.56387352719321,0.0,161.54160424717435,153.75629266284412,152.7844207641091,152.07443621232017,151.37912502891547,150.53288199909733,149.4057178765378,147.90456865089197,145.9811239106704,143.65675197733665,141.07865659483613,138.62545585181755,137.08947662209786,137.98794515876705,154.37120224099226,153.15245715876452,152.3741737228098,151.6969288309598,150.93917501640513,149.95497461149628,148.63462411831847,146.9086217928988,144.7633186192021,142.2811179740801,139.7214883498557,137.66527009186183,137.26062335282813,140.65032939671897
2026-07-16 05:20:00+00:00,759.267,2355961.5008010995,2355959.94498,2053614.5235693993,302345.4214106009,0.0,302346.97723170026,2355.9599449800003,2355.9615008010996,2355959.94498,182.08760291799524,2,0.04717080199745283,4.343466182265068e-06,True,0,none,0.008875341541094367,0.008875341541094367,0.007987807386984931,0.0,0.0008875341541094359,0.021,0.01301219261301507,0.021,191.3410379432803,233.69385580878307,182.0,182.0,297.3866119780092,193.5044966739137,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.19110908729735,True,1840878.2044686412,1840.8782044686411,B,0.0,77866145758.06216,21.629484932795044,14.432667190246462,297.3866119780092,140.15130836167458,191.7393550154788,148.82708168362896,140.61211493694404,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.10530444441332,-57.4066993548579,212736.319100758,212745.32271855624,212736.319100758,0.0,-57397.695737059665,9.00361779823288,0.0,162.13929287579813,153.75213441168097,152.7759691008621,152.06551125768013,151.37051455698457,150.525220055321,149.3995038798704,147.9001517492701,145.9786442460057,143.655985878706,141.0786974215167,138.62413574182477,137.08236866528418,137.9666108361028,154.39231612152903,153.14516848657658,152.36568849937547,151.6884159303895,150.9313962084692,149.94854306462602,148.62999609199608,146.90605900340177,144.76277405397838,142.28197733782721,139.72207777440613,137.66199239439837,137.24645824636113,140.61211493694404
2026-07-16 05:30:00+00:00,807.474,2505543.2261838512,2505543.37356,2056324.4637458078,449218.90981419245,0.14737614896148443,449218.76243804337,2505.5433735600004,2505.5432261838514,2505543.37356,182.70449071896823,6,0.3793411563675022,3.7897991868563255e-05,False,0,none,0.0094997004522439,0.0094997004522439,0.00854973040701951,0.0,0.0009499700452243898,0.021,0.012450269592980491,0.021,197.8152667869612,240.39575736685507,182.0,182.0,297.2741904406362,200.42736350877686,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.97013418908574,True,1840878.2044686412,1840.8782044686411,B,0.0,77960964027.05005,21.655823340847235,14.450241972027872,297.2741904406362,140.07236064598726,196.1566304436127,148.81231218761388,140.5706061179164,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.114875264842185,-57.42492257319371,215446.25927716668,215455.37088633457,215446.25927716668,0.0,-57415.81096402582,9.111609167892311,0.0,162.74289030611217,153.74739848262627,152.76764119379658,152.05672199725848,151.36207418824253,150.5177850118035,149.3935879902163,147.89610833309195,145.97660134566186,143.65567906118045,141.0791288677373,138.62296125785153,137.0748484849591,137.94378809468833,154.4069323825513,153.1380325915251,152.3574028188009,151.68012916279372,150.92390968527872,149.94249882999785,148.62586592571625,146.90410135239205,144.76290702493156,142.2834959107928,139.72312129444325,137.65861960791779,137.23106232403114,140.5706061179164
2026-07-16 05:40:00+00:00,848.25,2632069.2348157507,2632068.8549999995,2068748.6864776022,563320.1685223973,0.0,563320.5483381485,2632.0688549999995,2632.069234815751,2632068.8549999995,183.19276987601103,6,0.6422607024674676,6.84894909625134e-05,False,0,none,0.01003073506780096,0.01003073506780096,0.009027661561020865,0.0,0.0010030735067800955,0.021,0.011972338438979137,0.021,202.62653392861236,245.42646845406148,182.0,182.0,297.1838694942136,205.6177644870657,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.81043734467738,True,1840878.2044686412,1840.8782044686411,B,0.0,78063225543.55095,21.684229317653042,14.469196376662374,297.1838694942136,140.0031655484004,200.45940110371475,148.798242860185,140.52721361016071,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.12444931813803,-57.444319775060755,227870.48200896103,227880.18060989454,227870.48200896103,0.0,-57434.62117412724,9.69860093351599,0.0,163.37680809069994,153.74282789613113,152.7595113241697,152.04810199796034,151.35381851410386,150.51058697911765,149.38798924101664,147.89247996943143,145.97507556785177,143.6559727031917,141.08018368264544,138.62229763641386,137.06746099961373,137.9202320248203,154.41946945510938,153.13113038390958,152.34931990317145,151.67204295608454,150.91666729697107,149.93677812648818,148.62216351151577,146.90268697056442,144.76368901093574,142.28572193379188,139.72481536905602,137.6556056780398,137.21529511336027,140.52721361016071
2026-07-16 05:50:00+00:00,883.063,2740089.6185681284,2740091.5052199997,2081651.693668453,658439.8115515467,1.8866518712602556,658437.9248996755,2740.09150522,2740.0896185681286,2740091.5052199997,183.55563030633488,6,0.8376470880264719,9.410732345396626e-05,False,0,none,0.010482543595769719,0.010482543595769719,0.009434289236192748,0.0,0.0010482543595769708,0.021,0.011565710763807253,0.021,206.30094943619068,249.3027885569657,182.0,182.0,297.1158349596369,209.61357316475875,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6909435670357,True,1840878.2044686412,1840.8782044686411,B,0.0,78173216861.64351,21.71478246156764,14.48958351760009,297.1158349596369,139.93814572888914,204.63158725262895,148.78485353209126,140.4824242802092,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.134026806746256,-57.46493164936332,240773.4891998117,240783.79513696302,240773.4891998117,0.0,-57454.62571221203,10.30593715129362,0.0,164.04189089379028,153.73866836032505,152.75157337731852,152.0396382527543,151.34572789813691,150.5035982359427,149.38267122129253,147.88922217895666,145.97401715670404,143.65681857693806,141.081829050575,138.62215325523388,137.06030021139105,137.8961946869824,154.43250933644654,153.12447820978682,152.34142510912443,151.66413507616102,150.90963683955297,149.93133725489017,148.6188335272666,146.90175095995932,144.76505157753394,142.28859670602495,139.7271366584691,137.65300817552992,137.19937049622607,140.4824242802092
2026-07-16 06:00:00+00:00,913.039,2833103.2041899245,2833105.2346599996,2093309.122894785,739796.1117652147,2.030470075085759,739794.0812951397,2833.1052346599995,2833.1032041899243,2833105.2346599996,183.8327506476117,6,0.9868657333293811,0.00011568943918147806,False,0,none,0.010870335473974225,0.010870335473974225,0.009783301926576803,0.0,0.001087033547397422,0.021,0.011216698073423199,0.021,209.18719601004756,252.3717736289257,182.0,182.0,297.06347422091665,212.77498935999728,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5985084190583,True,1840878.2044686412,1840.8782044686411,B,0.0,78290189944.4676,21.747274984574336,14.511264744507905,297.06347422091665,139.87594013452107,208.66392183416048,148.77211474007456,140.4365221242211,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.143607911600023,-57.486629122601535,252430.9184261436,252441.76716276267,252430.9184261436,0.0,-57475.78038598245,10.848736619089323,0.0,164.73466751512194,153.73500778763218,152.74380699306533,152.03131096182906,151.33777913144942,150.49678807786805,149.37759274453984,147.88628157793207,145.973360661469,143.65814251090072,141.08399134836867,138.62247485776606,137.05337127657964,137.87180868131088,154.44713371747642,153.1180626940848,152.33369749862462,151.65638265156613,150.90278883595877,149.92613652577052,148.61582373046105,146.90122784204152,144.76691806346886,142.29203941686015,139.73001628682522,137.65080201232274,137.18336587071715,140.4365221242211
2026-07-16 06:10:00+00:00,939.05,2913813.505787541,2913815.8069999996,2103593.765861978,810222.0411380217,2.3012124584056437,810219.7399255636,2913.8158069999995,2913.813505787541,2913815.8069999996,184.0504281622822,6,1.104076702767344,0.00013408133305474988,False,0,none,0.011205996825341215,0.011205996825341215,0.010085397142807094,0.0,0.0011205996825341211,0.021,0.010914602857192908,0.021,211.50697154560353,254.8559006173138,182.0,182.0,297.02205718304435,215.33254013688713,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.52508143348797,True,1840878.2044686412,1840.8782044686411,B,0.0,78413320510.85233,21.7814779196812,14.534087274996299,297.02205718304435,139.81594604461392,212.55161963966495,148.75999380791507,140.38972175343534,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.153192790330301,-57.50927238167162,262715.56139333633,262726.8830228714,262715.56139333633,0.0,-57497.95075213659,11.321629535035754,0.0,165.45143821979914,153.73187459884736,152.7361920185991,152.02310203761866,151.3299518434132,150.49012991032967,149.3727180347739,147.88361134518405,145.97304787047466,143.6598771642057,141.0866011872182,138.62320680298618,137.04666342427385,137.84716588699763,154.46372865391032,153.1118616360744,152.32611651461187,151.6487647436044,150.89609723265093,149.9211410769502,148.61308789236392,146.90105887836964,144.7692183242505,142.2959736905165,139.73338429521752,137.6489495700355,137.16732501077686,140.38972175343534
2026-07-16 06:20:00+00:00,961.775,2984331.005628762,2984330.1185,2112668.874285754,871661.244214246,0.0,871662.1313430078,2984.3301185,2984.331005628762,2984330.1185,184.22538305967288,6,1.1982831859776866,0.0001499130425926254,False,0,none,0.01149868002997234,0.01149868002997234,0.010348812026975105,0.0,0.0011498680029972345,0.021,0.010651187973024896,0.021,213.40668028702788,256.90315220541146,182.0,182.0,296.9887070336856,217.439372715587,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4654978485697,True,1840878.2044686412,1840.8782044686411,B,0.0,78541882309.18594,21.81718953032943,14.557916496677489,296.9887070336856,139.75775642881197,216.2929007291167,148.74845802671584,140.34219595623992,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.162781580242607,-57.53273947382697,271790.6698171129,271802.4033631906,271790.6698171129,0.0,-57521.0059277493,11.733546077673964,0.0,166.1889916295927,153.72927709668974,152.7287110779924,152.01499625899615,151.32222907774198,150.48360168256897,149.368017411207,147.88117254093603,145.9730301988383,143.66196604525294,141.08959983192878,138.62430090427716,137.04016439520353,137.82233735695095,154.4824429599834,153.10585306354278,152.31866424144667,151.6412634580432,150.8895400063251,149.91632151413796,148.61058697361125,146.9011942989476,144.77189263846935,142.30033400300883,139.73717969706422,137.6474157848552,137.15127947488585,140.34219595623992
