timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 06:30:00+00:00,981.75,3046309.7410770813,3046311.3449999997,2120717.769643967,925593.5753560327,1.6039229184389114,925591.9714331141,3046.3113449999996,3046.3097410770815,3046311.3449999997,184.36865698546168,6,1.2754306844793746,0.00016365818117898383,False,0,none,0.011755540323796786,0.011755540323796786,0.010579986291417109,0.0,0.0011755540323796776,0.021,0.010420013708582893,0.021,214.9862768167153,258.6152438089984,182.0,182.0,296.9610995201141,219.2006496294029,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4163103966805,True,1840878.2044686412,1840.8782044686411,B,0.0,78675259148.07547,21.854238652243186,14.582638197075513,296.9610995201141,139.70106947725697,219.8880231107932,148.7374758208394,140.29408640017738,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.17237440156123,-57.55692791173699,279839.56517532596,279851.6593942809,279839.56517532596,0.0,-57544.833692782006,12.094218954989628,0.0,166.94463209812986,153.72721951598845,152.7213495896256,152.0069809602771,151.31459677539107,150.47718513444946,149.36346628909754,147.87893288352964,145.97326732040312,143.66436218483327,141.09293830036808,138.62571667125027,137.0338630767653,137.79738041538445,154.50336058254513,153.10001771593448,152.311325581173,151.6338638099421,150.8830987796442,149.9116533303916,148.60828840951382,146.90159254374524,144.77489106001693,142.3050654234383,139.74135110754804,137.64617051128386,137.13525408089384,140.29408640017738
2026-07-16 06:40:00+00:00,999.404,3101091.6145049124,3101090.64776,2127897.3549724338,973193.2927875663,0.0,973194.2595324788,3101.09064776,3101.0916145049123,3101090.64776,184.48778840336584,6,1.3395783710431317,0.00017567766645226572,False,0,none,0.01198225731595815,0.01198225731595815,0.010784031584362336,0.0,0.0011982257315958141,0.021,0.010215968415637666,0.021,216.31714759651874,260.0652895652657,182.0,182.0,296.93821909227756,220.69189771039018,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.37510627790084,True,1840878.2044686412,1840.8782044686411,B,0.0,78812929034.48392,21.892480287356644,14.60815562359391,296.93821909227756,139.6456574350212,223.33867294390166,148.72701710059366,140.24551070337586,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.181971360183622,-57.58175173435701,287019.15050379245,287031.56241510244,287019.15050379245,0.0,-57569.33982304702,12.411911309995048,0.0,167.7160965852381,153.7257081629458,152.71409533716843,151.99904555220863,151.30704319949305,150.4708650273079,149.35904414673175,147.87686541378332,145.97372553729073,143.66702630017727,141.0965755641138,138.6274200587004,137.02774977959496,137.7723422350384,154.52656228139853,153.09433929747152,152.3040878446057,151.62655323395833,150.87675816325915,149.907116007866,148.60616492870435,146.90221879142558,144.77817171280628,142.31012184650268,139.74585529889288,137.6451881562006,137.11926901256132,140.24551070337586
2026-07-16 06:50:00+00:00,1015.081,3149735.428431858,3149735.4381399998,2134335.3105561724,1015400.1275838274,0.009708141908049583,1015400.1178756854,3149.7354381399996,3149.735428431858,3149735.4381399998,184.58816120114383,6,1.3936252621543588,0.000186256651892161,False,0,none,0.01218336878576501,0.01218336878576501,0.01096503190718851,0.0,0.0012183368785765002,0.021,0.010034968092811491,0.021,217.45050891223184,261.30605535757,182.0,182.0,296.91877856116355,221.96758934002747,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3401789198033,True,1840878.2044686412,1840.8782044686411,B,0.0,78954446631.11522,21.931790730865337,14.63438623195212,296.91877856116355,139.59134643285157,226.64751088659202,148.7170533295071,140.19656762340028,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.19157254990635,-57.60713833636588,293457.10608753125,293469.79938853567,293457.10608753125,0.0,-57594.44503536145,12.69330100442312,0.0,168.50146929521577,153.7247533326723,152.70693803216668,151.99118110915887,151.2995584641907,150.4646285259763,149.35473369443352,147.87494740976413,145.97437643486572,143.66992524592422,141.10047696536486,138.62938222475108,137.0218160733479,137.74726211470463,154.55214311757013,153.08880411917008,152.29694029538234,151.6193211107881,150.87050515862623,149.90269221580292,148.60419349104797,146.9030436139479,144.7816991912158,142.31546426318275,139.75065564104762,137.64444689997734,137.10334097385646,140.19656762340028
2026-07-16 07:00:00+00:00,1029.06,3193113.9964369684,3193111.4363999995,2140134.973793827,1052976.4626061725,0.0,1052979.0226431412,3193.1114363999995,3193.1139964369686,3193111.4363999995,184.6736380542522,6,1.4396512599819573,0.000195616813026437,False,0,none,0.012362533167375988,0.012362533167375988,0.011126279850638389,0.0,0.0012362533167375993,0.021,0.009873720149361612,0.021,218.42479489942653,262.3773521456648,182.0,182.0,296.90229180728295,223.0687977208767,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.310266024618,True,1840878.2044686412,1840.8782044686411,B,0.0,79099428643.44954,21.972063512069315,14.661258977639251,296.90229180728295,139.53800209565495,229.8178825594352,148.70755749068388,140.14734091692804,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.201178054217396,-57.633025866272774,299256.7693251861,299269.71309013956,299256.7693251861,0.0,-57620.082101319305,12.943764953466598,0.0,169.2991130305202,153.7243695152056,152.69986894614948,151.9833800399275,151.2921341657916,150.4584647195493,149.3505202301051,147.87315954283906,145.97519583127846,143.67303079687463,141.10461295907132,138.63157851514868,137.01605457178795,137.72217310849467,154.58021372074157,153.0834006436917,152.28987376818992,151.61215838150594,150.8643286812192,149.89836717553894,148.60235444523326,146.90404190464125,144.78544327726408,142.32105935932174,139.75572080950909,137.6439279827151,137.08748394632318,140.14734091692804
2026-07-16 07:10:00+00:00,1041.571,3231931.2223534547,3231932.3187399996,2145380.7143333517,1086551.6044066478,1.0963865448720753,1086550.508020103,3231.9323187399996,3231.931222353455,3231932.3187399996,184.7471176225579,6,1.4792171813773223,0.00020393833673248637,False,0,none,0.012522758310540588,0.012522758310540588,0.01127048247948653,0.0,0.0012522758310540578,0.021,0.009729517520513471,0.021,219.26873593443105,263.3091055972643,182.0,182.0,296.88790018419456,224.02638331682283,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2844327554705,True,1840878.2044686412,1840.8782044686411,B,0.0,79247542433.2508,22.013206231458554,14.688712205401796,296.88790018419456,139.4855184094782,232.85358611951273,148.69850402788194,140.0979022147998,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.210787947749447,-57.65936119230094,304502.5098647106,304515.67752772477,304502.5098647106,0.0,-57646.19352928683,13.167663014115533,0.0,170.10761591658746,153.7245750990633,152.69288062409808,151.97563583717755,151.28476310375015,150.45236425824427,149.34639115089794,147.87148523769363,145.97616297990555,143.67631872216197,141.10895815317966,138.63398768200105,137.0104587511146,137.6971032295301,154.61089825595823,153.07811910757837,152.28288037402646,151.60505725339723,150.8582191992511,149.89412817796367,148.6006308882702,146.90519206209459,144.7893779620096,142.32687844326352,139.76102379009777,137.64361513936302,137.07170972631565,140.0979022147998
2026-07-16 07:20:00+00:00,1052.802,3266784.508842073,3266781.4378799996,2150142.0671440386,1116639.370735961,0.0,1116642.4416980343,3266.7814378799994,3266.784508842073,3266781.4378799996,184.81076671917086,6,1.5134897718612308,0.00021136443743489074,False,0,none,0.012666493753240084,0.012666493753240084,0.011399844377916076,0.0,0.0012666493753240079,0.021,0.009600155622083925,0.021,220.00501430490772,264.12503907152177,182.0,182.0,296.8756439223605,224.86479823590662,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26195033174182,True,1840878.2044686412,1840.8782044686411,B,0.0,79398497112.9967,22.05513808694353,14.716691998576001,296.8756439223605,139.4338124086672,235.75873885563175,148.68986875599902,140.04831327155432,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.220402297472578,-57.68609833879197,309263.86267539754,309277.231248643,309263.86267539754,0.0,-57672.72976554648,13.368573245490552,0.0,170.92575076382442,153.7253919778271,152.68596665499925,151.96794287830133,151.27743905929702,150.44631906602459,149.34233556681536,147.86991016569132,145.9772599374811,143.67976805097493,141.11349054597954,138.63659125990668,137.00502279657437,137.672076386747,154.64433226591328,153.07295122225682,152.27595326582096,151.5980109670385,150.852168447716,149.88996420225254,148.5990081592851,146.90647534476415,144.7934806709615,142.33289659586228,139.7665410877511,137.64349414510352,137.0560283362171,140.04831327155432
2026-07-16 07:30:00+00:00,1062.913,3298156.416246589,3298155.26422,2154476.95649991,1143678.3077200898,0.0,1143679.4597466786,3298.15526422,3298.156416246589,3298155.26422,184.86629601706338,6,1.5433901630341325,0.00021801642629951275,False,0,none,0.012795821418430714,0.012795821418430714,0.011516239276587643,0.0,0.0012795821418430716,0.021,0.009483760723412359,0.021,220.65082819299076,264.84324958445495,182.0,182.0,296.8647586840949,225.6026899351733,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24226828843672,True,1840878.2044686412,1840.8782044686411,B,0.0,79552036575.5416,22.097787937650445,14.745150887120003,296.8647586840949,139.38281640591558,238.5376354073474,148.68162879383027,139.99862766169204,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.230021163679375,-57.71319724077487,313598.752031269,313612.30148226046,313598.752031269,0.0,-57699.64778978343,13.549450991442427,0.0,171.75244255566753,153.7268452149693,152.6791214994536,151.9602962753682,151.2701566286533,150.44032212395945,149.3383440096715,147.86842186324546,145.97847108815594,143.68336051948043,141.11819095167488,138.6393730960922,136.99974148701025,137.64711309074508,154.68066087111973,153.06788995117762,152.2690864613782,151.59101362027855,150.8461692124218,149.8858656276854,148.59747345731174,146.90787538362875,144.79773167910722,142.33909202843424,139.77225212863962,137.64355247126178,137.04044833359802,139.99862766169204
2026-07-16 07:40:00+00:00,1072.034,3326455.7408758285,3326457.1799600003,2158433.5270976997,1168023.6528623006,1.439084171783179,1168022.2137781288,3326.4571799600003,3326.4557408758287,3326457.1799600003,184.91500258405281,6,1.5696167760284538,0.0002239902036290306,False,0,none,0.012912427546738218,0.012912427546738218,0.011621184792064396,0.0,0.0012912427546738214,0.021,0.009378815207935605,0.021,221.22005916136274,265.47838124763075,182.0,182.0,296.8551706081654,226.25514231423506,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22494681836037,True,1840878.2044686412,1840.8782044686411,B,0.0,79707933623.12997,22.14109267309166,14.774046759413157,296.8551706081654,139.3324777382798,241.19467696721975,148.67376246354794,139.94889219164253,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.239644600799831,-57.740622722745776,317555.3226290585,317569.03537004394,317555.3226290585,0.0,-57726.90998176031,13.712740985465643,0.0,172.58674192811227,153.72896272106524,152.67234034318136,151.95269174803192,151.26291108225314,150.43436728831054,149.33440818776384,147.86700941002684,145.97978274186391,143.68708010360146,141.12304251418922,138.64231895078044,136.99461009141214,137.62223103849448,154.72003713786648,153.06292932199818,152.26227469418595,151.5840600202902,150.84021514877585,149.88182399322366,148.59601552067613,146.9093777731973,144.80211361966994,142.34544554305432,139.77813875651185,137.64377899290776,137.02497706413155,139.94889219164253
2026-07-16 07:50:00+00:00,1080.278,3352036.132063294,3352037.81732,2162052.725529643,1189985.0917903571,1.685256706085056,1189983.4065336508,3352.0378173199997,3352.0361320632937,3352037.81732,184.95793335219685,6,1.5927333434906075,0.00022936788268964128,False,0,none,0.013017774874005928,0.013017774874005928,0.011715997386605335,0.0,0.0013017774874005926,0.021,0.009284002613394666,0.021,221.7240071081607,266.042414370404,182.0,182.0,296.84677271858334,226.83449134731234,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20963024116054,True,1840878.2044686412,1840.8782044686411,B,0.0,79865985645.82704,22.184996012729734,14.803342061243296,296.84677271858334,139.28275269955793,243.73431138103837,148.66624922375803,139.89914798658364,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.249272658090225,-57.768343742367065,321174.52106100187,321188.3815708125,321174.52106100187,0.0,-57754.483232556435,13.860509810627264,0.0,173.42780562312353,153.7317749891861,152.66561898493737,151.94512552591726,151.25569825660494,150.42844914979432,149.330520797437,147.86566318179072,145.98118282582692,143.69091266011029,141.12803033365677,138.64541619010558,136.98962428921078,137.5974455619651,154.7626206649614,153.05806428234058,152.2555132980395,151.57714556926499,150.8343006418654,149.87783181013077,148.59462437945493,146.91096975567504,144.8066111046656,142.3519401154911,139.7841848431567,137.64416376193256,137.00962085487674,139.89914798658364
2026-07-16 08:00:00+00:00,1087.738,3375187.2144930223,3375185.7497199997,2165369.2218766594,1209816.5278433403,0.0,1209817.992616363,3375.18574972,3375.187214493022,3375185.7497199997,184.9959405472771,6,1.6131987562261259,0.00023421880197076889,False,0,none,0.013113069718502908,0.013113069718502908,0.011801762746652617,0.0,0.0013113069718502911,0.021,0.009198237253347384,0.021,222.17162833045953,266.54487410416283,182.0,182.0,296.8394322179662,227.35054289851132,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1960378318962,True,1840878.2044686412,1840.8782044686411,B,0.0,80026010853.33005,22.229447459258346,14.8330030973644,296.8394322179662,139.2336067506391,246.16098020907086,148.65906958652212,139.84943138562127,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.258905380211946,-57.79633273031554,324491.01740801794,324505.01190199214,324491.01740801794,0.0,-57782.33823634131,13.994493974227225,0.0,174.2748793645361,153.7353148505469,152.65895374341227,151.93759426747428,151.24851446452416,150.42256291748353,149.3266753667728,147.86437464526637,145.98266062847625,143.69484562860245,141.13314115605746,138.64865353051158,136.98478010277591,137.57276999811472,154.80857631534317,153.0532905815783,152.24879811180267,151.5702661700983,150.82842069104296,149.8738824085013,148.59329115129114,146.9126399604252,144.81121041185003,142.35856055106933,139.79037596685635,137.64469781944322,136.99438517297756,139.84943138562127
2026-07-16 08:10:00+00:00,1094.496,3396154.3780470337,3396155.4182400005,2168412.4700839478,1227742.9481560527,1.0401929668150842,1227741.907963086,3396.1554182400005,3396.154378047034,3396155.4182400005,185.02969964328307,6,1.6313767309985963,0.00023860072444242125,False,0,none,0.013199369626602455,0.013199369626602455,0.011879432663942209,0.0,0.0013199369626602456,0.021,0.009120567336057792,0.021,222.5701044773588,266.9934415514983,182.0,182.0,296.83274476500503,227.81120291530095,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18394473589913,True,1840878.2044686412,1840.8782044686411,B,0.0,80187845143.36798,22.27440142871333,14.862999451047354,296.83274476500503,139.18501086276672,248.47907222543182,148.65220505883704,139.79977464629627,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.268542807718699,-57.82456504052005,327534.2656153067,327548.38177040895,327534.2656153067,0.0,-57810.448885417776,14.116155102274206,0.0,175.1272835191,153.73961727222888,152.65234138471502,151.9300949963646,151.24135642470887,150.41670432759258,149.3228661329331,147.8631361972314,145.98420659857047,143.69886779773552,141.13836312984674,138.65202083845756,136.9800738448763,137.54821597985327,154.85807309073843,153.0486046794227,152.24212540434985,151.56341815207273,150.8225708189982,149.86996981619944,148.59200788052567,146.91437819868636,144.81589923803946,142.36529321344335,139.7966991588876,137.64537304768103,136.9792747502299,139.79977464629627
2026-07-16 08:20:00+00:00,1100.62,3415154.441715948,3415157.8227999997,2171207.7603643565,1243950.0624356433,3.381084051914513,1243946.6813515916,3415.1578228,3415.154441715948,3415157.8227999997,185.05975227222274,6,1.6475589158122546,0.0002425612429515448,False,0,none,0.013277550868779832,0.013277550868779832,0.01194979578190185,0.0,0.0013277550868779821,0.021,0.009050204218098152,0.021,222.92562869599448,267.3947418386774,182.0,182.0,296.8267840273875,228.22328845021988,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17315901854073,True,1840878.2044686412,1840.8782044686411,B,0.0,80351339601.83566,22.31981655606546,14.893303520724121,296.8267840273875,139.13694210897975,250.69291152824277,148.64563807040835,139.75020654864716,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.278184977472916,-57.85301852530371,330329.555895715,330343.78263810684,330329.555895715,0.0,-57838.79178291187,14.226742391845619,0.0,175.98440218745372,153.74471915223018,152.6457790591972,151.9226250460721,151.2342212005885,150.41086956434154,149.3190879357753,147.86194102488713,145.9858121707974,143.7029691021307,141.14368559421044,138.65550895553696,136.9755020711567,137.52379368518805,154.911283075678,153.04400366728402,152.23549180973959,151.5565982067683,150.8167469934211,149.8660886545496,148.5907673996213,146.91617528668948,144.8206664864726,142.37212579066872,139.80314268460936,137.64618204149758,136.96429368874138,139.75020654864716
2026-07-16 08:30:00+00:00,1106.169,3432375.6355245137,3432376.0368600003,2173777.079438781,1258598.9574212194,0.40133548667654395,1258598.5560857328,3432.3760368600006,3432.3756355245137,3432376.0368600003,185.08656551438256,6,1.6619968154367655,0.00024614285390102235,False,0,none,0.013348375489893977,0.013348375489893977,0.01201353794090458,0.0,0.0013348375489893975,0.021,0.008986462059095422,0.021,223.2433939767566,267.75434896309133,182.0,182.0,296.8216136328509,228.59253377117625,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16352040232536,True,1840878.2044686412,1840.8782044686411,B,0.0,80516358519.30205,22.365655144250567,14.923890152343041,296.8216136328509,139.08938155190475,252.8067402596662,148.63935191592915,139.70075289417514,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.287831923005196,-57.881673193692926,332898.87497013976,332913.2023043344,332898.87497013976,0.0,-57867.34585949831,14.327334194618743,0.0,176.8456744902146,153.75065912838775,152.6392642490089,151.9151820137824,151.2271061495072,150.40505519425534,149.31533612954414,147.86078298992936,145.98746962091064,143.70714045354552,141.14909890283326,138.65910955247162,136.97106153923875,137.49951204155988,154.9683804315248,153.03948520328098,152.22889427293217,151.54980333454955,150.81094556171462,149.86223405144065,148.58956321370243,146.9180228982062,144.82550208942828,142.37904709983087,139.8096958602023,137.6471179997569,136.94944554638863,139.70075289417514
2026-07-16 08:40:00+00:00,1111.194,3447968.111422884,3447968.31036,2176139.3035912504,1271829.0067687496,0.19893711619079113,1271828.8078316334,3447.96831036,3447.968111422884,3447968.31036,185.1105310193368,6,1.6749013181044177,0.00024938229924746647,False,0,none,0.013412502048742189,0.013412502048742189,0.01207125184386797,0.0,0.0013412502048742187,0.021,0.008928748156132031,0.021,223.52738624863292,268.07656853056864,182.0,182.0,296.81691535569223,228.9233682031484,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15490516271623,True,1840878.2044686412,1840.8782044686411,B,0.0,80682777523.55296,22.41188264543138,14.954736293231388,296.81691535569223,139.04231356567928,254.8246884929276,148.63333070311793,139.65143690188643,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.297483674818832,-57.91051088180698,335261.0991226091,335275.51796666614,335261.0991226091,0.0,-57896.09203774994,14.41884405703604,0.0,177.7105859854726,153.75747740928847,152.63279472729758,151.90776372405455,151.22000888260249,150.3992581142413,149.31160651308042,147.85965653696175,145.98917195134774,143.71137360768537,141.15459428507464,138.66281501452633,136.96674917776943,137.4753788896372,155.02954050107778,153.03504746292109,152.22233000721633,151.54303080247763,150.80516319956703,149.8584015728453,148.58838940958114,146.91991344841492,144.83039686859928,142.3860469334071,139.81634890884007,137.6481746407713,136.93473340587036,139.65143690188643
2026-07-16 08:50:00+00:00,1115.739,3462071.711445461,3462071.17266,2178310.781167158,1283760.3914928422,0.0,1283760.9302783029,3462.0711726600002,3462.071711445461,3462071.17266,185.13194940142776,6,1.686434293076502,0.000252308748092369,False,0,none,0.013470494433979827,0.013470494433979827,0.012123444990581845,0.0,0.0013470494433979827,0.021,0.008876555009418157,0.021,223.78123724973432,268.36531919579596,182.0,182.0,296.8127302856659,229.2198218423768,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14720185330702,True,1840878.2044686412,1840.8782044686411,B,0.0,80850482061.80777,22.458467239391048,14.985820710770767,296.8127302856659,138.9957254741667,256.75077465824904,148.627559301079,139.60227955146985,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.307140260652032,-57.93951499920527,337432.57669851696,337447.0787572161,337432.57669851696,0.0,-57925.0129405061,14.502058699174086,0.0,178.5786621816065,153.7652156050276,152.6263685224132,151.90036819690056,151.21292722964537,150.3934755061418,149.30789526874165,147.85855661331598,145.99091279103914,143.71566104744443,141.16016372409746,138.66661834056012,136.9625620581977,137.4514011247661,155.09493894586012,153.0306890963348,152.21579645693663,151.5362781075396,150.79939686608506,149.85458716309878,148.58724057640612,146.92183999256537,144.83534241319126,142.39311592501824,139.82309283478932,137.6493461277567,136.92015993359993,139.60227955146985
2026-07-16 09:00:00+00:00,1119.843,3474806.3238439644,3474805.63842,2180305.988704628,1294499.6497153724,0.0,1294500.3351393365,3474.8056384200004,3474.8063238439645,3474805.63842,185.15109456231488,6,1.6967432258618658,0.0002549494475863872,False,0,none,0.013522854634883182,0.013522854634883182,0.012170569171394864,0.0,0.0013522854634883171,0.021,0.008829430828605137,0.021,224.00795639532552,268.62386406699596,182.0,182.0,296.8089721092533,229.4852502127252,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1403180544326,True,1840878.2044686412,1840.8782044686411,B,0.0,81019366276.74904,22.505379521319178,15.01712378406666,296.8089721092533,138.94960646033266,258.58889604947774,148.6220232997711,139.5532998555847,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.3168017057079,-57.96867033520481,339427.7842359866,339442.36190398637,339427.7842359866,0.0,-57954.09266720503,14.577667999787081,0.0,179.44946361565357,153.77391657559895,152.61998389034528,151.89299362276213,151.2058592113907,150.38770480095246,149.30419891431256,147.85747860595438,145.99268631662136,143.71999589118488,141.1657998613045,138.67051306422778,136.95849737370528,137.4275848102457,155.16475096769292,153.02640919606648,152.20929126825428,151.5295429477204,150.79364376844495,149.8507870978276,148.58611174312873,146.92379614614887,144.8403309839452,142.40024544381978,139.8299193245499,137.65062701072412,136.90572742720846,139.5532998555847
2026-07-16 09:10:00+00:00,1123.539,3486272.677433262,3486274.1046599997,2182137.509054798,1304136.5956052016,1.4272267376072705,1304135.168378464,3486.27410466,3486.2726774332623,3486274.1046599997,185.16819346875883,6,1.705950329331671,0.00025732736364760846,False,0,none,0.013570007211897253,0.013570007211897253,0.012213006490707529,0.0,0.0013570007211897248,0.021,0.008786993509292473,0.021,224.21002787556046,268.8549020715155,182.0,182.0,296.80554814894697,229.72242844711482,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13417755720045,True,1840878.2044686412,1840.8782044686411,B,0.0,81189331869.54074,22.55259218598354,15.048627293206273,296.80554814894697,138.9039479339447,260.34282236838146,148.61670896368977,139.50451510590963,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.326468032852027,-57.99796286476796,341259.30458615685,341273.95085093845,341259.30458615685,0.0,-57983.3165999864,14.646264781564241,0.0,180.3225808928031,153.78362427250585,152.61363928914702,151.88563833936922,151.1988030141192,150.38194364594034,149.30051425882095,147.85641828346405,145.9944871799393,143.7243718082286,141.1714959080893,138.6744931807981,136.95455241852494,137.4039352792143,155.23915055088617,153.02220726753887,152.202812262349,151.52282319556693,150.78790132965278,149.84699794104145,148.58499832148792,146.92577601207722,144.8453554255207,142.40742749798477,139.83682065628997,137.6520121727399,136.8914378575574,139.50451510590963
2026-07-16 09:20:00+00:00,1126.855,3496563.9891782943,3496563.4537,2183816.3421492386,1312747.1115507614,0.0,1312747.6470290557,3496.5634537,3496.5639891782944,3496563.4537,185.1834334756251,6,1.714156486875055,0.00025946176678028586,False,0,none,0.01361231200511945,0.01361231200511945,0.012251080804607505,0.0,0.0013612312005119448,0.021,0.008748919195392496,0.021,224.38975004169833,269.0609224946069,182.0,182.0,296.8026079508712,229.93391552229946,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12871066707459,True,1840878.2044686412,1840.8782044686411,B,0.0,81360287149.41183,22.60007976372551,15.080314243096682,296.8026079508712,138.85874322313813,262.01620199014917,148.6116031863129,139.4559411004561,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.336139262784158,-58.027379592781195,342938.1376805975,342952.8460446041,342938.1376805975,0.0,-58012.67122877459,14.708364006604825,0.0,181.19763082996053,153.79438356441966,152.60733335409455,151.87830080954822,151.1917569654307,150.376189873499,149.29683836070248,147.85537174107225,145.9963104392002,143.72878293838684,141.17724556140905,138.67855307631834,136.95072456572768,137.38045722671131,155.31830966442192,153.0180831997029,152.19635740960538,151.516116872951,150.78216715794423,149.84321650447177,148.58389605194913,146.92777411153403,144.85040908312422,142.4146546425562,139.84378961278935,137.65349677688482,136.8772929050199,139.4559411004561
2026-07-16 09:30:00+00:00,1129.815,3505748.2472760254,3505748.1561000003,2185351.902134043,1320396.253965957,0.0,1320396.345141982,3505.7481561000004,3505.7482472760253,3505748.1561000003,185.19698792201592,6,1.7214550349316653,0.00026137054950942096,False,0,none,0.013650079668437672,0.013650079668437672,0.012285071701593906,0.0,0.0013650079668437662,0.021,0.008714928298406095,0.021,224.54872906465815,269.24368415693067,182.0,182.0,296.79992775983294,230.12151982077006,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12386782006635,True,1840878.2044686412,1840.8782044686411,B,0.0,81532146081.61739,22.64781835600483,15.112168687002262,296.79992775983294,138.81398705509343,263.6125476004077,148.60669345075075,139.40759233024502,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.345815414181855,-58.05690838618594,344473.6976654022,344488.46206210455,344473.6976654022,0.0,-58042.14398948359,14.764396702346858,0.0,182.07425217481224,153.80624006453928,152.60106487726006,151.87097960284518,151.18471951422828,150.37044147541926,149.29316849325014,147.85433535523447,145.9981515021016,143.73322382546496,141.18304293398236,138.68268746897246,136.94701124862937,137.35715478528203,155.40239748560552,153.0140372408511,152.18992480820754,151.50942213018138,150.776439021499,149.83943981398863,148.58280095905042,146.92978532683884,144.85548573358673,142.42191990321214,139.8508194093075,137.65507622205618,136.86329398879917,139.40759233024502
2026-07-16 09:40:00+00:00,1132.443,3513905.537640106,3513902.68242,2186752.87387064,1327149.80854936,0.0,1327152.6637694659,3513.90268242,3513.905537640106,3513902.68242,185.2089779435602,6,1.7279112003785713,0.00026306753674372983,False,0,none,0.01368361409628792,0.01368361409628792,0.01231525268665913,0.0,0.0013683614096287912,0.021,0.008684747313340872,0.021,224.68880783772542,269.4051945178441,182.0,182.0,296.7976480092509,230.2873043594244,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1195934562163,True,1840878.2044686412,1840.8782044686411,B,0.0,81704827849.37044,22.69578551371401,15.144175645347765,296.7976480092509,138.76967409982478,265.1352486179795,148.6019678114503,139.35948208691642,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.355496503833129,-58.08653790763915,345874.6694019988,345889.48416272545,345874.6694019988,0.0,-58071.723146912525,14.814760726621898,0.0,182.95210399346809,153.81924000877092,152.59483279858512,151.863673386325,151.17768922033684,150.36469658935036,149.28950212642397,147.85330575984966,146.0000060962842,143.7376893831162,141.18888251916923,138.6868913810768,136.94340995586472,137.33403157288257,155.491579825571,153.01006998944783,152.18351267349044,151.50273723524316,150.77071483515607,149.83566509186588,148.58170932786936,146.9318048714874,144.86057954948907,142.4292167370487,139.8579036573795,137.65674612287984,136.84944228785554,139.35948208691642
2026-07-16 09:50:00+00:00,1134.755,3521074.330740428,3521076.6797000007,2188026.391164561,1333050.2885354399,2.3489595726132393,1333047.939575867,3521.0766797000006,3521.074330740428,3521076.6797000007,185.21954252922507,6,1.7335998234288752,0.0002645668466419934,False,0,none,0.013713125966543505,0.013713125966543505,0.012341813369889154,0.0,0.0013713125966543505,0.021,0.008658186630110847,0.021,224.81086862104314,269.54643174472665,182.0,182.0,296.7954165753972,230.43227513773363,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11585974222078,True,1840878.2044686412,1840.8782044686411,B,0.0,81878255922.78088,22.743959978550244,15.176320933144027,296.7954165753972,138.72580155572913,266.5875540876331,148.59741484096523,139.31162263199144,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.365182546741359,-58.11625744938012,347148.1866959199,347163.0464667904,347148.1866959199,0.0,-58101.397678509646,14.859770870476495,0.0,183.83086144629306,153.83343006423044,152.58863618593648,151.85638090700886,151.1706647355487,150.3589534745359,149.2858368942779,147.8522798033968,146.0018702155477,143.74217483179407,141.19475912449232,138.6911600826217,136.93991821189013,137.31109076092494,155.58601838917448,153.00618237047436,152.17711931807096,151.49606055449806,150.7649926371264,149.83188972587948,148.5806176629216,146.93382823752168,144.86568503560085,142.43653896215298,139.86503629793634,137.65850226816087,136.8357387664003,139.31162263199144
2026-07-16 10:00:00+00:00,1136.769,3527328.2781348657,3527326.00086,2189179.130024355,1338146.8708356451,0.0,1338149.148110511,3527.32600086,3527.3282781348657,3527326.00086,185.22874821809168,6,1.7385567328186085,0.0002658769032411034,False,0,none,0.013738839978774989,0.013738839978774989,0.01236495598089749,0.0,0.0013738839978774987,0.021,0.008635044019102511,0.021,224.91663330488564,269.6692548132928,182.0,182.0,296.793737648866,230.5583418610641,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11261594621905,True,1840878.2044686412,1840.8782044686411,B,0.0,82052357783.80775,22.792321606613264,15.20859110900724,296.793737648866,138.6823661740509,267.9726055273444,148.59302361345098,139.26402529736853,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.37487355622566,-58.14605690581113,348300.9255557135,348315.825283929,348300.9255557135,0.0,-58131.157177595596,14.899728215532377,0.0,184.71021534750204,153.8488571738458,152.5824742246207,151.84910098202369,151.1636447928733,150.3532104980003,149.2821705764295,147.85125452460082,146.00374008940742,143.7466756631933,141.20066783437642,138.69548906010718,136.93653356746603,137.28833511552722,155.68587011661384,153.00237562211672,152.17074314016804,151.48939054130318,150.7592705752555,149.82811125108228,148.5795226639268,146.93585116450464,144.87079699142978,142.44388071613082,139.87221156198106,137.66034059660126,136.82218418931456,139.26402529736853
2026-07-16 10:10:00+00:00,1138.497,3532689.0536125205,3532687.8811799996,2190216.7147109187,1342471.1664690808,0.0,1342472.3389016017,3532.6878811799997,3532.6890536125206,3532687.8811799996,185.2367248732144,6,1.7428518548077534,0.00026701086302004587,False,0,none,0.013760918309412931,0.013760918309412931,0.012384826478471639,0.0,0.0013760918309412926,0.021,0.008615173521528362,0.021,225.00654313142914,269.77417174105074,182.0,182.0,296.7921341920868,230.66602725544456,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10984735905004,True,1840878.2044686412,1840.8782044686411,B,0.0,82227064294.8866,22.840851193024054,15.240973358132612,296.7921341920868,138.63936622360106,269.29340568678333,148.58878366604236,139.21670059058738,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.384569544000538,-58.17592664926988,349338.5102422774,349353.4451140068,349338.5102422774,0.0,-58160.991777540476,14.934871729405131,0.0,185.5898689894305,153.8655683821985,152.576346205353,151.8418324877485,151.1566281947836,150.34746611949214,149.27850107785747,147.85022712587477,146.0056121498118,143.75118760130735,141.2066039692161,138.69987398204873,136.93325358844746,137.26576704119265,155.79128654620794,152.99865128098773,152.16438261146624,151.4827257241678,150.7535468927143,149.82432733081436,148.57842120056088,146.93786960721152,144.8759104722365,142.45123641297414,139.8794239297538,137.6622571717223,136.80877913857842,139.21670059058738
2026-07-16 10:20:00+00:00,1139.951,3537202.8117390494,3537199.55594,2191143.8673805045,1346055.6885594954,0.0,1346058.9443585447,3537.1995559399998,3537.2028117390496,3537199.55594,185.24350577258858,6,1.7465031083169436,0.00026797336088691705,False,0,none,0.013779509149069469,0.013779509149069469,0.012401558234162523,0.0,0.0013779509149069464,0.021,0.008598441765837479,0.021,225.0816521571326,269.8623236626649,182.0,182.0,296.7908582429985,230.7565036224945,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10752281240167,True,1840878.2044686412,1840.8782044686411,B,0.0,82402309157.40291,22.889530321500807,15.273455391921173,296.7908582429985,138.59680027788602,270.5528432732617,148.58468497332433,139.1696582898074,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.394270520242774,-58.205857453418304,350265.66291186353,350280.62831393775,350265.66291186353,0.0,-58190.8920513441,14.965402074209123,0.0,186.46953633360272,153.88361065075438,152.57025151262187,151.83457434959172,151.14961380226595,150.34171887753288,149.27482641020273,147.8491949487072,146.00748300023074,143.755706566126,141.21256304698005,138.7043106661271,136.93007584380746,137.24338861850248,155.9024131266627,152.9950111659874,152.15803626527114,151.47606469538295,150.74781991440855,149.8205357387235,148.57731028853001,146.93987970493032,144.88102075185276,142.45860070167475,139.88666809107661,137.66424815642065,136.79552402598483,139.1696582898074
2026-07-16 10:30:00+00:00,1141.141,3540892.937617828,3540892.05454,2191964.849674137,1348927.204865863,0.0,1348928.0879436913,3540.89205454,3540.892937617828,3540892.05454,185.24917041198307,6,1.7495532987601337,0.0002687730373806176,False,0,none,0.013794743801021867,0.013794743801021867,0.01241526942091968,0.0,0.0013794743801021862,0.021,0.00858473057908032,0.021,225.14242768419243,269.93423813129266,182.0,182.0,296.78967333930984,230.83031326874317,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10562755225965,True,1840878.2044686412,1840.8782044686411,B,0.0,82578028635.15814,22.938341287543928,15.306025396723582,296.78967333930984,138.55466715853706,271.75368201155186,148.58071792583812,139.12290750424793,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.403976493649463,-58.23584044012696,351086.6452054956,351101.6366988499,351086.6452054956,0.0,-58220.84894677263,14.99149335432594,0.0,187.34894076516636,153.90303069642857,152.56418961811525,151.82732553589102,151.14260052816635,150.33596738088195,149.27114468033244,147.8481554586606,146.00934939690623,143.76022865177526,141.2185407603751,138.7087950602373,136.92699790024895,137.22120163041095,156.01938865384227,152.9914573685235,152.15170268966568,151.46940610430892,150.74208803886643,149.81673434800518,148.57618707527436,146.94187776318003,144.88612330064373,142.46596844188048,139.89393892238678,137.66630979905406,136.78241910293752,139.12290750424793
2026-07-16 10:40:00+00:00,1142.073,3543787.025104693,3543783.99462,2192683.103810659,1351100.8908093409,0.0,1351103.921294034,3543.78399462,3543.787025104693,3543783.99462,185.2537540348111,6,1.7520214033598052,0.000269413751929291,False,0,none,0.013806698906369408,0.013806698906369408,0.012426029015732467,0.0,0.0013806698906369402,0.021,0.008573970984267534,0.021,225.18955326923248,269.9906471641068,182.0,182.0,296.78883181565993,230.88820816417098,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10414162494757,True,1840878.2044686412,1840.8782044686411,B,0.0,82754161062.52914,22.987266961813653,15.338671942676358,296.78883181565993,138.51296706621136,272.89857916128534,148.57687329121853,139.07645677360742,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.413687471484002,-58.2658670072348,351804.8993420179,351819.91262557183,351804.8993420179,0.0,-58250.85372368089,15.013283553911606,0.0,188.2278134852757,153.92387476673412,152.55816006634464,151.8200850461772,151.13558732484088,150.33021029293025,149.2674540694356,147.8471062177902,146.01120821407721,143.76475008546095,141.2245329330324,138.71332320420237,136.92401730618232,137.19920760003032,156.14234453082523,152.98799223111303,152.14538051420905,151.46274864479437,150.73634972333977,149.8129211117464,148.57504881378992,146.9438602200491,144.89121374460754,142.47333465814643,139.90123144246866,137.66843840404263,136.76946447169962,139.07645677360742
2026-07-16 10:50:00+00:00,1142.755,3545901.9177346327,3545900.1997,2193301.7065177243,1352598.493182276,0.0,1352600.2112169082,3545.9001997,3545.9019177346327,3545900.1997,185.25730819415486,6,1.7539351814679947,0.00026990151795744204,False,0,none,0.013815478009694989,0.013815478009694989,0.01243393020872549,0.0,0.0013815478009694994,0.021,0.008566069791274512,0.021,225.2233164319288,270.03188416487217,182.0,182.0,296.7880933543141,230.9305309955273,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1030557470766,True,1840878.2044686412,1840.8782044686411,B,0.0,82930646625.02106,23.036290729172517,15.371383943026851,296.7880933543141,138.47169933155556,273.9900735177087,148.57314220784917,139.03031409896252,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.423403459614761,-58.29592878455573,352423.50204908336,352438.5329377438,352423.50204908336,0.0,-58280.897895895294,15.030888660432538,0.0,189.10589246819583,153.94618847865266,152.55216247114265,151.81285190804613,151.1285731807376,150.32444632733197,149.26375282719619,147.84604487702583,146.0130564344909,143.7692672164475,141.2305355080675,138.71789122043523,136.9211315894844,137.17740780481833,156.27140422662183,152.98461833875865,152.13906840622724,151.456091051583,150.73060347951872,149.80909405727212,148.57389285512204,146.94582363658014,144.89628785375692,142.48069452705255,139.9085408002118,137.67063032425625,136.7566600900299,139.03031409896252
2026-07-16 11:00:00+00:00,1143.189,3547244.0661047753,3547246.87566,2193822.77156661,1353424.10409339,2.80955522460863,1353421.2945381657,3547.24687566,3547.2440661047754,3547246.87566,185.2598545744294,6,1.7553063093081391,0.00027023835371269705,False,0,none,0.013821107881311755,0.013821107881311755,0.01243899709318058,0.0,0.0013821107881311755,0.021,0.008561002906819421,0.021,225.24389461431164,270.05813875585454,182.0,182.0,296.787460949476,230.9574767377694,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10236456572233,True,1840878.2044686412,1840.8782044686411,B,0.0,83107426781.38197,23.08539632816166,15.404150547020892,296.787460949476,138.4308651357908,275.0305943213994,148.56951614150722,138.98448702815688,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.433124462538371,-58.3260175416607,352944.5670979685,352959.61147652095,352944.5670979685,0.0,-58310.973163108225,15.044378552469425,0.0,189.98292027872498,153.97001657578886,152.54619650183298,151.80562516650116,151.12155710928639,150.31867423403145,149.26003925309135,147.84496915147562,146.01489111821385,143.77377647915472,141.236544508558,138.72249527911657,136.91833824220674,137.15580330881374,156.40668255547038,152.98133849628968,152.13276505899847,151.44943208922268,150.72484786046385,149.80525126893505,148.57271662544096,146.94776466726694,144.90134150622117,142.48804333696668,139.91586223551823,137.672881934692,136.7440057800479,138.98448702815688
2026-07-16 11:10:00+00:00,1143.38,3547837.7312065638,3547839.5372,2194248.426900294,1353591.110299706,1.805993436370045,1353589.3043062696,3547.8395372,3547.8377312065636,3547839.5372,185.2614065581158,6,1.7561419928316013,0.0002704263691054726,False,0,none,0.013823650532947504,0.013823650532947504,0.012441285479652753,0.0,0.0013823650532947505,0.021,0.008558714520347248,0.021,225.25183262643716,270.06999771811275,182.0,182.0,296.7871838989055,230.96964784332536,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.102052408833,True,1840878.2044686412,1840.8782044686411,B,0.0,83284444272.0191,23.13456785333864,15.43696114146275,296.7871838989055,138.39046466255093,276.02247704097965,148.56598688072998,138.93898268497986,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.442850483404683,-58.35612519787641,353370.22243165306,353385.27625976095,353370.22243165306,0.0,-58341.07136976853,15.053828107884328,0.0,190.85864462173765,153.99540273748178,152.54026187812318,151.79840388030576,151.11453814509352,150.3128927945039,149.2563116900602,147.84387681210046,146.01670939216027,143.77827438081812,141.24255602441113,138.72713158679778,136.91563471600608,137.13439497447283,156.54828507522538,152.97815571446748,152.12646918731443,151.44277054797612,150.7190814558763,149.80139088193425,148.57151761781472,146.94968004943826,144.90637067528192,142.49537647343146,139.92319106495452,137.6751896224894,136.7315012305218,138.93898268497986
2026-07-16 11:20:00+00:00,1143.327,3547671.699559145,3547675.0813800003,2194579.9472486987,1353095.1341313017,3.3818208551965654,1353091.7523104465,3547.6750813800004,3547.671699559145,3547675.0813800003,185.26200523418407,6,1.7564643568683493,0.0002704689451495067,False,0,none,0.013823099813300392,0.013823099813300392,0.012440789831970353,0.0,0.0013823099813300398,0.021,0.008559210168029649,0.021,225.24688639295096,270.06720235280596,182.0,182.0,296.7870204859812,230.96677890280938,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10212598724584,True,1840878.2044686412,1840.8782044686411,B,0.0,83461642607.00961,23.183789613058227,15.469805255816759,296.7870204859812,138.35049967117433,276.9679484169461,148.56254649841065,138.8938078342063,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.452581524025886,-58.386243727208644,353701.7427800576,353716.8020447237,353701.7427800576,0.0,-58371.18446254253,15.059264666117087,0.0,191.7328160500777,154.02238932490494,152.53435835781173,151.79118711328758,151.10751533498475,150.30710081056387,149.25256850954852,147.84276566594983,146.01850842508622,143.7827574718232,141.2485661804555,138.73179635801077,136.91301840898484,137.11318348689372,156.69630738650872,152.9750731863357,152.1201795179009,151.43610523495323,150.71330288174673,149.79751106872794,148.57029337410665,146.95156657992206,144.9113714009076,142.5026893871356,139.9305226504047,137.6775497653071,136.7191460024478,138.8938078342063
2026-07-16 11:30:00+00:00,1143.031,3546757.449542877,3546756.6111399997,2194818.1829513945,1351938.4281886052,0.0,1351939.266591482,3546.7566111399997,3546.7574495428767,3546756.6111399997,185.26163219474176,6,1.7562634894763391,0.0002703645908421169,False,0,none,0.013819464999691928,0.013819464999691928,0.012437518499722735,0.0,0.001381946499969193,0.021,0.008562481500277266,0.021,225.22933272030164,270.05004238956326,182.0,182.0,296.78721557396887,230.94916724904647,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10257769743387,True,1840878.2044686412,1840.8782044686411,B,0.0,83638965811.4431,23.233046058734196,15.502672515005989,296.78721557396887,138.31097147670835,277.86914623417005,148.559187339845,138.84896892049886,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.462317584880331,-58.41636512667544,353939.97848275356,353955.039182487,353939.97848275356,0.0,-58401.30442694202,15.060699733418005,0.0,192.60518741748837,154.05101713948562,152.52848572781102,151.78397392863613,151.10048773223662,150.30129709724324,149.2488081020316,147.8416335436291,146.02028541169724,143.78722232677177,141.25457111592326,138.73648579670947,136.91048665633394,137.0921693673831,156.8508344215048,152.97209426468143,152.11389478263564,151.42943496802937,150.70751077341816,149.79361003000196,148.56904147293292,146.95342109944508,144.91633977059294,142.50997757213028,139.93785237732325,137.67995871538264,136.70693953013557,138.84896892049886
2026-07-16 11:40:00+00:00,1142.49,3545080.426609227,3545077.9206,2194963.5199012915,1350114.4006987084,0.0,1350116.9067079355,3545.0779205999997,3545.080426609227,3545077.9206,185.26030831622415,6,1.7555506318130085,0.00027011485148303524,False,0,none,0.013812725203735906,0.013812725203735906,0.012431452683362315,0.0,0.0013812725203735908,0.021,0.008568547316637686,0.021,225.19882170080717,270.0181457830967,182.0,182.0,296.7875246444082,230.91643089841318,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10341747816534,True,1840878.2044686412,1840.8782044686411,B,0.0,83816358146.75616,23.282321707432267,15.535552587760955,296.7875246444082,138.271881955962,278.72810679296964,148.55590200002004,138.80447209988642,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.472058665107289,-58.44648136174307,354085.3154326502,354100.373550184,354085.3154326502,0.0,-58431.42324420926,15.0581175338084,0.0,193.47551265407122,154.08132518139428,152.52264379590548,151.77676338414065,151.09345439176343,150.2954804768522,149.24502886911597,147.84047828886898,146.02203755943765,143.791665528778,141.26056696750564,138.7411960810869,136.90803672303716,137.0713529856487,157.01193982053906,152.96922243998495,152.10761371331432,151.42275857113964,150.70170378020325,149.7896859876622,148.5677595203316,146.95524048057183,144.92127190458342,142.51723654909628,139.9451756381613,137.68241278766288,136.69488112286365,138.80447209988642
