timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 11:50:00+00:00,1141.701,3542631.0170402997,3542629.70094,2195015.648076022,1347614.0528639778,0.0,1347615.3689642777,3542.62970094,3542.6310170403,3542629.70094,185.25800720898204,6,1.754311574067259,0.0002697168184759846,False,0,none,0.01380284053848975,0.01380284053848975,0.012422556484640775,0.0,0.0013802840538489746,0.021,0.008577443515359226,0.021,225.15513792860747,269.9712737799294,182.0,182.0,296.787944011406,230.8683245374028,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10465188975564,True,1840878.2044686412,1840.8782044686411,B,0.0,83993763693.22163,23.331601025894898,15.568435109233066,296.787944011406,138.2332333755976,279.54677457641645,148.5526833013394,138.7603232846503,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.481804762490864,-58.47658430145405,354137.4436073808,354152.4950772363,354137.4436073808,0.0,-58461.53283159854,15.051469855505275,0.0,194.34354533856953,154.1133503671648,152.5168323787331,151.76955452515074,151.08641436307613,150.28964977032527,149.24122921202272,147.83929774326995,146.02376206909378,143.79608364623954,141.26654984409672,138.74592334047412,136.9056657915925,137.05073457481774,157.17968518039413,152.96646131053907,152.10133503355857,151.4160748670912,150.69588055721314,149.78573717420815,148.56644513558967,146.9570216093327,144.9261639332861,142.5244618396542,139.95248780660603,137.68490824074158,136.68296996563285,138.7603232846503
2026-07-16 12:00:00+00:00,1140.658,3539390.4224742656,3539393.3345199996,2194973.677755004,1344419.6567649958,2.9120457340031862,1344416.744719262,3539.3933345199994,3539.3904224742655,3539393.3345199996,185.25471262734442,6,1.7525375685700908,0.0002691679493413337,False,0,none,0.013789736586732267,0.013789736586732267,0.012410762928059042,0.0,0.0013789736586732257,0.021,0.00858923707194096,0.021,225.09789888128506,269.90900149121256,182.0,182.0,296.78847142460233,230.80441167541989,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1062925344567,True,1840878.2044686412,1840.8782044686411,B,0.0,84171126002.20433,23.380868333945646,15.60130961653942,296.78847142460233,138.19502882056776,280.3270074280928,148.5495242649306,138.71652819837678,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.491555873434578,-58.50666566228238,354095.4732863624,354110.5139667766,354095.4732863624,0.0,-58491.6249818682,15.040680414182134,0.0,195.2090376168422,154.14712719703758,152.5110512861078,151.76234637552264,151.07936668130708,150.283803786232,149.23740751695894,147.83808972688965,146.02545611004973,143.80047320329336,141.2725157942882,138.7506636252478,136.90337094515235,137.03031424841686,157.35411915967677,152.96381454479769,152.0950574483403,151.40938266834527,150.69003975493172,149.78176181919147,148.56509593316827,146.95876136175795,144.93101196835323,142.53164893327718,139.95978420429208,137.6874412517755,136.67120511881467,138.71652819837678
2026-07-16 12:10:00+00:00,1139.355,3535348.2658598344,3535350.2037,2194836.5165814683,1340513.6871185317,1.9378401655703783,1340511.7492783663,3535.3502037,3535.3482658598346,3535350.2037,185.25039572189493,6,1.7502130810203482,0.00026846469706141157,False,0,none,0.013773337270543543,0.013773337270543543,0.012396003543489189,0.0,0.001377333727054354,0.021,0.008603996456510813,0.021,225.0269305020301,269.8311212977166,182.0,182.0,296.78935035418056,230.72447866503992,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10834544072583,True,1840878.2044686412,1840.8782044686411,B,0.0,84348387974.67497,23.43010777074305,15.63416552624509,296.78935035418056,138.157271338819,281.07058976409286,148.5464180957224,138.67309240375096,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.501311992933672,-58.53671699456432,353958.3121128268,353973.3377789678,353958.3121128268,0.0,-58521.69132842333,15.025666140994872,0.0,196.0717402467856,154.1826874430589,152.50530030918208,151.75513793204027,151.07231036183532,150.27794131431276,149.23356214656414,147.83685202688278,146.02711680575445,143.80483066218702,141.27846078700102,138.75541288855908,136.90114915648095,137.0100920082824,157.53527666045778,152.96128584611614,152.0887796373545,151.4026807714262,150.68418001307126,149.77775814132582,148.56370951216914,146.9604565901308,144.93581208561312,142.5387932675688,139.96706008052777,137.69000790034255,136.6595855153735,138.67309240375096
2026-07-16 12:20:00+00:00,1137.783,3530472.1784969317,3530472.3820199994,2194602.428426367,1335869.9535936322,0.2035230677574873,1335869.7500705642,3530.4723820199993,3530.4721784969315,3530472.3820199994,185.2450433654621,6,1.7473310429411129,0.0002676044154790464,False,0,none,0.013753532854066464,0.013753532854066464,0.012378179568659818,0.0,0.0013753532854066455,0.021,0.008621820431340183,0.021,224.94152673532332,269.7368612414193,182.0,182.0,296.7904552984462,230.62773247821804,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11083167950324,True,1840878.2044686412,1840.8782044686411,B,0.0,84525491475.06787,23.479303187518852,15.666992062790772,296.7904552984462,138.1199646917326,281.77922265307376,148.54335815736403,138.63002133920153,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.511073114535543,-58.5667296112263,353724.22395772627,353739.23026605725,353724.22395772627,0.0,-58551.72330289532,15.006308330979664,0.0,196.93140105730436,154.2200598016773,152.49957920567402,151.74792815734156,151.06524439343607,150.2720611172046,149.22969142893845,147.83558238292596,146.0287412150846,143.80915240081214,141.28438068671366,138.76016696305047,136.89899727408107,136.99006775524157,157.72317796247236,152.95887891141766,152.08250024688166,151.39596794999886,150.67829995289608,149.77372433859546,148.56228344313095,146.9621041057885,144.94056030376882,142.54589020376474,139.9743105872572,137.69260414885528,136.64810995847375,138.63002133920153
2026-07-16 12:30:00+00:00,1135.932,3524726.244609275,3524728.8400799995,2194268.7995611858,1330460.0405188138,2.5954707246273756,1330457.4450480891,3524.7288400799994,3524.726244609275,3524728.8400799995,185.23860230812187,6,1.7438627812964,0.00026658073441929164,False,0,none,0.013730195787172772,0.013730195787172772,0.012357176208455495,0.0,0.0013730195787172769,0.021,0.008642823791544506,0.021,224.84086786542218,269.6253261273586,182.0,182.0,296.7916551255935,230.51325338911283,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1137757827363,True,1840878.2044686412,1840.8782044686411,B,0.0,84702376804.89027,23.52843800135841,15.699778160925074,296.7916551255935,138.08311302787627,282.45452425587,148.54033795105158,138.58732035699742,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.520839230285407,-58.596694499186114,353390.59509254445,353405.5775365244,353390.59509254445,0.0,-58581.71205520618,14.982443979934033,0.0,197.78776296099767,154.2592695134532,152.49388768303515,151.74071597213867,151.05816773082023,150.26616192147515,149.22579364576558,147.8342784714193,146.0303263120991,143.8134346882504,141.29027122632584,138.7649215350749,136.89691200618202,136.9702412989872,157.917827755577,152.95659738331184,152.07621788060368,151.38924294715747,150.67239816874002,149.76965857735323,148.56081525346784,146.9637006601148,144.94525256078947,142.55293499944105,139.98153075097727,137.69522582013684,136.6367771174464,138.58732035699742
2026-07-16 12:40:00+00:00,1133.791,3518088.4243919593,3518085.4455399998,2193832.9381774985,1324252.5073625012,0.0,1324255.4862144608,3518.08544554,3518.0884243919595,3518085.4455399998,185.23101072782237,6,1.739775007288955,0.0002653864914639679,False,0,none,0.013703185492879294,0.013703185492879294,0.012332866943591364,0.0,0.00137031854928793,0.021,0.008667133056408637,0.021,224.72452540923868,269.49602378488265,182.0,182.0,296.79331252362647,230.380535104275,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11719187383744,True,1840878.2044686412,1840.8782044686411,B,0.0,84878982656.06874,23.577495182241318,15.732512457057165,296.79331252362647,138.0467207064689,283.0980526082003,148.53735109876203,138.54499474503854,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.53061033067268,-58.62660232363915,352954.7337088573,352969.6876210838,352954.7337088573,0.0,-58611.648411412665,14.953912226483226,0.0,198.64056457368417,154.3003379932144,152.48822538352584,151.73350024956892,151.05107928937048,150.26024241140968,149.22186702419597,147.83293789458733,146.0318689720212,143.8176736677391,141.2961279881005,138.7696721262729,136.8948899085637,136.9506123629602,158.11921425162248,152.9544448021512,152.06993109289937,151.38250447004174,150.66647322224446,149.76555898500055,148.55930241772165,146.96524293171845,144.94988469787157,142.5599227897839,139.988715453119,137.69786858102648,136.62558552281547,138.54499474503854
2026-07-16 12:50:00+00:00,1131.343,3510492.800159343,3510489.4484200003,2193290.8677820843,1317198.580637916,0.0,1317201.9323772585,3510.4894484200004,3510.492800159343,3510489.4484200003,185.2222363088444,6,1.7350503201469962,0.0002640160629607379,False,0,none,0.013672293662025919,0.013672293662025919,0.012305064295823327,0.0,0.0013672293662025919,0.021,0.008694935704176674,0.021,224.59101290240704,269.3473391814651,182.0,182.0,296.7950518433156,230.22791852928117,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12112401662228,True,1840878.2044686412,1840.8782044686411,B,0.0,85055245340.37444,23.6264570389929,15.765183146428999,296.7950518433156,138.0107937449311,283.7112823834372,148.53439130165276,138.50304979983773,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.540386404553391,-58.656443284265436,352412.66331344325,352427.58379375644,352412.66331344325,0.0,-58641.52280395228,14.920480313157896,0.0,199.48953692674644,154.3432823064576,152.4825918561872,151.726279801223,151.04397793164478,150.25430121269366,149.21790971499752,147.83155815162107,146.03336593425897,143.82186531199108,141.30194635415788,138.7744140466124,136.89292735555279,136.93118060281708,158.32730783869818,152.95242453529306,152.0636383725226,151.375751175954,150.6605236269214,149.7614236300547,148.55774233086038,146.96672749171816,144.95445241642167,142.56684853803117,139.9958593793509,137.700527902529,136.6145335608894,138.50304979983773
2026-07-16 13:00:00+00:00,1128.573,3501891.577667811,3501894.30462,2192637.7976212325,1309256.5069987676,2.7269521891139448,1309253.7800465785,3501.89430462,3501.891577667811,3501894.30462,185.2121669436946,6,1.7296283542970912,0.0002624573363341348,False,0,none,0.013637324737958346,0.013637324737958346,0.012273592264162513,0.0,0.0013637324737958336,0.021,0.008726407735837488,0.021,224.4391978721301,269.1780331024972,182.0,182.0,296.79685749266764,230.05412995185833,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12560671025724,True,1840878.2044686412,1840.8782044686411,B,0.0,85231098301.16875,23.675305083657985,15.797777892616253,296.79685749266764,137.9753378849213,284.29561733609023,148.53145232924743,138.46149085125683,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.550167439060038,-58.68620703987866,351759.59315259126,351774.4750303979,351759.59315259126,0.0,-58671.325162072026,14.881877806634293,0.0,200.33440194527162,154.38811470296233,152.47698653639625,151.7190533696745,151.03686246055165,150.24833688444176,149.21391978219347,147.830136624677,146.0348137842984,143.82600540103232,141.3077214814022,138.7791423696015,136.891020522381,136.9119456092249,158.54205987950354,152.9505397115874,152.05733813326168,151.3689816650324,150.65454784042828,149.75725051238226,148.55613229525588,146.9681507865313,144.95895125639683,142.57370700996603,140.0029569924649,137.70319903633563,136.60361946446432,138.46149085125683
2026-07-16 13:10:00+00:00,1125.461,3492238.6965904552,3492237.9553400003,2191868.806988214,1300369.1483517862,0.0,1300369.8896022409,3492.2379553400006,3492.238696590455,3492237.9553400003,185.2007172225309,6,1.7234631198243449,0.0002606998429955567,False,0,none,0.013598027291697186,0.013598027291697186,0.012238224562527468,0.0,0.001359802729169718,0.021,0.008761775437472533,0.021,224.2681327013962,268.98703922549635,182.0,182.0,296.79921279387986,229.858072738651,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13067026693497,True,1840878.2044686412,1840.8782044686411,B,0.0,85406472035.75612,23.724020009932254,15.830283813136251,296.79921279387986,137.94036010306706,284.85241521140404,148.52852798738056,138.42032330247278,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.559953419511375,-58.715882708028175,350990.6025195732,351005.4403536479,350990.6025195732,0.0,-58701.04487395345,14.837834074729471,0.0,201.17487318738037,154.43484209126333,152.47140872056207,151.711819618557,151.0297316100892,150.24234790822302,149.20989518855924,147.82867055953983,146.03620892880255,143.83008949189974,141.31344826757595,138.78385189937003,136.88916536318783,136.89290691585848,158.7634014465523,152.94879314666156,152.05102870225113,151.36219447082897,150.6485442544011,149.75303755022938,148.55446950334957,146.9695091151592,144.96337656793193,142.58049274085027,140.01000249785585,137.70587698621588,136.59284130478778,138.42032330247278
2026-07-16 13:20:00+00:00,1121.982,3481443.0508083845,3481442.8270799993,2190977.3822445325,1290465.4448354668,0.0,1290465.668563852,3481.4428270799995,3481.4430508083847,3481442.8270799993,185.18781567712958,6,1.7165161338390078,0.0002587336434278411,False,0,none,0.013554092197525536,0.013554092197525536,0.012198682977772983,0.0,0.001355409219752553,0.021,0.008801317022227018,0.021,224.07569222510455,268.77205100108165,182.0,182.0,296.80173665537393,229.63737665343461,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1363783762722,True,1840878.2044686412,1840.8782044686411,B,0.0,85581293140.00317,23.77258142777866,15.862687302365943,296.80173665537393,137.90586890321975,285.3829593122372,148.5256120766382,138.37955271178657,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.569744329292526,-58.745458686904115,350099.17777589126,350113.9657653292,350099.17777589126,0.0,-58730.67069746618,14.78798943793663,0.0,202.01065183051978,154.48346534201067,152.46585752794746,151.7045771150798,151.02258402874205,150.2363326681693,149.20583376923332,147.82715703044693,146.0375475503893,143.83411286375036,141.31912128998945,138.7885371116716,136.88735757253235,136.87406401648434,158.99124148000251,152.9471872421575,152.0447082990695,151.3553880429676,150.6425111754307,149.74878255577633,148.5527510049596,146.97079858644994,144.96772345815035,142.58719997375957,140.01698977971964,137.70855645633858,136.58219698024283,138.37955271178657
2026-07-16 13:30:00+00:00,1118.112,3469432.596481281,3469434.4492800003,2189956.067682921,1279478.3815970793,1.8527987194247544,1279476.5287983601,3469.43444928,3469.432596481281,3469434.4492800003,185.17330202989632,6,1.7087010930210909,0.00025654156075306453,False,0,none,0.013505210112131565,0.013505210112131565,0.012154689100918409,0.0,0.0013505210112131558,0.021,0.008845310899081592,0.021,223.86012817405654,268.5311585226606,182.0,182.0,296.8045306822753,229.39007796132853,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14278486890095,True,1840878.2044686412,1840.8782044686411,B,0.0,85755483743.55505,23.82096770654307,15.894973926857977,296.8045306822753,137.87187284999146,285.88847433796855,148.52269837741008,138.33918481861934,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.579540149720648,-58.77492256872199,349077.8632142795,349092.59515518846,349077.8632142795,0.0,-58760.19062781305,14.731940908939578,0.0,202.84142502232342,154.53397867683933,152.46033187195954,151.69732432051012,151.0154182709581,150.23028944112545,149.20173321878875,147.82559292278717,146.03882558517435,143.83807049023193,141.3247347740239,138.79319212228827,136.88559256188492,136.85541636548567,159.22546522938592,152.94572389302502,152.03837502376422,151.34856073804013,150.63644681560578,149.74448322325267,148.55097369137144,146.97201509807414,144.97198676458308,142.59382262807821,140.0239123671988,137.71123182121002,136.57168420254274,138.33918481861934
2026-07-16 13:40:00+00:00,1113.819,3456110.767184216,3456113.52786,2188796.359304035,1267317.1685559647,2.7606757837347686,1267314.407880181,3456.11352786,3456.110767184216,3456113.52786,185.15704442830767,6,1.699946999857957,0.0002541078122371178,False,0,none,0.013450980273712108,0.013450980273712108,0.012105882246340897,0.0,0.0013450980273712106,0.021,0.008894117753659104,0.021,223.61917606412936,268.2618868181189,182.0,182.0,296.8077005744643,229.11363206239898,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1499593756725,True,1840878.2044686412,1840.8782044686411,B,0.0,85928960881.37503,23.869155800381954,15.927128308854122,296.8077005744643,137.83838268272723,286.3701322062373,148.51978060053787,138.29922561843117,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.589340859893227,-58.8042610354763,347918.1548353938,347932.824068771,347918.1548353938,0.0,-58789.59180209914,14.669233377164346,0.0,203.6668640815154,154.58636888196,152.4548304175604,151.6900595724871,151.00823278057925,150.22421637694,149.19759106514394,147.82397489827937,146.04003867791874,143.8419569848907,141.33028253194433,138.79781062764258,136.88386541980816,136.8369633918642,159.46593225768052,152.94440437003084,152.0320268358078,151.34171080252207,150.63034927395907,149.74013710519293,148.5491342635841,146.97315429493662,144.97616100327411,142.60035423910517,140.03076337147692,137.71389707385183,136.5613004830061,138.29922561843117
2026-07-16 13:50:00+00:00,1109.068,3441371.210177815,3441371.4599199994,2187488.3164632358,1253883.1434567636,0.24974218429997563,1253882.8937145793,3441.3714599199993,3441.371210177815,3441371.4599199994,185.13887208748318,6,1.690161893260182,0.0002514132615908278,False,0,none,0.013390961218147377,0.013390961218147377,0.01205186509633264,0.0,0.0013390961218147368,0.021,0.008948134903667361,0.021,223.35023739770907,267.96140704811864,182.0,182.0,296.81134670857466,228.8051300699829,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15798194739736,True,1840878.2044686412,1840.8782044686411,B,0.0,86101635632.34706,23.917121008985294,15.959133966623307,296.81134670857466,137.80541036728698,286.82905402788833,148.51685234975122,138.25968144204944,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.59914643651216,-58.83345971361062,346610.1119945945,346624.7113336617,346610.1119945945,0.0,-58818.86037454347,14.599339067157416,0.0,204.48662167685168,154.64061441769775,152.44935153286602,151.68278106522,151.0010258724286,150.21811147666162,149.19340464073164,147.82229935645879,146.04118213233014,143.84576654053484,141.3357578946605,138.80238583801957,136.88217086593943,136.818704511259,159.71247404916494,152.9432291837121,152.02566152986657,151.3348363533046,150.62421651548146,149.7357415856469,148.54722919646264,146.97421152213744,144.9802403099252,142.60678788930196,140.03753541369312,137.71654576542022,136.55104311389024,138.25968144204944
2026-07-16 14:00:00+00:00,1103.819,3425083.4429818606,3425084.1278599994,2186020.3772248207,1239063.7506351788,0.6848781388252974,1239063.06575704,3425.0841278599996,3425.0834429818606,3425084.1278599994,185.1185890316156,6,1.6792402477930182,0.0002484364087041238,False,0,none,0.013324648970903392,0.013324648970903392,0.011992184073813052,0.0,0.0013324648970903397,0.021,0.009007815926186949,0.021,223.05000320751856,267.62614006695077,182.0,182.0,296.81531836753413,228.46089149127928,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16695393558052,True,1840878.2044686412,1840.8782044686411,B,0.0,86273412147.18536,23.96483670755149,15.990973134282443,296.81531836753413,137.77296948820523,287.2663023498792,148.51390708027208,138.22055902479062,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.608956853679562,-58.86250300440655,345142.1727561796,345156.6944015776,345142.1727561796,0.0,-58847.98135900858,14.521645397966495,0.0,205.300328338206,154.69668448418335,152.44389323924258,151.67548683047463,150.99379571483271,150.21197257197431,149.18917105535087,147.8205623983824,146.04225086414928,143.8494928718555,141.34115364726028,138.8069104136803,136.88050320600317,136.80063913451508,159.96489155656602,152.94219793951405,152.0192767125311,151.32793535933922,150.61804635152004,149.7312938552546,148.54525470538172,146.9751817811245,144.98421838489512,142.613116143808,140.04422055733934,137.7191709473462,136.540909148202,138.22055902479062
2026-07-16 14:10:00+00:00,1098.024,3407099.9427634156,3407102.5905599995,2184378.8997664396,1222723.69079356,2.647796583827585,1222721.0429969763,3407.1025905599995,3407.0999427634156,3407102.5905599995,185.09594570206374,6,1.6670476857266294,0.0002451504900109532,False,0,none,0.013251437144878114,0.013251437144878114,0.011926293430390303,0.0,0.0013251437144878118,0.021,0.009073706569609699,0.021,222.7147030779443,267.25200186718575,182.0,182.0,296.8197051333924,228.07671581241672,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1769918517368,True,1840878.2044686412,1840.8782044686411,B,0.0,86444186401.29945,24.01227400036096,16.022626530637122,296.8197051333924,137.7410762985709,287.68289070908764,148.51093803686484,138.1818656208061,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.618772082659154,-58.891373877556696,343500.6952977982,343515.1307343733,343500.6952977982,0.0,-58876.93844098161,14.435436575084168,0.0,206.10758833892527,154.75453785544195,152.43845314544342,151.66817470991157,150.98654030380914,150.20579729454906,149.18488715559894,147.81875977243604,146.0432393312567,143.85312913021306,141.3464619328408,138.81137637152284,136.87885626794326,136.7827666861635,160.22295204160167,152.94130915929694,152.01286976881468,151.3210056145859,150.61183641048615,149.7267908737841,148.5432066960976,146.97605966396821,144.98808841106776,142.61933095466176,140.0508102075624,137.7217650882473,136.53089537563505,138.1818656208061
2026-07-16 14:20:00+00:00,1091.629,3387262.3728224896,3387259.2892599995,2182548.4271903057,1204710.8620696939,0.0,1204713.945632184,3387.2592892599996,3387.2623728224894,3387259.2892599995,185.07065773826483,6,1.6534310898349247,0.00024152597291628337,False,0,none,0.013170644395247906,0.013170644395247906,0.011853579955723116,0.0,0.0013170644395247896,0.021,0.009146420044276885,0.021,222.34016491666148,266.83448015884437,182.0,182.0,296.8248397590186,227.64796067814038,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18822576680523,True,1840878.2044686412,1840.8782044686411,B,0.0,86613845106.6613,24.059401418517027,16.054073157493725,296.8248397590186,137.70974923914585,288.0797966674706,148.50793819874724,138.14360911443163,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.628592091607977,-58.92005369294914,341670.22272166447,341684.56262936065,341670.22272166447,0.0,-58905.71378525294,14.339907696201408,0.0,206.90797652864663,154.81412160252563,152.43302837639988,151.66084232624905,150.97925743638356,150.1995830445155,149.18054948318877,147.8168868186128,146.04414146169452,143.85666781568895,141.35167415309562,138.81577498787297,136.87722333381427,136.76508661922787,160.48638554213386,152.94056008299734,152.00643782672898,151.3140447097703,150.60558410750772,149.72222933143263,148.54108071294672,146.97683928532885,144.9918429686317,142.62542356108145,140.05729500608922,137.72431998565241,136.5209982935972,138.14360911443163
2026-07-16 14:30:00+00:00,1084.57,3365356.372919041,3365355.6358,2180510.5484700785,1184845.0873299213,0.0,1184845.8244489627,3365.3556357999996,3365.3563729190414,3365355.6358,185.04241048564415,6,1.6382210307314722,0.00023753049026662212,False,0,none,0.013081467460069175,0.013081467460069175,0.011773320714062258,0.0,0.0013081467460069173,0.021,0.009226679285937744,0.021,221.9205335143904,266.36729486708435,182.0,182.0,296.8303076218275,227.1681656496279,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20083605261945,True,1840878.2044686412,1840.8782044686411,B,0.0,86782263940.38872,24.106184427885754,16.085289971323316,296.8303076218275,137.6790100183673,288.45793589123804,148.50490020630758,138.10579815634748,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.638416845255511,-58.948521885201984,339632.34400143725,339646.57809756364,339632.34400143725,0.0,-58934.28778907558,14.234096126405348,0.0,207.7010315538542,154.87536962136295,152.4276154898983,151.65348704886438,150.97194467866606,150.19332695266777,149.1761542249502,147.81493840168162,146.04495056738017,143.86010067172526,141.35678085011415,138.82009668115097,136.87559705911085,136.7475984346694,160.75488078840092,152.9399464411791,151.99997771531835,151.30704999877958,150.5992866082077,149.71760560257815,148.53887187694286,146.97751420120528,144.99547393339546,142.63138437063034,140.06366470715218,137.7268266604905,136.5112140744436,138.10579815634748
2026-07-16 14:40:00+00:00,1076.774,3341167.0183983743,3341165.1155599994,2178243.9702325743,1162921.145327425,0.0,1162923.0481658003,3341.1651155599993,3341.1670183983742,3341165.1155599994,185.01076235081345,6,1.6211797273610955,0.00023312134751982995,False,0,none,0.012982980441289293,0.012982980441289293,0.011684682397160364,0.0,0.0012982980441289295,0.021,0.009315317602839638,0.021,221.449718320035,265.8439037204883,182.0,182.0,296.8365440140326,226.63059734530256,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21501382766016,True,1840878.2044686412,1840.8782044686411,B,0.0,86949305816.57553,24.15258494904876,16.116251562941443,296.8365440140326,137.64888381780426,288.8181914462916,148.50181628186303,138.06844232279684,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.648246304536613,-58.976755686619256,337365.7657639329,337379.88266464154,337365.7657639329,0.0,-58962.63878591062,14.116900708635512,0.0,208.48625052708454,154.93820094494478,152.42221038037616,151.64610595363993,150.9645993285791,150.18702583633095,149.17169715443825,147.8129088331301,146.04565924331436,143.8634185620358,141.36177156758777,138.82433087664924,136.8739693782735,136.7303017036133,161.02808042137983,152.93946219385853,151.99348591547076,151.3000185592575,150.59294078622867,149.71291569153982,148.53657481316841,146.97807731362235,144.99897235748847,142.63720281977186,140.069908031011,137.72927523501997,136.50153852673728,138.06844232279684
2026-07-16 14:50:00+00:00,1068.155,3314422.5032530404,3314420.8756999997,2175724.040244897,1138696.8354551028,0.0,1138698.4630081435,3314.4208756999997,3314.4225032530403,3314420.8756999997,184.97525399116577,6,1.6020598413969367,0.0002282549271922195,False,0,none,0.012874103395183622,0.012874103395183622,0.01158669305566526,0.0,0.0012874103395183623,0.021,0.009413306944334742,0.021,220.9197561053969,265.25580546956553,182.0,182.0,296.84348653577865,226.02650560713198,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2310080113073,True,1840878.2044686412,1840.8782044686411,B,0.0,87114818872.40204,24.198560797889456,16.146929784229126,296.84348653577865,137.6194001547398,289.1614018125961,148.49867813487145,138.0315523030496,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.658080426166205,-59.00472977753334,334845.8357762556,334859.8228217126,334845.8357762556,0.0,-58990.74273207632,13.987045457019121,0.0,209.26308201483474,155.0025178102147,152.41680816802312,151.63869577608622,150.9572183722975,150.1806761477445,149.1671735636204,147.81079177984375,146.04625924967405,143.86661132663778,141.3666346886337,138.82846584737976,136.87233139442407,136.713196093895,161.305575456409,152.93909923243632,151.98695850254833,151.29294714656547,150.58654317355538,149.70815516911185,148.53418356581173,146.97852075911695,145.00232832981655,142.64286721081626,140.07601249291238,137.73165478932015,136.49196705060317,138.0315523030496
2026-07-16 15:00:00+00:00,1058.609,3284801.796757081,3284800.2104599993,2172921.192694523,1111879.0177654764,0.0,1111880.6040625582,3284.800210459999,3284.801796757081,3284800.2104599993,184.9352848288646,6,1.5805379847732581,0.00022287615312833152,False,0,none,0.012753526328643626,0.012753526328643626,0.011478173695779264,0.0,0.001275352632864362,0.021,0.009521826304220738,0.021,220.32092716139212,264.5926449545087,182.0,182.0,296.85130153864736,225.34522940509214,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2491244870959,True,1840878.2044686412,1840.8782044686411,B,0.0,87278633521.66748,24.244064867129854,16.177293201998395,296.85130153864736,137.59059486048866,289.48836670160426,148.49547682791354,137.99514017110627,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.667919162131108,-59.032415789423865,332042.98822588177,332056.83123182703,332042.98822588177,0.0,-59018.572783478594,13.843005945273035,0.0,210.0309156948278,155.0682032227984,152.41140305607925,151.63125284730822,150.94979842428268,150.17427390269293,149.16257816829904,147.80858013772124,146.04674134880742,143.8696675831306,141.37135721249868,138.83248849612644,136.8706732305364,136.69628141326828,161.58689813673183,152.9388470127208,151.98039106850632,151.28583213047546,150.58008989175093,149.7033190844731,148.53169148024395,146.97883575414804,145.00553078295613,142.64836448685574,140.08196416806481,137.73395316635003,136.48249458267537,137.99514017110627
2026-07-16 15:10:00+00:00,1048.019,3251942.1152305757,3251940.0758599997,2169801.1064480348,1082138.969411965,0.0,1082141.008782541,3251.9400758599995,3251.942115230576,3251940.0758599997,184.89012181423362,6,1.5562194384334873,0.00021692196444768504,False,0,none,0.012619773228762112,0.012619773228762112,0.011357795905885901,0.0,0.001261977322876211,0.021,0.0096422040941141,0.021,219.64152110277206,263.8420145082041,182.0,182.0,296.8601377352546,224.57399024124533,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26973410199687,True,1840878.2044686412,1840.8782044686411,B,0.0,87440559603.57184,24.28904433432551,16.207306569512536,296.8601377352546,137.56250903949538,289.7998489587522,148.4922026607188,137.95921964285878,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.67776245910136,-59.059781821503464,328922.90197939356,328936.58499543334,328922.90197939356,0.0,-59046.0988054637,13.68301603976579,0.0,210.78907255391385,155.13511837969818,152.40598818262342,151.62377302974292,150.94233566753843,150.16781460969622,149.15790501437718,147.80626590634768,146.04709514338555,143.87257452902176,141.37592453179704,138.8363841368042,136.8689838773213,136.67955764439375,161.87151422336797,152.93869215941456,151.9737786426548,151.2786694315011,150.57357658327783,149.6984018774396,148.52909108552313,146.97901244084298,145.0085673000608,142.65368000604,140.08774745469768,137.73615677288996,136.4731155330712,137.95921964285878
2026-07-16 15:20:00+00:00,1036.239,3215389.170234551,3215387.44266,2166322.644360521,1049064.7982994793,0.0,1049066.5258740305,3215.38744266,3215.3891702345513,3215387.44266,184.8388817630086,6,1.5286286416200028,0.0002103186098253839,False,0,none,0.012471010149165702,0.012471010149165702,0.011223909134249132,0.0,0.0012471010149165702,0.021,0.00977609086575087,0.021,218.8664277664103,262.9879519278895,182.0,182.0,296.8701239914823,223.6963451375941,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2933176521798,True,1840878.2044686412,1840.8782044686411,B,0.0,87600382295.43675,24.333439526510208,16.236930068899582,296.8701239914823,137.5351935025647,290.09657341366614,148.48884497415892,137.92380646749197,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.687610257725671,-59.08679174587579,325444.4398918795,325457.94485406566,325444.4398918795,0.0,-59073.28678368963,13.50496218616172,0.0,211.53679032213182,155.20309937857965,152.40055542619115,151.61625162690652,150.9348257688202,150.16129316890928,149.15314734379768,147.80384000985543,146.0473088454377,143.87531766032484,141.3803201165494,138.84013618661618,136.86725098414973,136.6630250093017,162.1588130962915,152.93861797790885,151.96711558209654,151.27145443135507,150.56699831399314,149.69339725342073,148.5263739269947,146.97903966763005,145.01142384100615,142.6587972226986,140.09334474156617,137.73825030484988,136.46382371064513,137.92380646749197
2026-07-16 15:30:00+00:00,1023.099,3174611.7056283765,3174614.81106,2162436.5924894996,1012178.2185705006,3.1054316237568855,1012175.1131388771,3174.61481106,3174.6117056283765,3174614.81106,184.78042508344936,6,1.4971519680111953,0.00020297705117877478,False,0,none,0.01230509571044784,0.01230509571044784,0.011074586139403056,0.0,0.0012305095710447838,0.021,0.009925413860596945,0.021,217.9767389007533,262.01058837450296,182.0,182.0,296.8813548623534,222.6918189705663,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3204814485541,True,1840878.2044686412,1840.8782044686411,B,0.0,87757857269.41003,24.37718257483612,16.266118413436512,296.8813548623534,137.50870858547358,290.37922528091997,148.48539195035195,137.88891888354414,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.697462491789823,-59.113404384901095,321558.3880208582,321571.6943403709,321558.3880208582,0.0,-59100.09806538845,13.306319512645132,0.0,212.27320612517173,155.271953400791,152.3950951809534,151.60868327767074,150.92726377935156,150.15470375378658,149.14829743763752,147.80129208724009,146.0473690059367,143.8778804419731,141.384525143872,138.84372580478365,136.86546061259233,136.64668404172855,162.44809588487433,152.93860388679067,151.96039544225073,151.26418186718297,150.56034945812195,149.6882980359605,148.52353036885154,146.9789047304153,145.01408441911008,142.66369731063986,140.09873601464759,137.74021642128386,136.45461223144906,137.88891888354414
2026-07-16 15:40:00+00:00,1008.393,3128983.130503046,3128982.97542,2158084.445038526,970898.5303814742,0.0,970898.68546452,3128.98297542,3128.9831305030457,3128982.97542,184.7133257362001,6,1.4610215502615915,0.00019479254756860423,False,0,none,0.01211943948628258,0.01211943948628258,0.010907495537654322,0.0,0.0012119439486282576,0.021,0.01009250446234568,0.021,216.94870021754238,260.8850690375324,182.0,182.0,296.89450815529165,221.53478687101386,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.35199558328608,True,1840878.2044686412,1840.8782044686411,B,0.0,87912705120.66347,24.420195866850964,16.294819814803024,296.89450815529165,137.48312771156336,290.64847073910465,148.48183035200347,137.8545781812922,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.70731908721928,-59.139572576757374,317206.2405698846,317219.3246658128,317206.2405698846,0.0,-59126.488480829226,13.0840959281486,0.0,212.99733706941234,155.3414542498294,152.3895960921616,151.60106182872178,150.919644014678,150.14803966762744,149.14334642579252,147.79861023805452,146.04726018698327,143.88024390853155,141.3885180498378,138.84713145625435,136.86359694079846,136.63053568055338,162.7385614635456,152.93862476250268,151.9536108212183,151.2568457037918,150.55362355894204,149.68309598795952,148.52054935476917,146.97859305894505,145.01653070967032,142.6683587074698,140.10389838225709,137.74203535256694,136.44547341345296,137.8545781812922
2026-07-16 15:50:00+00:00,991.869,3077707.551652066,3077709.99486,2153194.8654604894,924515.1293995106,2.4432079340331256,924512.6861915765,3077.70999486,3077.707551652066,3077709.99486,184.63579219919274,6,1.4192727226422335,0.00018564265239184342,False,0,none,0.01191088096011402,0.01191088096011402,0.010719792864102618,0.0,0.0011910880960114018,0.021,0.010280207135897383,0.021,215.75029321415826,259.57807191591576,182.0,182.0,296.9094688604722,220.19088244080604,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.38890449892045,True,1840878.2044686412,1840.8782044686411,B,0.0,88064603672.92917,24.462389909146992,16.322974556895215,296.9094688604722,137.4585412674485,290.90492884563145,148.47814520483035,137.82080945804023,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.717179960861715,-59.165241854601256,312316.66099184816,312329.4956307701,312316.66099184816,0.0,-59152.407215679326,12.834638921929582,0.0,213.70805165651942,155.41133684640735,152.38404472556311,151.59338016871797,150.91195989772166,150.14129315571557,149.1382840375765,147.79578069019746,146.0469645325324,143.88238614184164,141.3922739440728,138.8503283433079,136.86164188176573,136.61458140174346,163.0292887819308,152.93865014293218,151.94675315770903,151.24943896650342,150.546813145897,149.67778157664998,148.5174180932399,146.97808780566373,145.01874153615884,142.67275651727346,140.1088054540556,137.74368439103546,136.43639864775236,137.82080945804023
2026-07-16 16:00:00+00:00,973.221,3019845.849567063,3019846.36974,2147681.043827018,872165.3259129822,0.5201729368418455,872164.8057400454,3019.84636974,3019.845849567063,3019846.36974,184.5454096724803,6,1.3706052082586098,0.00017537503820001452,False,0,none,0.011675574463655483,0.011675574463655483,0.010508017017289935,0.0,0.0011675574463655483,0.021,0.010491982982710066,0.021,214.34016801485146,258.04679619388486,182.0,182.0,296.9270340623797,218.61593614870355,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4325769705257,True,1840878.2044686412,1840.8782044686411,B,0.0,88213178699.32147,24.50366074981152,16.350513275908803,296.9270340623797,137.43506061272598,291.14919631442194,148.47431934163376,137.78764256595363,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.727045019009683,-59.19034888780705,306802.8393583766,306815.39287497953,306802.8393583766,0.0,-59177.79537120412,12.553516602929449,0.0,214.4040362655117,155.48129070064815,152.37842517220489,151.5856300242514,150.90420376511833,150.13445517314457,149.1330982933453,147.79278738596363,146.04646123795985,143.88428162578091,141.39576388723648,138.85328770511947,136.85957461539272,136.59882338828464,163.31921542139756,152.93864328966325,151.93981248207214,151.241953534274,150.53990950779655,149.67234368190748,148.5141216670402,146.97736933262783,145.0206922330571,142.6768617703936,140.11342657245945,137.74513726253647,136.4273782449929,137.78764256595363
2026-07-16 16:10:00+00:00,952.068,2954211.9421466077,2954209.8799199997,2141436.23819438,812773.6417256198,0.0,812775.7039522275,2954.20987992,2954.2119421466077,2954209.8799199997,184.4390595943062,6,1.3133397815495016,0.00016381191385603754,False,0,none,0.011408749200242424,0.011408749200242424,0.010267874280218182,0.0,0.0011408749200242426,0.021,0.01073212571978182,0.021,212.66167830547084,256.23294344773956,182.0,182.0,296.94766207945725,216.74975112046297,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.48491153130882,True,1840878.2044686412,1840.8782044686411,B,0.0,88357991969.05573,24.543886658071035,16.377354744771274,296.94766207945725,137.41282533479475,291.38183566485776,148.4703328901982,137.75511336912052,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.736914155584598,-59.214819449494534,300558.033725739,300570.2690065828,300558.033725739,0.0,-59202.58416865076,12.235280843771761,0.0,215.0837507966624,155.55095195003423,152.37271855876946,151.57780169746832,150.89636661706473,150.12751508418245,149.12777510492074,147.7896114492511,146.0457258633914,143.88590041167927,141.39895395775412,138.85597591553366,136.85737099154554,136.583264766234,163.60711087132577,152.93856005811463,151.93277709661334,151.23437987219424,150.53290239856494,149.66676921730812,148.51064252590533,146.97641454850464,145.02235381943183,142.68064046462672,140.1177258193818,137.74636331915644,136.41840125136434,137.75511336912052
2026-07-16 16:20:00+00:00,927.937,2879334.9453566815,2879332.8347799997,2134327.8915294753,745004.9432505243,0.0,745007.0538272059,2879.3328347799998,2879.3349453566816,2879332.8347799997,184.31246976249923,6,1.2451760259611433,0.00015073549296167575,False,0,none,0.011104483348781445,0.011104483348781445,0.0099940350139033,0.0,0.0011104483348781443,0.021,0.0110059649860967,0.021,210.6366958482435,254.05661410452106,182.0,182.0,296.9720356200006,214.5097643253353,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.54857175503412,True,1840878.2044686412,1840.8782044686411,B,0.0,88498525765.71927,24.58292382381091,16.403403003568222,296.9720356200006,137.39201127869686,291.6033720550662,148.46616260241154,137.7232653902523,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.746787249883548,-59.23856579369536,293449.68706083443,293461.56023293483,293449.68706083443,0.0,-59226.692621594935,11.87317210042238,0.0,215.74537061926074,155.61989377137476,152.36690244693187,151.5698837322198,150.88843779766344,150.12046027721982,149.12229776349213,147.78623050253964,146.04472945494578,143.88720705049315,141.40180405926588,138.85835333316558,136.85500277610734,136.56790992578692,163.89154347444486,152.93834754445487,151.9256331683746,151.2267066885938,150.5257796589285,149.6610426423591,148.5069598335374,146.97519605543587,145.0236919372824,142.68405233425725,140.12166074359104,137.74732651035714,136.4094552290282,137.7232653902523
2026-07-16 16:30:00+00:00,900.231,2793362.9204434347,2793362.7791399998,2126190.2173225624,667172.5618174374,0.0,667172.7031208724,2793.36277914,2793.3629204434346,2793362.7791399998,184.15974783204007,6,1.1629411403292522,0.00013588444045901406,False,0,none,0.010755319484287193,0.010755319484287193,0.009679787535858474,0.0,0.0010755319484287186,0.021,0.011320212464141527,0.021,208.154378449587,251.4052013925854,182.0,182.0,297.00125400705485,211.77951190391929,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.62741489740677,True,1840878.2044686412,1840.8782044686411,B,0.0,88634162958.70801,24.620600821863334,16.42854366573876,297.00125400705485,137.37284318027633,291.81429639607046,148.4617809526101,137.6921520170365,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.756664163764384,-59.26148328501698,285312.01285392116,285323.471599582,285312.01285392116,0.0,-59250.02453935615,11.458745660827844,0.0,216.3867113055699,155.6876147697908,152.36095008666385,151.56186248196093,150.88040457909347,150.11327566246788,149.11664627108738,147.78261777432667,146.04343740110588,143.88815920155196,141.40426636965782,138.8603728108982,136.85243668507303,136.5527649712726,164.17083929590845,152.9379424556119,151.91836420201426,151.21892048791898,150.51852672127683,149.65514532319176,148.50304861182337,146.97368103065273,145.02466546499107,142.6870492420629,140.1251807026745,137.74798405180888,136.4005259973983,137.6921520170365
2026-07-16 16:40:00+00:00,868.188,2693935.1175555764,2693935.27272,2116813.521725428,577121.750994572,0.15516442339867353,577121.5958301486,2693.93527272,2693.935117555576,2693935.27272,183.97253420765426,6,1.0621338041215154,0.00011894624718709369,False,0,none,0.01035176515477169,0.01035176515477169,0.00931658863929452,0.0,0.0010351765154771684,0.021,0.01168341136070548,0.021,205.05228550275368,248.11484099570757,182.0,182.0,297.0369794894506,208.38933343020173,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.7272373205931,True,1840878.2044686412,1840.8782044686411,B,0.0,88764160670.29247,24.656711297303463,16.452639037206378,297.0369794894506,137.35561210584405,292.0150665876444,148.45715495905034,137.6618395174314,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.76654473808889,-59.28344594703168,275935.3172567867,275946.298587794,275935.3172567867,0.0,-59272.46461602434,10.981331007336848,0.0,217.00512791883096,155.75352484980996,152.35482947419513,151.5537215409042,150.87225161115646,150.10594300501577,149.11079645222296,147.7787409138638,146.04180789890646,143.8887057991301,141.40628329494015,138.86197773384168,136.84963313217122,136.5378383644643,164.44303037710273,152.93726912621798,151.9109503452323,151.21100497701536,150.51112594955742,149.64905467896617,148.49887859833171,146.9718297348591,145.02522465408913,142.68957305004264,140.12822466959213,137.74828467527828,136.3915973289804,137.6618395174314
2026-07-16 16:50:00+00:00,830.828,2578009.549832083,2578009.43432,2105929.958556259,472079.47576374095,0.0,472079.591275824,2578.00943432,2578.009549832083,2578009.43432,183.73857779898844,6,0.9361572763783954,9.95527919507213e-05,False,0,none,0.009881653575185844,0.009881653575185844,0.00889348821766726,0.0,0.0009881653575185834,0.021,0.01210651178233274,0.021,201.08317301405992,243.9380125085146,182.0,182.0,297.0813909510315,204.0826065568738,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.857141362852,True,1840878.2044686412,1840.8782044686411,B,0.0,88887615398.79146,24.691004277442072,16.475521651879827,297.0813909510315,137.34069922681516,292.206094529777,148.4522446421733,137.63241115969717,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.776428788183038,-59.30430056489383,265051.7540876176,265062.1813965487,265051.7540876176,0.0,-59293.87325596277,10.427308931059088,0.0,217.59737952185324,155.81692835801778,152.34850218020898,151.54544099866095,150.8639601956771,150.09844004262285,149.1047187778076,147.77456042272374,146.03978995281025,143.88878459032736,141.40778475692423,138.86309944657174,136.84654459709148,136.52314184591478,164.70579058019354,152.93623712924057,151.90336748087572,151.20294027927525,150.5035557616497,149.64274304511036,148.49441272502938,146.96959352791404,145.0253086795382,142.69155275617229,140.1307183176631,137.74816633607261,136.38265061068756,137.63241115969717
2026-07-16 17:00:00+00:00,786.88,2441641.07607314,2441641.4272,2093194.8212764235,348446.6059235763,0.351126859895885,348446.2547967164,2441.6414271999997,2441.64107607314,2441641.4272,183.43923173832533,6,0.774970936021333,7.728574282371732e-05,False,0,none,0.009329278162624558,0.009329278162624558,0.008396350346362103,0.0,0.0009329278162624553,0.021,0.012603649653637899,0.021,195.85388068494817,238.48432391706496,182.0,182.0,297.13776321285354,198.45387370075915,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.03219324941352,True,1840878.2044686412,1840.8782044686411,B,0.0,89003416921.03685,24.72317136695468,16.496985727370152,297.13776321285354,137.32860961867118,292.38772944049714,148.44700101059559,137.60397288800215,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.7863160979996,-59.323858899364616,252316.61680778232,252326.39597501772,252316.61680778232,0.0,-59314.079732129234,9.779167235385103,0.0,218.15944726466776,155.87700459058914,152.34192186571798,151.53699646413352,150.85550732858323,150.09073931616456,149.09837680439665,147.7700275745929,146.03732070660283,143.88831893892294,141.4086846186093,138.86365384437735,136.8431135468059,136.50869177259054,164.9563574950311,152.93473845020887,151.89558601763287,151.19470189212467,150.49578945885264,149.6361761542258,148.48960508576113,146.9669122205756,145.0248423590074,142.69290074467887,140.13257016309547,137.747553186946,136.37366448988482,137.60397288800215
