timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 17:10:00+00:00,734.681,2279672.9611036624,2279671.06214,2078161.717367231,201509.34477276914,0.0,201511.24373643156,2279.6710621400002,2279.6729611036626,2279671.06214,183.0448443121099,6,0.5626084757514889,5.1711718558906244e-05,False,0,none,0.008674233763469135,0.008674233763469135,0.007806810387122221,0.0,0.0008674233763469137,0.021,0.01319318961287778,0.021,188.7030867595758,231.10285072643958,182.0,182.0,297.21144304786935,190.82550926251042,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.27909524734358,True,1840878.2044686412,1840.8782044686411,B,0.0,89110187304.88538,24.752829806912604,16.51677586082107,297.21144304786935,137.32002080009738,292.5602342505571,148.44136344624692,137.57666123468982,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.796206412566722,-59.341887402727956,237283.51289858963,237292.5271502713,237283.51289858963,0.0,-59332.87315104628,9.01425168167043,0.0,218.68628937462424,155.93278634461225,152.33503248609583,151.52835778324157,150.84686443007905,150.08280661137977,149.0917250922924,147.76508164249609,146.03432189536878,143.8872135460767,141.4088759856715,138.86353696457294,136.83926977296443,136.49451109306682,165.1914396766314,152.93264422257107,151.8875693202191,151.18625929698263,150.48779365506408,149.6293110927612,148.4843982031044,146.96371051815575,145.023731758351,142.69350774191503,140.13366646457365,137.7463516578846,136.3646145689519,137.57666123468982
2026-07-16 17:20:00+00:00,672.062,2085366.8283703772,2085368.0622800002,2060252.6287689416,25115.433511058567,1.2339096229989082,25114.19960143548,2085.3680622800002,2085.3668283703773,2085368.0622800002,182.50553936717034,6,0.2722135053994066,2.2488797957402606e-05,False,0,none,0.007890196173847208,0.007890196173847208,0.007101176556462487,0.0,0.0007890196173847208,0.021,0.013898823443537513,0.021,178.43660476577077,220.6294158145066,182.0,182.0,297.3105855757393,179.98160883297402,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.6495768960087,True,1840878.2044686412,1840.8782044686411,B,0.0,89206201965.07248,24.779500545853466,16.534572396431948,297.3105855757393,137.31584591973555,292.7237077859952,148.43525650792694,137.55065420229994,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.806099428217976,-59.35809390752879,219374.4243003005,219382.52755270092,219374.4243003005,0.0,-59349.99065512838,8.103252400411293,0.0,219.17151625690855,155.98313912361934,152.32776615442359,151.51948740707482,150.8379957086126,150.074598937539,149.08470650089737,147.75964630041616,146.03069525120927,143.8853489286289,141.4082251354972,138.86261932513656,136.83492712989877,136.4806322527086,165.40711557608455,152.9298012116173,151.8792716833505,151.17757415321338,150.4795262184401,149.62209361557464,148.478719437879,146.95989335700915,145.02185844425273,142.69323624657093,140.13386459382505,137.74444544612982,136.35547329816214,137.55065420229994
2026-07-16 17:30:00+00:00,596.246,1850114.549909436,1850115.5632399998,1850114.549909436,1.013330563902855,1.013330563902855,0.0,1850.1155632399998,1850.114549909436,1850115.5632399998,181.73125268457602,6,0.14471009292060444,1.0344450371121278e-05,False,0,none,0.006944095428749203,0.006944095428749203,0.006909428351428552,0.0,3.466707732065113e-05,0.021,0.01409057164857145,0.021,176.69715372032604,217.52418811310994,182.0,182.0,297.45046989698176,176.76189766735078,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.76406534515223,True,1840878.2044686412,1840.8782044686411,B,0.0,89239895458.56767,24.788859849602133,16.540817562073045,297.45046989698176,137.47772731920324,292.8002348792587,148.42661229707653,137.5322180584848,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-9.815993383230596,-59.3637300757278,115516.73448361743,115519.55256771694,115516.73448361743,0.0,-59360.911991628294,2.818084099504631,0.0,219.4138787521474,156.0030866881456,152.31834963540268,151.50928535479943,150.8278267446293,150.06480714763217,149.0755748582241,147.75139377174224,146.02345684806534,143.87911941108115,141.4027360101687,138.85710790575246,136.8277362776908,136.46852542548612,165.51182401712487,152.92263336849075,151.86934786414741,151.16748326694983,150.46968403589483,149.61283419011474,148.47030847564315,146.95251506617714,145.01557460216742,142.68788755767852,140.12887547460795,137.7384757460835,136.3458216753228,137.5322180584848
2026-07-16 17:40:00+00:00,503.916,1563620.9613050104,1563621.11304,1542557.2515732388,21063.861466761213,0.15173498960211873,21063.709731771713,1563.62111304,1563.6209613050103,1563621.11304,181.60006521643209,6,0.2153494988442617,1.2955550857014775e-05,False,179,step_turn,0.005860860048108578,0.005860860048108578,0.005860860048108578,0.0032000000000000765,0.0,0.021,0.011939139951891347,0.021,184.57324141769487,225.0613557141425,182.0,182.0,297.47390487054065,184.57324141769487,139.96195505169496,1837376.3986623965,1837.3763986623965,1540563.8607277754,1540.5638607277754,296812.53793462116,296.81253793462116,0.0,185.4898772574762,False,1840878.2044686412,1840.8782044686411,C*,-3501.8058062447235,89027405295.74898,24.729834804374715,16.501432027174573,,,291.73631320449624,148.39486275497126,139.58295701678642,296812.53793462116,296.81253793462116,3501.8058062447235,3.5018058062447235,0.0,0.0017490069596781783,-9.825881410813535,-59.32816549762824,1993.3908454632765,1990.432067757618,1993.3908454632765,296812.53793462116,-59331.12427533389,-2.9587777056440245,0.0,218.5591997239096,155.92000860733933,152.28739153768544,151.4803183379568,150.79878808583584,150.03453716042728,149.04321157076234,147.7163779467456,145.98560485509876,143.8388435360467,141.36151738841824,138.8183593117607,136.7982725530523,136.76083670668334,165.18298476700556,152.88327457803234,151.83737316710207,151.13649578317063,150.43781785062632,149.57864860419195,148.43274761150806,146.91093293874283,144.96988492419146,142.6389646379612,140.07935717959546,137.6941645961083,136.3180201926595,139.58295701678642
2026-07-16 17:50:00+00:00,391.959,1216225.1298215922,1216225.25946,1216225.1298215922,0.1296384078450501,0.1296384078450501,0.0,1216.2252594600002,1216.2251298215922,1216225.25946,182.19407101303284,6,0.10449977624844564,4.984469852798573e-06,False,0,max,0.004586812649533399,0.004586812649533399,8.673617379884035e-19,0.021,0.004586812649533398,0.021,0.0,0.021,153.26723900084164,196.16019118283376,182.0,182.0,297.36728444774496,154.5504061331907,137.37060098774643,1598858.0378431934,1598.8580378431934,1003236.1680990832,1003.2361680990832,595621.8697441102,595.6218697441102,0.0,186.61159685122294,False,1840878.2044686412,1840.8782044686411,D*,-242020.1666254478,88843488597.79807,24.678746832721686,16.467342648967744,297.36728444774496,147.39246018639167,284.4682309021548,148.24011125429658,144.3160055893216,595621.8697441102,595.6218697441102,242020.1666254478,242.0201666254478,0.0,0.0017490069596781783,-9.83576423499128,-59.29694506647802,348375.80427197646,348390.9848924007,348375.80427197646,595621.8697441102,-59281.76444605377,15.180620424245717,0.0,214.37046832644057,155.773672908172,152.1802742304544,151.37038952653245,150.67186876370724,149.87973258643908,148.8560264098343,147.50210332772537,145.76661859762194,143.66938842826946,141.35640760755933,139.20837597750196,138.03890125088148,139.8642975902796,164.29595293823752,152.7460821308212,151.71775831730167,151.00630980787665,150.2814081924582,149.3867005360928,148.2047382783514,146.6607412746955,144.7375642200958,142.51401734811358,140.2456409752933,138.51708017574356,138.51768936278788,144.3160055893216
2026-07-16 18:00:00+00:00,260.572,808538.9710203029,808539.28168,808538.9710203029,0.31065969716291875,0.31065969716291875,0.0,808.53928168,808.5389710203028,808539.28168,179.83300704085022,6,1.1668423626191213,3.4321578262242695e-05,False,0,max,0.0029767028266453844,0.0029767028266453844,0.0,0.021,0.0,0.021,0.0,0.021,152.43632283129776,194.13215513744146,182.0,182.0,297.7800571094218,152.43632283129776,136.93040689584507,1558340.8523673373,1558.3408523673372,847868.2311636225,847.8682311636225,710472.621203715,710.472621203715,0.0,186.69764785445182,False,1840878.2044686412,1840.8782044686411,D*,-282537.35210130387,88417205025.07584,24.560334729187733,16.38833001935994,169.42080147030106,194.13215513744146,278.25626128602465,148.1098009958462,146.4759692778911,710472.621203715,710.472621203715,282537.35210130387,282.5373521013039,0.0,0.0017490069596781783,-9.845634796171169,-59.223367079330366,0.0,59223.36707933037,0.0,710472.621203715,0.0,59223.36707933037,0.0,211.03165709819405,155.55326189189446,152.0984940121918,151.2886946461896,150.5768399654372,149.76318007370907,148.71492405008985,147.34104467645372,145.60274422776484,143.54138801427462,141.33963214327974,139.4383352352248,138.74448228351503,141.36454104486378,163.44490522622235,152.63879227869492,151.62792251680594,150.9078949352209,150.16230927514192,149.23999395007698,148.0304936272072,146.4699436113279,144.55964108204367,142.40998417160986,140.32920282539695,138.98562195306363,139.69155077307946,146.4759692778911
2026-07-16 18:10:00+00:00,123.187,382241.8344062121,382241.86977999995,141467.93643273323,240773.93334726672,0.035373787861317396,240773.89797347886,382.24186977999994,382.2418344062121,382241.86977999995,179.77034026514082,6,1.200586011078002,1.6662232772377515e-05,False,0,max,0.001406371003478618,0.001406371003478618,1.3010426069826053e-18,0.021,0.0014063710034786167,0.021,0.0,0.021,149.40929468539792,191.32722189409043,182.0,182.0,297.7906444840688,149.51073104126868,135.39905338742452,1417389.0875179383,1417.3890875179384,141467.93643273323,141.46793643273324,1275921.1510852051,1275.921151085205,0.0,186.8183116549264,False,1840878.2044686412,1840.8782044686411,D*,-423489.11695070285,87449977197.17441,24.291660332548446,16.20905214190315,297.7906444840688,147.8946421022483,270.8205139367827,147.88403492811602,147.35375579708287,1275921.1510852051,1275.921151085205,423489.11695070285,423.48911695070285,0.0,0.0017490069596781783,-9.855477688227396,-59.057352337348554,0.0,0.0,0.0,1275921.1510852051,-336125.2287505085,-277067.87641315995,0.0,206.23979443162497,155.19268201224847,151.96439946005603,151.15418544409184,150.42104624638324,149.57406304585004,148.4884987791717,147.08475750284921,145.34165832217292,143.3279544126679,141.26609940349027,139.64560124383178,139.40667040781508,142.5322859018141,162.41717217753254,152.49117984444848,151.49996469093273,150.7673817099638,149.9941404473168,149.03599494997104,147.7916177164828,146.21061040967476,144.31502551216158,142.24607433361618,140.351940324606,139.3357503997279,140.48600906415444,147.35375579708287
2026-07-16 18:20:00+00:00,24.165,74982.60796028932,74982.5451,74982.60796028932,0.0,0.0,0.0,74.98254510000001,74.98260796028931,74982.5451,179.54204516048642,6,1.323514144353453,3.5775974777786743e-06,False,0,max,0.00027525200141783295,0.00027525200141783295,0.0,0.021,0.0,0.021,0.0,0.021,146.52849361989604,188.46988283177762,182.0,182.0,297.8290250082738,146.52849361989604,131.3829684128639,1047732.9226698072,1047.7329226698073,80573.68722455572,80.57368722455571,967159.2354452515,967.1592354452515,0.0,186.9432154523956,False,1840878.2044686412,1840.8782044686411,D*,-793145.281798834,86869681655.90726,24.130467126640905,16.101493043689718,159.9047076134147,188.46988283177762,264.6392342630875,147.74144481448536,148.42824763244374,967159.2354452515,967.1592354452515,793145.281798834,793.1452817988339,0.0,0.0017490069596781783,-9.865303870327615,-58.9570926013161,0.0,58957.0926013161,0.0,967159.2354452515,0.0,58957.0926013161,0.0,203.0268088089719,154.94601550149972,151.8772763087193,151.0662820519131,150.31881205462503,149.45025373737124,148.34163362220642,146.92153616163796,145.18119471671073,143.20820940929602,141.251748109406,139.83346270490821,139.9170820269437,143.42501507509039,161.67067298676918,152.3853709833652,151.40759310321417,150.66487228703855,149.8709100280889,148.88704697116938,147.61943220521684,146.028716474143,144.15385427805273,142.16104593738217,140.43159378143278,139.7022936151461,141.26745416175962,148.42824763244374
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.52849361989604,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.02266482793289,188.943224265018,182.0,182.0,,147.02266482793289,136.52858976940965,1521356.0328554788,1521.3560328554788,0.0,0.0,1521356.0328554788,1521.3560328554788,0.0,186.9223847706149,False,1840878.2044686412,1840.8782044686411,D*,-319522.1716131624,85956868036.19397,23.87690778783166,15.932300963462968,146.52849361989604,188.943224265018,256.82850225007314,147.54640876633258,148.24207766360965,1521356.0328554788,1521.3560328554788,319522.1716131624,319.52217161316236,0.0,0.0017490069596781783,-9.875103722047093,-58.799110316878604,0.0,58799.11031687861,0.0,1521356.0328554788,0.0,58799.11031687861,0.0,199.19153837371957,154.65590098679797,151.7743529566935,150.96220563211054,150.19715981427345,149.30207252791007,148.16473848933433,146.7231239542049,144.9821692633354,143.0488647448233,141.1957302012716,139.95960457176426,140.26992303072214,143.8086097418853,160.87819187994958,152.27515330548977,151.3118562685571,150.55864197615114,149.74288275216776,148.73155833401958,147.4381722256864,145.8338400110059,143.97255965715516,142.04008349382428,140.43547953781285,139.8867859801229,141.57869918175646,148.24207766360965
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.02266482793289,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.08250820583564,186.127782830953,182.0,182.0,,144.08250820583564,136.1248311352417,1484192.509380188,1484.192509380188,0.0,0.0,1484192.509380188,1484.192509380188,0.0,187.04710538908074,False,1840878.2044686412,1840.8782044686411,D*,-356685.6950884531,85066352530.56586,23.629542369601626,15.767241889389638,147.02266482793289,186.127782830953,249.58547172182514,147.35710347770757,148.10733577064593,1484192.509380188,1484.192509380188,356685.6950884531,356.68569508845314,0.0,0.0017490069596781783,-9.884877906150402,-58.64510461985684,0.0,58645.10461985684,0.0,1484192.509380188,0.0,58645.10461985684,0.0,195.65324298115726,154.38364059846432,151.6726821234578,150.85834029493407,150.07568288433103,149.15487193693818,147.9905020101608,146.5298443116769,144.79102034251025,142.89867077820227,141.14427306180448,140.07067129188272,140.5578567638851,144.03933246540697,160.14242313446462,152.16551008127323,151.21451424678713,150.44996169291596,149.6122886612592,148.5743399481001,147.25727538373363,145.64292865151705,143.8001840056913,141.9330518727542,140.45499534128047,140.0802493460492,141.88609136565694,148.10733577064593
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.08250820583564,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.59573422109972,183.74797216497845,182.0,182.0,,141.59573422109972,136.14514414299163,1486062.1980418905,1486.0621980418905,0.0,0.0,1486062.1980418905,1486.0621980418905,0.0,187.15407336531175,False,1840878.2044686412,1840.8782044686411,D*,-354816.0064267507,84174715211.74072,23.381865336594647,15.601974884689145,144.08250820583564,183.74797216497845,242.76050724944318,147.16773539986704,147.68959916628117,1486062.1980418905,1486.0621980418905,354816.0064267507,354.8160064267507,0.0,0.0017490069596781783,-9.894626389019754,-58.49089721611106,0.0,58490.89721611106,0.0,1486062.1980418905,0.0,58490.89721611106,0.0,192.33985751341143,154.12339199715586,151.56990010061796,150.75219500728505,149.9514740880734,149.00523494155735,147.8150905628262,146.3377661384335,144.60429310324568,142.7554402937996,141.0972035564109,140.16833982634142,140.78068078194323,144.09858617132835,159.45144385419908,152.05578942064272,151.11526007928646,150.33860589821725,149.47887138883817,148.4149662391402,147.07591093385975,145.45425543110056,143.63300277582087,141.83165183431765,140.47090601409514,140.23588028734437,142.06902770233097,147.68959916628117
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.59573422109972,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.21389882251646,181.46986714694378,182.0,182.0,,139.21389882251646,136.27098967081287,1497645.5125066885,1497.6455125066884,0.0,0.0,1497645.5125066885,1497.6455125066884,0.0,187.25780826255917,False,1840878.2044686412,1840.8782044686411,D*,-343232.6919619527,83276127904.23671,23.132257751176862,15.43541968378218,141.59573422109972,181.46986714694378,236.34710424816444,146.97898356935076,147.05463471665476,1497645.5125066885,1497.6455125066884,343232.6919619527,343.2326919619527,0.0,0.0017490069596781783,-9.90434897531678,-58.33551778216431,0.0,58335.51778216431,0.0,1497645.5125066885,0.0,58335.51778216431,0.0,189.2448702050573,153.8747735661156,151.46614088657333,150.6439789723456,149.82485160970597,148.8536055080094,147.63903929422221,146.14737342685675,144.4220781739999,142.61821598049852,141.05152768672932,140.24664129343864,140.9300998011095,143.98144778628406,158.8034312974732,151.94594694061408,151.01410076255593,150.22464083256114,149.34278660429044,148.2536947744054,146.8944057716051,145.268091474892,143.47096752498234,141.73517354582464,140.48198162341083,140.35467651022358,142.14255298722966,147.05463471665476
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.21389882251646,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.78723843358978,179.31809166617953,160.0,160.0,,151.78723843358978,131.57054860498346,1064998.537032954,1064.998537032954,0.0,0.0,1064998.537032954,1064.998537032954,0.0,165.53205199973848,False,1840878.2044686412,1840.8782044686411,D*,-775879.6674356873,82637128782.01694,22.954757995004705,15.316979743342433,154.003487736066,179.31809166617953,230.32633420716874,146.79194368028706,147.748901298016,1064998.537032954,1064.998537032954,775879.6674356873,775.8796674356872,0.0,0.0017490069596781783,-9.91405314523343,-58.2250194998949,0.0,58225.0194998949,0.0,1064998.537032954,0.0,58225.0194998949,0.0,186.35634045561935,153.63696000141638,151.3613371220128,150.53371124999327,149.6959711751961,148.7004040945841,147.4633383102247,145.9610151683727,144.25023051973778,142.50232469367072,141.04863737741863,140.41881730393638,141.31614007019712,144.53139803927064,158.19577289343854,151.83589824354615,150.9110496221706,150.1081935191056,149.20437451390086,148.09130148883636,146.71452438836556,145.0886605430394,143.32479990767874,141.67203250268392,140.56523469380014,140.64678246186284,142.67884304058097,147.748901298016
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.78723843358978,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.8829526163207,176.4994303111291,160.0,160.0,,148.8829526163207,130.2245918560247,941111.4148671723,941.1114148671722,0.0,0.0,941111.4148671723,941.1114148671722,0.0,165.61768019027573,False,1840878.2044686412,1840.8782044686411,D*,-899766.789601469,82072461933.09663,22.797906092526844,15.212317458796418,151.78723843358978,176.4994303111291,224.91776682138814,146.61183220242165,148.14005552270518,941111.4148671723,941.1114148671722,899766.789601469,899.766789601469,0.0,0.0017490069596781783,-9.923741019130267,-58.12724338101978,0.0,58127.24338101978,0.0,941111.4148671723,0.0,58127.24338101978,0.0,183.78056681917886,153.4167371036216,151.25692160501015,150.42272848161866,149.56661666054634,148.54825391823724,147.29164668106816,145.7830913364233,144.09232145314184,142.4056203343201,141.06699621620692,140.6062162096511,141.69699103323097,145.0386381498283,157.64883281842364,151.72686635550974,150.80670511729724,149.98995610662632,149.06484795131968,147.92984006992015,146.53915820068542,144.91873778774948,143.19355624360065,141.6267414559966,140.66005474220296,140.92077986272412,143.11294312059297,148.14005552270518
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.8829526163207,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.1062219679296,174.77572063068615,160.0,160.0,,147.1062219679296,130.65561178995455,980784.1749703217,980.7841749703217,0.0,0.0,980784.1749703217,980.7841749703217,0.0,165.67070346689894,False,1840878.2044686412,1840.8782044686411,D*,-860094.0294983195,81483991428.11444,22.63444206336512,15.103243112467865,148.8829526163207,174.77572063068615,219.80954443594777,146.4318813762676,148.20685067232915,980784.1749703217,980.7841749703217,860094.0294983195,860.0940294983195,0.0,0.0017490069596781783,-9.93341191366288,-58.02536719568689,0.0,58025.36719568689,0.0,980784.1749703217,0.0,58025.36719568689,0.0,181.36088095782034,153.20359450373,151.15053837200534,150.3088967219854,149.43424757733902,148.39375578409832,147.11932115612754,145.60736507366593,143.94011977183254,142.3171015162777,141.09054400326528,140.78031919372182,142.0088635445238,145.3369466935172,157.13237261099172,151.6172525018022,150.70043005477223,149.86939382446621,148.92329807232338,147.76752343840718,146.36507901071295,144.75303214580012,143.06926310226925,141.58815650042592,140.75189836018316,141.15876395668738,143.42451760057386,148.20685067232915
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.1062219679296,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.36703899961012,173.08891130995679,160.0,160.0,,145.36703899961012,130.76570067462674,990917.1863876851,990.9171863876851,0.0,0.0,990917.1863876851,990.9171863876851,0.0,165.72307939497807,False,1840878.2044686412,1840.8782044686411,D*,-849961.0180809561,80889441116.28183,22.469289198967175,14.993041860113612,147.1062219679296,173.08891130995679,215.01704080894055,146.25443486168834,148.08697855586487,990917.1863876851,990.9171863876851,849961.0180809561,849.961018080956,0.0,0.0017490069596781783,-9.94306565836277,-57.92246819933111,0.0,57922.46819933111,0.0,990917.1863876851,0.0,57922.46819933111,0.0,179.10129521379443,152.99830369310456,151.04303582421693,150.19324268265785,149.30014646929146,148.23845255881704,146.94806269919,145.43544446310722,143.79472287781493,142.236886277612,141.11847277286162,140.941887284548,142.26481813052595,145.4875327594142,156.64622119330386,151.50714730608442,150.59234930352943,149.74671886317597,148.78007270278684,147.60486223751124,146.19294896165744,144.59229283462952,142.95268394027377,141.55726182528628,140.84354309761923,141.37171748665878,143.6544255820816,148.08697855586487
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.36703899961012,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.72984883891107,171.50145349472382,160.0,160.0,,143.72984883891107,130.82992080776856,996828.258557129,996.828258557129,0.0,0.0,996828.258557129,996.828258557129,0.0,165.77281390592378,False,1840878.2044686412,1840.8782044686411,D*,-844049.9459115122,80291344161.14755,22.30315115587432,14.882183229358038,145.36703899961012,171.50145349472382,210.5227586257472,146.07958466121528,147.80207436577192,996828.258557129,996.828258557129,844049.9459115122,844.0499459115123,0.0,0.0017490069596781783,-9.952702154695492,-57.81897799633438,0.0,57818.97799633438,0.0,996828.258557129,0.0,57818.97799633438,0.0,176.99179433214707,152.8001787362579,150.93432408785443,150.07574027817878,149.1643512532605,148.08244421761876,146.7780034675413,145.26740748836147,143.6559824865407,142.16436371820615,141.14960984194354,141.09000447182785,142.4683471182269,145.5125978438935,156.1883055172332,151.39647848454277,150.4824765226001,149.62201701071064,148.63533518003803,147.44207965318213,146.02298231228627,144.43656712536958,142.8434158242983,141.53283153827613,140.93272749055882,141.55720335796804,143.8046842617233,147.80207436577192
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.72984883891107,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.18691943495205,170.0057769069186,160.0,160.0,,142.18691943495205,130.89462791360427,1002784.1535974884,1002.7841535974884,0.0,0.0,1002784.1535974884,1002.7841535974884,0.0,165.8200687795919,False,1840878.2044686412,1840.8782044686411,D*,-838094.0508711528,79689673668.98906,22.136020463608073,14.770662235388507,143.72984883891107,170.0057769069186,206.31147236112278,145.90751894546077,147.37733364443784,1002784.1535974884,1002.7841535974884,838094.0508711528,838.0940508711528,0.0,0.0017490069596781783,-9.962321303857493,-57.714894972007315,0.0,57714.894972007314,0.0,1002784.1535974884,0.0,57714.894972007314,0.0,175.02350080950788,152.6086549456954,150.82438442729202,149.9564433954936,149.02699029471304,147.92592527202626,146.60935831844648,145.10337516890837,143.5237133774669,142.0987440512762,141.18234409313123,141.22270737709084,142.62000601643695,145.42483963858564,155.75674042878777,151.28518925367615,150.3708390413855,149.49538878460515,148.48926344872987,147.27940961724403,145.85539541742807,144.28589449927497,142.74105809266104,141.51371997114435,141.01753514920762,141.71378278486594,143.87952852667857,147.37733364443784
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.18691943495205,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.73446110153844,168.59814268243935,160.0,160.0,,140.73446110153844,130.95670352694637,1008497.8357790121,1008.4978357790121,0.0,0.0,1008497.8357790121,1008.4978357790121,0.0,165.8648948402881,False,1840878.2044686412,1840.8782044686411,D*,-832380.3686896291,79084574967.52165,21.967937490978237,14.658505815027542,142.18691943495205,168.59814268243935,202.36818666526105,145.73839611756338,146.8353188806358,1008497.8357790121,1008.4978357790121,832380.3686896291,832.3803686896291,0.0,0.0017490069596781783,-9.971923011543153,-57.610246113959384,0.0,57610.24611395939,0.0,1008497.8357790121,0.0,57610.24611395939,0.0,173.18780231973741,152.42318918767114,150.71320013583266,149.83540785093638,148.88819120242792,147.76908233229955,146.44232146790833,144.9434308558602,143.39768092976476,142.03920545463322,141.21512835948687,141.3383155318534,142.72086013877075,145.23677671747862,155.34971287257696,151.1732271712018,150.2574691853664,149.3669390887014,148.34203534352088,147.11707566098178,145.69037740705323,144.14026716866766,142.64515372575121,141.49875677560482,141.09614336130414,141.84028764556263,143.88325449996336,146.8353188806358
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.73446110153844,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.36835618350509,167.27450104417687,160.0,160.0,,139.36835618350509,131.01625145118592,1013978.8595717113,1013.9788595717113,0.0,0.0,1013978.8595717113,1013.9788595717113,0.0,165.90735996902401,False,1840878.2044686412,1840.8782044686411,D*,-826899.3448969299,78476187651.77863,21.79894101438295,14.545739842532013,140.73446110153844,167.27450104417687,198.6783038393089,145.57235023389782,146.19639950540812,1013978.8595717113,1013.9788595717113,826899.3448969299,826.89934489693,0.0,0.0017490069596781783,-9.981507187702169,-57.505056954093575,0.0,57505.056954093576,0.0,1013978.8595717113,0.0,57505.056954093576,0.0,171.47642065639218,152.24326664958963,150.6007608207188,149.7126957770028,148.74808537802903,147.61209864813628,146.27707051847682,144.7876233242352,143.2776016727041,141.98489258797457,141.24646092086797,141.4353530591767,142.77223722605214,144.96013129573262,154.96549175117121,151.06054508484866,150.14240467244417,149.2367771843065,148.19382817500124,146.95529034941484,145.5280898362989,143.99963134275012,142.5551935648673,141.48676345396686,141.16684802106886,141.9358511283322,143.8202892869449,146.19639950540812
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.36835618350509,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.0844377993803,166.03076121940333,160.0,160.0,,138.0844377993803,131.07320273753868,1019220.8786598714,1019.2208786598715,0.0,0.0,1019220.8786598714,1019.2208786598715,0.0,165.9475402778574,False,1840878.2044686412,1840.8782044686411,D*,-821657.3258087698,77864655124.5827,21.62907086793964,14.432390897941222,139.36835618350509,166.03076121940333,195.22766065793869,145.40948959416426,145.47883608774262,1019220.8786598714,1019.2208786598715,821657.3258087698,821.6573258087698,0.0,0.0017490069596781783,-9.991073746573989,-57.39935323092437,0.0,57399.35323092437,0.0,1019220.8786598714,0.0,57399.35323092437,0.0,169.88142365500795,152.068401045061,150.48706215085573,149.5883749130526,148.60680675120707,147.45515238398013,146.11376494653868,144.63596711268818,143.1631488179429,141.93492479027825,141.27489777571404,141.51255383145528,142.77570888267928,144.60585732146038,154.60242982848828,150.94710131129946,150.02568840768646,149.1050160046143,148.0448175340635,146.79425385386958,145.36866621877277,143.8638901467075,142.47062732891152,141.47656319544856,141.22807182853882,141.99989301448224,143.695137470301,145.47883608774262
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.0844377993803,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.87852399768985,164.8628241234866,160.0,160.0,,136.87852399768985,131.12753211255287,1024221.5667761739,1024.2215667761739,0.0,0.0,1024221.5667761739,1024.2215667761739,0.0,165.98551863723873,False,1840878.2044686412,1840.8782044686411,D*,-816656.6376924673,77250122184.517,21.458367273476945,14.318485820001833,138.0844377993803,164.8628241234866,192.00256299105644,145.24989570457896,144.69889740129443,1024221.5667761739,1024.2215667761739,816656.6376924673,816.6566376924673,0.0,0.0017490069596781783,-10.000622606661485,-57.29316052497287,0.0,57293.16052497287,0.0,1024221.5667761739,0.0,57293.16052497287,0.0,168.39523475606347,151.89813481669432,150.3721057845296,149.46251810485936,148.46449075222841,147.29841511930098,145.9525445565934,144.4884418667195,143.05395366448798,141.88840522357378,141.29906144533058,141.5688593445005,142.73305832405836,144.18414060985475,154.25896487545344,150.83285978039072,149.907368233375,148.97177141945122,147.8951760206805,146.63415232305462,145.21221063115314,143.73290339007528,142.3908646930818,141.46699336448972,141.2783701660016,142.03210470102235,143.5123373382028,144.69889740129443
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.87852399768985,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.7464569630043,163.76661989832817,160.0,160.0,,135.7464569630043,131.1792313905717,1028980.1704807535,1028.9801704807535,0.0,0.0,1028980.1704807535,1028.9801704807535,0.0,166.02138300832868,False,1840878.2044686412,1840.8782044686411,D*,-811898.0339878877,76632734082.22855,21.28687057839682,14.204051531251583,136.87852399768985,163.76661989832817,188.9898124277057,145.09362261656148,143.87098568800053,1028980.1704807535,1028.9801704807535,811898.0339878877,811.8980339878876,0.0,0.0017490069596781783,-10.010153690685627,-57.18650414484952,0.0,57186.504144849525,0.0,1028980.1704807535,0.0,57186.504144849525,0.0,167.01063808813495,151.73203903997424,150.255899238658,149.33520276189205,148.32127331098383,147.1420505563886,145.79352853792537,144.3449931847389,142.94961061164037,141.8444271000977,141.31764995170667,141.60341467683793,142.64624902916577,143.704408846569,153.93361986314883,150.7177901244965,149.78749665545712,148.83716151481153,147.7450721277001,146.47515675715206,145.05879763199738,143.60649061937377,142.31528468598063,141.45691149508912,141.31643775654555,142.03243217822677,143.2764203998016,143.87098568800053
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.7464569630043,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.68413569630977,162.73813910399576,160.0,160.0,,134.68413569630977,131.22832437711025,1033498.8809263102,1033.4988809263102,0.0,0.0,1033498.8809263102,1033.4988809263102,0.0,166.0552249541957,False,1840878.2044686412,1840.8782044686411,D*,-807379.323542331,76012634753.67276,21.1146207649091,14.089114710547133,135.7464569630043,162.73813910399576,186.17672588249062,144.9406964413819,143.00776734801127,1033498.8809263102,1033.4988809263102,807379.323542331,807.379323542331,0.0,0.0017490069596781783,-10.019666925497182,-57.07940886933589,0.0,57079.40886933589,0.0,1033498.8809263102,0.0,57079.40886933589,0.0,165.72077975687765,151.569713083649,150.1384557073358,149.206510260964,148.17728981404008,146.98621319432795,145.63681439828062,144.2055328368834,142.84967969455406,141.80208088097626,141.32944345712767,141.61556238624314,142.51739358356784,143.17534814376128,153.62500235128672,150.60186770778597,149.66613052322543,148.70130581352575,147.59466905874788,146.31742173808482,144.9084716395752,143.48443216754538,142.24323847500182,141.44520402353072,141.34111082010284,142.0010572004321,142.99187393673034,143.00776734801127
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.68413569630977,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.6875431643978,161.7734585438361,160.0,160.0,,133.6875431643978,131.27484739671866,1037781.0415664673,1037.7810415664674,0.0,0.0,1037781.0415664673,1037.7810415664674,0.0,166.08713831548081,False,1840878.2044686412,1840.8782044686411,D*,-803097.1629021739,75389966128.73288,20.941657257981355,13.973701664915101,134.68413569630977,161.7734585438361,183.5511488635888,144.79111515287173,142.12030584034082,1037781.0415664673,1037.7810415664674,803097.1629021739,803.097162902174,0.0,0.0017490069596781783,-10.029162241975984,-56.97189887280904,0.0,56971.89887280904,0.0,1037781.0415664673,0.0,56971.89887280904,0.0,164.51916586802082,151.41078405961312,150.01979382042614,149.07652532550932,148.03267409510116,146.83104717094253,145.4824773263882,144.06993989659424,142.75369048182606,141.7604622280843,141.3333100447702,141.6048350160653,142.34872444591733,142.60492507854696,153.33180319594908,150.48507359140507,149.54333064806428,148.5643245032701,147.44412365875695,146.161084509082,144.76124714938234,143.3664721043911,142.17405566619604,141.43079559265476,141.35136880870036,141.93837797625966,142.66310929331746,142.12030584034082
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.6875431643978,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.75276841291233,160.86876221518312,160.0,160.0,,132.75276841291233,131.31885024983828,1041831.2362285869,1041.831236228587,0.0,0.0,1041831.2362285869,1041.831236228587,0.0,166.11721804800845,False,1840878.2044686412,1840.8782044686411,D*,-799046.9682400543,74764867386.99573,20.768018718609923,13.85783819160841,133.6875431643978,160.86876221518312,181.10146309192328,144.64484882623495,141.2181941646766,1041831.2362285869,1041.831236228587,799046.9682400543,799.0469682400543,0.0,0.0017490069596781783,-10.038639574915695,-56.86399763827561,0.0,56863.997638275614,0.0,1041831.2362285869,0.0,56863.997638275614,0.0,163.39965778718403,151.25490610147241,149.89993735838024,148.9453353758761,147.88755743956534,146.6766852171328,145.33056978549664,143.93806216691866,142.66114709386858,141.71867831640276,141.3282102677624,141.57094613827493,142.14256550357538,142.0004131531977,153.05279469678854,150.36739444679654,149.4191613915963,148.4263376490018,147.29358537854085,146.00626418994722,144.61710913528532,143.25232115707414,142.10705169891378,141.412654850383,141.34633426227012,141.84498893307557,142.29443270856407,141.2181941646766
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.75276841291233,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.87602413904872,160.02035787602085,160.0,160.0,,131.87602413904872,131.36040221719932,1045655.8417819722,1045.6558417819722,0.0,0.0,1045655.8417819722,1045.6558417819722,0.0,166.1455592167065,False,1840878.2044686412,1840.8782044686411,D*,-795222.362686669,74137473881.92654,20.593742744979597,13.741549378699647,132.75276841291233,160.02035787602085,178.81658914252878,144.5018397631031,140.3096847985076,1045655.8417819722,1045.6558417819722,795222.362686669,795.222362686669,0.0,0.0017490069596781783,-10.048098862883988,-56.75572780975513,0.0,56755.72780975513,0.0,1045655.8417819722,0.0,56755.72780975513,0.0,162.35646509867547,151.10175950221688,149.77891492403424,148.81302985220276,147.74206759572868,146.52324761858787,145.18112102822562,143.80971705806073,142.5715318254366,141.67585403757295,141.31320065660424,141.51378012106917,141.9013054116803,141.3684226783271,152.78682828862867,150.24882241664127,149.29369021602977,148.28746439120602,147.14319526782842,145.85306096408488,144.47601317352166,143.1416584041725,142.04153210652626,141.38980066245844,141.32527155470112,141.72165998133494,141.8900206530126,140.3096847985076
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.87602413904872,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.05366024626662,159.22468974080658,160.0,160.0,,131.05366024626662,131.39957490800995,1049261.4494181569,1049.2614494181569,0.0,0.0,1049261.4494181569,1049.2614494181569,0.0,166.17225613667918,False,1840878.2044686412,1840.8782044686411,D*,-791616.7550504843,73507917012.27565,20.418865836743237,13.624859581245996,131.87602413904872,159.22468974080658,176.68598475103357,144.3620032188588,139.40181541854412,1049261.4494181569,1049.2614494181569,791616.7550504843,791.6167550504844,0.0,0.0017490069596781783,-10.05754004808484,-56.647111205112196,0.0,56647.111205112196,0.0,1049261.4494181569,0.0,56647.111205112196,0.0,161.3841366861649,150.9510497437131,149.65675958807756,148.67969955329318,147.5963279039713,146.37084143844183,145.03413723406294,143.68469390951986,142.48430981047048,141.63113869831238,141.28743617229307,141.4333810746546,141.6273728716732,140.7149332045218,152.53283187602375,150.1293549362223,149.1669872264079,148.14782220717103,146.99308519841247,145.70155573770842,144.3378866833497,143.03413570989267,141.97679905105713,141.361308963877,141.28758445206293,141.5693159717713,141.45389911160146,139.40181541854412
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.05366024626662,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.28217384078266,158.47834775580841,160.0,160.0,,130.28217384078266,131.43645254764445,1052655.8115699259,1052.6558115699258,0.0,0.0,1052655.8115699259,1052.6558115699258,0.0,166.19740165202046,False,1840878.2044686412,1840.8782044686411,D*,-788222.3928987153,72876323525.3337,20.243423201481583,13.507792292146013,131.05366024626662,158.47834775580841,174.69963939112205,144.225228379334,138.50052914235272,1052655.8115699259,1052.6558115699258,788222.3928987153,788.2223928987154,0.0,0.0017490069596781783,-10.06696307620598,-56.538168726845754,0.0,56538.16872684575,0.0,1052655.8115699259,0.0,56538.16872684575,0.0,160.477550312232,150.8025064366939,149.53350849447625,148.54543594559618,147.45045640093136,146.21955980316915,144.88960165233658,143.56275593733034,142.3989333972452,141.58371089926888,141.2501711946874,141.32994101882161,141.32321355723525,140.0453277232319,152.28980689043755,150.0089945055273,149.0391246703803,148.00752612989658,146.84337700260053,145.551809780902,144.2026298440147,142.929380705223,141.91215664734347,141.32631605305664,141.2328117014316,141.38901620118145,140.98992593087223,138.50052914235272
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.28217384078266,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.5582161308925,157.778073903684,160.0,160.0,,129.5582161308925,131.47112339183437,1055847.0516399129,1055.847051639913,0.0,0.0,1055847.0516399129,1055.847051639913,0.0,166.22108654104483,False,1840878.2044686412,1840.8782044686411,D*,-785031.1528287283,72242815294.34975,20.06744869287493,13.390370100883562,130.28217384078266,157.778073903684,172.84806568832087,144.0913793577613,137.61078837541933,1055847.0516399129,1055.847051639913,785031.1528287283,785.0311528287283,0.0,0.0017490069596781783,-10.07636789626457,-56.428920351541855,0.0,56428.920351541856,0.0,1055847.0516399129,0.0,56428.920351541856,0.0,159.63190103517599,150.65588219605644,149.40920243924248,148.41033047499792,147.30456498464284,146.06948130236694,144.74747491146144,143.44364227261664,142.3148464786892,141.5327833860688,141.20075979046766,141.20378789461301,140.991269990085,139.36442793963224,152.05682514664457,149.88774842436473,148.9101764246864,147.86668800274148,146.69418174385734,145.40386454608515,144.07011676427015,142.82700001315266,141.84691621403883,141.28402260176244,141.1606223564034,141.18193506778331,140.50177844232215,137.61078837541933
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.5582161308925,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,128.87859660165194,157.1207658998706,160.0,160.0,,128.87859660165194,131.50368255842525,1058843.9246465557,1058.8439246465557,0.0,0.0,1058843.9246465557,1058.8439246465557,0.0,166.24339903797562,False,1840878.2044686412,1840.8782044686411,D*,-782034.2798220855,71607508939.56181,19.890974705433837,13.272614623284962,129.5582161308925,157.1207658998706,171.12228819310488,143.96029640958494,136.73668164983874,1058843.9246465557,1058.8439246465557,782034.2798220855,782.0342798220855,0.0,0.0017490069596781783,-10.085754460446054,-56.319385088901925,0.0,56319.38508890192,0.0,1058843.9246465557,0.0,56319.38508890192,0.0,158.8426887604305,150.51095147046456,149.2838854270782,148.274473886997,147.15875864448952,145.92066952346138,144.60769552946866,143.32707017895532,142.23148853531922,141.47760721192623,141.138655001121,141.05537306070985,140.63396285325004,138.67653005062135,151.8330255617626,149.76562849314345,148.78021746863033,147.72541576141458,146.54559907944625,145.25774165247662,143.9401968583984,142.7265825734512,141.78040082326817,141.23369622938137,141.070809977131,140.9493428450324,139.9929427358699,136.73668164983874
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.87859660165194,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.24028555392383,156.5034793350116,160.0,160.0,,128.24028555392383,131.53422476497192,1061655.1487639619,1061.655148763962,0.0,0.0,1061655.1487639619,1061.655148763962,0.0,166.26442443630708,False,1840878.2044686412,1840.8782044686411,D*,-779223.0557046793,70970515850.30344,19.714032180639844,13.15454650561649,128.87859660165196,156.5034793350116,169.51382996989986,143.83179743155895,135.88152308696888,1061655.1487639619,1061.655148763962,779223.0557046793,779.2230557046794,0.0,0.0017490069596781783,-10.095122723947203,-56.20958100689094,0.0,56209.58100689094,0.0,1061655.1487639619,0.0,56209.58100689094,0.0,158.1057051828713,150.36750934299397,149.15760421148474,148.13795556357908,147.01313476753987,145.77317274968684,144.47018069167794,143.2127376462807,142.1482987694866,141.41747602168977,141.06340729841486,140.8852587994887,140.25367458452632,137.98544050207914,151.61761079194662,149.64265068456334,148.64932335232126,147.5838127564525,146.39771673823188,145.1134430865654,143.81269655721607,142.62770347225072,141.71195000976942,141.17467476916588,140.9632862115386,140.69258763577125,139.46670657550382,135.88152308696888
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.24028555392383,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.64041347531804,155.92342678139008,160.0,160.0,,127.64041347531803,131.56284888827827,1064289.8249997965,1064.2898249997966,0.0,0.0,1064289.8249997965,1064.2898249997966,0.0,166.2842448242866,False,1840878.2044686412,1840.8782044686411,D*,-776588.3794688447,70331941955.30356,19.536650543139878,13.036185382008952,128.24028555392383,155.92342678139008,168.01469747327323,143.7056794825048,135.04794440035994,1064289.8249997965,1064.2898249997966,776588.3794688447,776.5883794688448,0.0,0.0017490069596781783,-10.104472644815583,-56.099525210281094,0.0,56099.52521028109,0.0,1064289.8249997965,0.0,56099.52521028109,0.0,157.41702034915508,150.22537031487565,149.03040781718573,148.00086286601524,146.8677824955375,145.62702373281405,144.33482703230402,143.100325646165,142.06471977927703,141.35172897940058,140.97466232800016,140.6941059429882,139.85273505032217,137.29451135539495,151.40984383179278,149.51883478649455,148.51756965335056,147.44197708950398,146.2506100546907,144.9709514370164,143.6874208335688,142.52992686546898,141.64092350977742,141.10636697589135,140.8380738239643,140.4130783710847,138.92615494638477,135.04794440035994
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.64041347531804,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.07626984424385,155.377976378656,160.0,160.0,,127.07626984424385,131.58965294088665,1066756.9748117065,1066.7569748117064,0.0,0.0,1066756.9748117065,1066.7569748117064,0.0,166.30293886657998,False,1840878.2044686412,1840.8782044686411,D*,-774121.2296569347,69691887770.41653,19.358857714004593,12.91754988330453,127.64041347531803,155.377976378656,166.6173640462063,143.58172054061583,134.23797930921535,1066756.9748117065,1066.7569748117064,774121.2296569347,774.1212296569347,0.0,0.0017490069596781783,-10.113804183793006,-55.98923386454511,0.0,55989.23386454512,0.0,1066756.9748117065,0.0,55989.23386454512,0.0,156.7729690230496,150.08436708756034,148.90234705963357,147.86328051859653,146.7227821717872,145.48223964446976,144.20151171523077,142.98950091969616,141.98020174416985,141.27975331689677,140.87215792029835,140.4826615384158,139.43340894335344,136.6066748504986,151.2090446172375,149.39420402779953,148.38503144859442,147.30000103090424,146.10434164118587,144.83023039063139,143.5641552000996,142.4328099216553,141.56670600864675,141.02825325685393,140.69529917670565,140.11226859091957,138.3741675500759,134.23797930921535
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.07626984424385,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.54530034775188,154.86464891171804,160.0,160.0,,126.54530034775186,131.6147334998452,1069065.4875288391,1069.0654875288392,0.0,0.0,1069065.4875288391,1069.0654875288392,0.0,166.32058166431526,False,1840878.2044686412,1840.8782044686411,D*,-771812.716939802,69050448477.89923,19.180680132749785,12.79865765175099,127.07626984424385,154.86464891171804,165.314752407579,143.45968130399038,133.45314062558796,1069065.4875288391,1069.0654875288392,771812.716939802,771.812716939802,0.0,0.0017490069596781783,-10.123117304163431,-55.87872222253982,0.0,55878.72222253982,0.0,1069065.4875288391,0.0,55878.72222253982,0.0,156.17013701900746,149.9443493519646,148.77347406166254,147.72529002407973,146.57820484635639,145.33882210113072,144.07009350271153,142.87991838979573,141.8942056398116,141.20098647314188,140.75572062945255,140.2517471067045,138.99788581165888,135.92447692738858,151.0145866628984,149.26878468719926,148.25178279311348,147.15797048366665,145.95896111801486,144.6912252445881,143.44266746900644,142.33590571741485,141.48870985419163,140.93988582642322,140.53518459818815,139.79164196107422,137.81341991605737,133.45314062558796
