timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.54530034775188,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.04510305826408,154.38111390656965,160.0,160.0,,126.04510305826408,131.63818701226796,1071224.2405207062,1071.2242405207062,0.0,0.0,1071224.2405207062,1071.2242405207062,0.0,166.3372446741752,False,1840878.2044686412,1840.8782044686411,D*,-769653.963947935,68407713933.58681,19.00214275932967,12.679525342331713,126.54530034775186,154.38111390656965,164.10021642032586,143.33930702058356,132.6944902267848,1071224.2405207062,1071.2242405207062,769653.963947935,769.653963947935,0.0,0.0017490069596781783,-10.132411971602847,-55.76800463649453,0.0,55768.00463649453,0.0,1071224.2405207062,0.0,55768.00463649453,0.0,155.60534763480396,149.80518258969352,148.64384176177654,147.58696908816194,146.43411186194496,145.19675731475502,143.9404139681216,142.77122368122394,141.80620640975278,141.11491765061223,140.62526172503183,140.00224712817592,138.5482712839068,135.25010950592193,150.8258937575326,149.14260568357656,148.1178961950066,147.01596445466112,145.8145049516453,144.5538635784184,143.32270971039762,142.2387664139645,141.40637804712935,140.84088817067638,140.35804039388634,139.45269851843693,137.24638496734906,132.6944902267848
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.04510305826408,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.57342379935811,153.92518496495077,160.0,160.0,,125.5734237993581,131.6601081690992,1073241.9495120747,1073.2419495120746,0.0,0.0,1073241.9495120747,1073.2419495120746,0.0,166.35299567727333,False,1840878.2044686412,1840.8782044686411,D*,-767636.2549565665,67763768763.87956,18.823269101077656,12.560168640742445,126.04510305826408,153.92518496495077,162.96752240030148,143.22032942287083,131.96270223204752,1073241.9495120747,1073.2419495120746,767636.2549565665,767.6362549565665,0.0,0.0017490069596781783,-10.141688154033433,-55.65709458352553,0.0,55657.094583525526,0.0,1073241.9495120747,0.0,55657.094583525526,0.0,155.07564829381258,149.66674689634263,148.51350342776414,147.4483910860083,146.29055451586862,145.05601635492306,143.8122988096978,142.6630556387198,141.715695954795,141.02108887499767,140.48077279441884,139.73509806105568,138.08658007959184,134.58544133781663,150.64243674061444,149.01569815883684,147.9834421119114,146.87405460002054,145.67099638492869,144.41805603038262,143.20402024995923,142.14094627138934,141.31918684899827,140.730953979781,140.1642568120551,139.09694228981024,136.675336672542,131.96270223204752
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.57342379935811,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.1281508770755,153.49481450670714,160.0,160.0,,125.12815087707551,131.68058875134963,1075127.062386055,1075.127062386055,0.0,0.0,1075127.062386055,1075.127062386055,0.0,166.36789879020552,False,1840878.2044686412,1840.8782044686411,D*,-765751.1420825862,67118692526.44793,18.64408125734665,12.440602293178321,125.5734237993581,153.49481450670714,161.91083018964676,143.1024686943144,131.25811975553947,1075127.062386055,1075.127062386055,765751.1420825862,765.7511420825862,0.0,0.0017490069596781783,-10.15094582148349,-55.54600470032819,0.0,55546.00470032819,0.0,1075127.062386055,0.0,55546.00470032819,0.0,154.5782974842237,149.52893582954383,148.38251217093696,147.30962456936973,146.1475737988553,144.91655551224645,143.6855592381339,142.55504879120636,141.6221858349305,140.91909558417396,140.32232104236735,139.45127797015385,137.61473070600593,133.93204732456942,150.46373037368474,148.8880950501776,147.84848845316355,146.73230482552324,145.52844545724489,144.28369716871202,143.0863256905186,142.04200450153886,141.22664795286917,140.6098455927437,139.9542960290098,138.72587018806243,136.10235522690425,131.25811975553947
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.1281508770755,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,153.08808810647196,160.0,160.0,,125.0,131.69972053962348,1076888.0269883473,1076.8880269883473,0.0,0.0,1076888.0269883473,1076.8880269883473,0.0,166.38201451000205,False,1840878.2044686412,1840.8782044686411,D*,-763990.1774802939,66472559710.25492,18.464599919515255,12.32084010633803,125.12815087707551,153.08808810647196,160.92467418698925,142.98543543276136,130.58080563901385,1076888.0269883473,1076.8880269883473,763990.1774802939,763.9901774802939,0.0,0.0017490069596781783,-10.160184945948243,-55.434746788524826,0.0,55434.746788524826,0.0,1076888.0269883473,0.0,55434.746788524826,0.0,154.1107520683144,149.39165529564985,148.25092049103108,147.17073281255082,146.00520020753726,144.77831674989065,143.55999340594732,142.4468357012948,141.52520956652072,140.8085866125752,140.15004429918318,139.15179662794282,137.13454118326592,133.29123622694163,150.28933032524395,148.75983067417525,147.71310014471402,146.5907709418197,145.38684910724504,144.15066643507157,142.9693429071085,141.9415078620852,141.128310032742,140.47739170392433,139.72868411838564,138.34096183480574,135.52933259487241,130.58080563901385
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.70094499642863,160.0,160.0,,125.0,131.6159575472535,1069178.153638598,1069.1781536385981,0.0,0.0,1069178.153638598,1069.1781536385981,0.0,166.39547893945223,False,1840878.2044686412,1840.8782044686411,D*,-771700.0508300432,65831052818.07176,18.28640356057549,12.201935345032695,125.0,152.70094499642863,160.0046176252511,142.86899552612547,129.96275017356342,1069178.153638598,1069.1781536385981,771700.0508300432,771.7000508300432,0.0,0.0017490069596781783,-10.1694056629063,-55.32430174834469,0.0,55324.30174834469,0.0,1069178.153638598,0.0,55324.30174834469,0.0,153.67095082306437,149.25487071066453,148.1188217484017,147.0318209662083,145.8635069649303,144.64128533607501,143.43544722834648,142.33811770700154,141.42443794446365,140.68954279653195,139.96493773813876,138.83994526828158,136.65403458977121,132.68146262562763,150.1188977619769,148.63096962009237,147.5773720245888,146.44954008110503,145.2462369788144,144.01887907009186,142.85283697987018,141.8391140244201,141.0239380826124,140.33398650190725,139.48946605145343,137.94784578249593,134.96963025013017,129.96275017356342
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.3336879754228,160.0,160.0,,125.0,131.4767212332798,1056362.298855362,1056.362298855362,0.0,0.0,1056362.298855362,1056.362298855362,0.0,166.40827735834597,False,1840878.2044686412,1840.8782044686411,D*,-784515.9056132792,65197235438.758545,18.11034317743293,12.084455852424384,125.0,152.3336879754228,159.14592693901594,142.75286481579676,129.4119989330589,1056362.298855362,1056.362298855362,784515.9056132792,784.5159056132792,0.0,0.0017490069596781783,-10.17860819536927,-55.215194777821225,0.0,55215.19477782123,0.0,1056362.298855362,0.0,55215.19477782123,0.0,153.25672777473065,149.11851098103944,147.9862679949138,146.89294430993812,145.72250909985934,144.50538517164725,143.3117133665537,142.2285672982318,141.31954995441814,140.5619703629575,139.7679088660179,138.51835156493158,136.17854382205664,132.1119572741754,149.95207332441353,148.50155818165376,147.4413740268654,146.30866524310906,145.10659647815794,143.88820671703215,142.7365410145586,141.734474523981,140.91331071833986,140.17996306668633,139.23818086892393,137.55000447538546,134.4291653820219,129.4119989330589
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.98576375710238,160.0,160.0,,125.0,131.3373099447477,1043530.3387295787,1043.5303387295787,0.0,0.0,1043530.3387295787,1043.5303387295787,0.0,166.42042508642805,False,1840878.2044686412,1840.8782044686411,D*,-797347.8657390625,64571117235.5208,17.936421454311333,11.968403419610219,125.0,151.98576375710238,158.3439267429323,142.63674588574355,128.92137426118884,1043530.3387295787,1043.5303387295787,797347.8657390625,797.3478657390625,0.0,0.0017490069596781783,-10.187792766185462,-55.10742489715234,0.0,55107.42489715234,0.0,1043530.3387295787,0.0,55107.42489715234,0.0,152.86596624127566,148.98250276023688,147.85330098862224,146.7541413309346,145.58219831759027,144.37051388830338,143.18856340723198,142.11785137802408,141.21023482848352,140.42585548464106,139.55962684354927,138.18861141051073,135.70996173260357,131.58164078584826,149.78850224691112,148.37163114565135,147.30515855426873,146.16817481153618,144.96788511953693,143.75849204290594,142.62017031366506,141.62724256609934,140.79621329702377,140.01557375513627,138.97589064299075,137.14917685212743,133.90850558420695,128.92137426118884
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.65559087264762,160.0,160.0,,125.0,131.20487275543385,1031340.3019661331,1031.340301966133,0.0,0.0,1031340.3019661331,1031.340301966133,0.0,166.43197378143344,False,1840878.2044686412,1840.8782044686411,D*,-809537.9025025081,63952313054.34112,17.764531403983643,11.8537066574172,125.0,151.65559087264762,157.59430178083863,142.52035169235458,128.48431202520192,1031340.3019661331,1031.340301966133,809537.9025025081,809.5379025025081,0.0,0.0017490069596781783,-10.196959586889928,-55.00092422680462,0.0,55000.92422680462,0.0,1031340.3019661331,0.0,55000.92422680462,0.0,152.49672880929722,148.84678805525874,147.71996660332758,146.61545058596192,145.44256291697096,144.23656522600035,143.06577113300875,142.00565449567122,141.09622137189436,140.28123435394073,139.34076274739581,137.85212751950982,135.24952962924306,131.08805749846255,149.62786382636952,148.24122370457482,147.1687741034718,146.02808930119028,144.83005045057715,143.62957066652606,142.50344462056026,141.51709702137745,140.6724809524753,139.84112505772376,138.70365481223857,136.74695170042534,133.4079679810488,128.48431202520192
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.34171468602142,160.0,160.0,,125.0,131.07885072950793,1019740.7419256337,1019.7407419256338,0.0,0.0,1019740.7419256337,1019.7407419256338,0.0,166.4429712176568,False,1840878.2044686412,1840.8782044686411,D*,-821137.4625430075,63340468609.18574,17.594574613662704,11.740299898123297,125.0,151.34171468602142,156.89305325145583,142.4034011035741,128.09496471130188,1019740.7419256337,1019.7407419256338,821137.4625430075,821.1374625430075,0.0,0.0017490069596781783,-10.206108858625077,-54.89563041089274,0.0,54895.63041089274,0.0,1019740.7419256337,0.0,54895.63041089274,0.0,152.14723489029424,148.71131695052188,147.5863080553765,146.4769040118469,145.3035817659518,144.10342429009816,142.943109322506,141.89167697768622,140.9772767690794,140.12819568107665,139.11201611662167,137.5102379259929,134.79831193843071,130.6288799845693,149.46986783491081,148.11037051139803,147.0322644397662,145.88842085587862,144.69303016205174,143.50127203235317,142.38608941217913,141.40374332634676,140.5419970332993,139.65697254322083,138.42252705583246,136.3447881580958,132.92770296221423,128.09496471130188
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.04279744307075,160.0,160.0,,125.0,130.95872837377658,1008684.2105988694,1008.6842105988694,0.0,0.0,1008684.2105988694,1008.6842105988694,0.0,166.45346155275143,False,1840878.2044686412,1840.8782044686411,D*,-832193.9938697718,62735258082.826416,17.426460578562892,11.628122750764316,125.0,151.04279744307075,156.2364767887654,142.28562058360995,127.74812318998258,1008684.2105988694,1008.6842105988694,832193.9938697718,832.1939938697718,0.0,0.0017490069596781783,-10.215240772987798,-54.7914861763285,0.0,54791.4861763285,0.0,1008684.2105988694,0.0,54791.4861763285,0.0,151.8158483354473,148.57604661141568,147.45236560894512,146.33852687727966,145.16522474146302,143.97096870092756,142.82035160707764,141.77563636117713,140.85320626474055,139.96687676240617,138.87410778010312,137.1642127985989,134.3572107685951,130.2019053026266,149.31425175107242,147.97910531647054,146.89566840145207,145.74917341318766,144.55675287588346,143.37342098174986,142.2678380943327,141.28691436656956,140.40469124902629,139.46351491703638,138.13354816764675,135.94401903396258,132.46771660949688,127.74812318998258
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.7576090284428,160.0,160.0,,125.0,130.8440288418601,998126.8171804809,998.1268171804809,0.0,0.0,998126.8171804809,998.1268171804809,0.0,166.46348558165187,False,1840878.2044686412,1840.8782044686411,D*,-842751.3872881603,62136381992.51813,17.26010610903281,11.517119705532423,125.0,150.7576090284428,155.62114184756055,142.16674587798738,127.43914702239113,998126.8171804809,998.1268171804809,842751.3872881603,842.7513872881602,0.0,0.0017490069596781783,-10.224355512811341,-54.688438941260785,0.0,54688.438941260785,0.0,998126.8171804809,0.0,54688.438941260785,0.0,151.50106598530735,148.44094035986214,147.31817631077956,146.2003377716132,145.02745318165452,143.83906964266964,142.69727390714633,141.65726864948195,140.72385261267718,139.79745958229407,138.627773433383,136.81525277044742,133.9269797258945,129.80505095620472,149.1607782059041,147.84746062671442,146.7590197358981,145.61034289277384,144.4211388837265,143.24583903926015,142.14843328105735,141.16637112150335,140.26053765472736,139.2611884288778,137.83774023464508,135.54585598521479,132.02789091475358,127.43914702239113
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.4850184167722,160.0,160.0,,125.0,130.73431336106356,988028.1753159205,988.0281753159205,0.0,0.0,988028.1753159205,988.0281753159205,0.0,166.47308097637227,False,1840878.2044686412,1840.8782044686411,D*,-852850.0291527207,61543565087.328575,17.09543474648016,11.407239744041368,125.0,150.4850184167722,155.04387241546615,142.04652344393168,127.16390237527919,988028.1753159205,988.0281753159205,852850.0291527207,852.8500291527207,0.0,0.0017490069596781783,-10.233453252883338,-54.58644043198887,0.0,54586.44043198887,0.0,988028.1753159205,0.0,54586.44043198887,0.0,151.20150708563193,148.3059668192499,147.18377375902267,146.06234864224768,144.89022038725673,143.70759293442148,142.5736558460916,141.53632935045454,140.58909527560778,139.62016685280202,138.37375757970514,136.4644875464019,133.50823700988514,129.43635063599416,149.00923262908105,147.715467392049,146.62234697909946,145.47191744190607,144.28610094207158,143.11834574917518,142.02762819901446,141.04190305499412,140.1095524151664,139.05046136783557,137.53610121396704,135.15139391263813,131.608001962543,127.16390237527919
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.22398576386004,160.0,160.0,,125.0,130.62917783520894,978351.0904128647,978.3510904128647,0.0,0.0,978351.0904128647,978.3510904128647,0.0,166.48228251210114,False,1840878.2044686412,1840.8782044686411,D*,-862527.1140557765,60956554433.08086,16.93237623141135,11.298435984366272,125.0,150.22398576386004,154.5017289766993,141.92471176912298,126.91870671389799,978351.0904128647,978.3510904128647,862527.1140557765,862.5271140557765,0.0,0.0017490069596781783,-10.242534160605842,-54.48544633501657,0.0,54485.44633501657,0.0,978351.0904128647,0.0,54485.44633501657,0.0,150.91590350551098,148.1710991249653,147.04918790547117,145.92456487592432,144.7534721586342,143.57640009079873,142.44928212837075,141.4125943290036,140.44884942228725,139.4352580867827,138.11280801909925,136.1129752897547,133.10147776249667,129.09394980880066,148.85942107982942,147.58315471852026,146.48567337419632,145.33387772279258,144.1515450807096,142.9907599436836,141.9051880024379,140.9133282867396,139.95179144031266,138.83182884236606,137.22960038848728,134.76161608135553,131.2077362398638,126.91870671389799
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.97355509447783,160.0,160.0,,125.0,130.52824982221293,969061.2814456304,969.0612814456304,0.0,0.0,969061.2814456304,969.0612814456304,0.0,166.49112227984398,False,1840878.2044686412,1840.8782044686411,D*,-871816.9230230108,60375117664.21348,16.770866017837076,11.190665357021894,125.0,149.97355509447783,153.9919916558775,141.80108254464798,126.70027953287607,969061.2814456304,969.0612814456304,871816.9230230108,871.8169230230109,0.0,0.0017490069596781783,-10.251598396602548,-54.385415980231656,0.0,54385.41598023166,0.0,969061.2814456304,0.0,54385.41598023166,0.0,150.64309069885942,148.03631419775962,146.9144448925363,145.78698542531953,144.6171473735067,143.44534939391232,142.3239438180585,141.28586047603616,140.30306474648995,139.243025731865,137.84567086519306,135.76170266545967,132.70708568495655,128.77610120877975,148.7111682495157,147.45054960981147,146.34901683122632,145.19619724705473,144.01737144409574,142.86290101122802,141.78089092891088,140.78049355648955,139.78734791271634,138.60580782740615,136.91917453546105,134.37739950124578,130.82670522619782,126.70027953287607
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.73284754537625,160.0,160.0,,125.0,130.43118598401014,960127.1462361526,960.1271462361526,0.0,0.0,960127.1462361526,960.1271462361526,0.0,166.49962988598062,False,1840878.2044686412,1840.8782044686411,D*,-880751.0582324886,59799041376.47179,16.61084482679772,11.083888307044335,125.0,149.73284754537625,153.5121444734823,141.67542164105572,126.50569846590152,960127.1462361526,960.1271462361526,880751.0582324886,880.7510582324886,0.0,0.0017490069596781783,-10.260646115277618,-54.286312050428876,0.0,54286.312050428874,0.0,960127.1462361526,0.0,54286.312050428874,0.0,150.38199935494015,147.90159207802324,146.77956692746272,145.64960298587548,144.4811786195615,143.31429702129026,142.19743947143965,141.15594608177506,140.15172413420308,139.04379139253086,137.57308607685908,135.41158545601576,132.32534392990422,128.48116027822633,148.564315624158,147.31767673925708,146.21238993151601,145.05884276535778,143.88347519007448,142.73459023873673,141.65452922382661,140.64327377410157,139.61634973964217,138.372932501752,136.60572478250734,133.99952054382706,130.46445840792205,126.50569846590152
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.50105511658901,160.0,160.0,,125.0,130.33767065188914,951519.6294018936,951.5196294018936,0.0,0.0,951519.6294018936,951.5196294018936,0.0,166.50783263945587,False,1840878.2044686412,1840.8782044686411,D*,-889358.5750667476,59228129598.83065,16.452258221897402,10.978068510758431,125.0,149.50105511658901,153.0598606472323,141.54753007208757,126.33236018699438,951519.6294018936,951.5196294018936,889358.5750667476,889.3585750667476,0.0,0.0017490069596781783,-10.269677465328664,-54.18810030626884,0.0,54188.10030626884,0.0,951519.6294018936,0.0,54188.10030626884,0.0,150.13164768640337,147.76691531575867,146.6445721861949,145.5124041992052,144.34549281526543,143.1830980446233,142.0695762977262,141.02269141045048,139.99484215729925,138.83790206173975,137.29578320599654,135.06346944738675,131.95644528601028,128.20758059819676,148.41871979380522,147.18455824763205,146.0757999608944,144.92177466611466,143.74974731755935,142.60565186886814,141.52591017723614,140.50157213140162,139.4389568890701,138.13374969554908,136.29011357151796,133.62866027829133,130.1204948521347,126.33236018699438
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.277434899208,160.0,160.0,,125.0,130.2474130972835,943211.9711487833,943.2119711487834,0.0,0.0,943211.9711487833,943.2119711487834,0.0,166.51575572692556,False,1840878.2044686412,1840.8782044686411,D*,-897666.2333198579,58662202416.14138,16.29505622670594,10.873172620482235,125.0,149.277434899208,152.6329888767646,141.41722473393145,126.17794558026206,943211.9711487833,943.2119711487834,897666.2333198579,897.6662333198578,0.0,0.0017490069596781783,-10.278692590218467,-54.09074933881824,0.0,54090.74933881824,0.0,943211.9711487833,0.0,54090.74933881824,0.0,149.89113430778013,147.63226841346204,146.50947474614844,145.3753698812907,144.21001182047127,143.05160739068882,141.9401710843716,140.88595873422253,139.83246350717474,138.62572659340108,137.01447800910304,134.71813185840105,131.6005016685081,127.95390934301057,148.27425089848037,147.0512135674246,145.93924897294332,144.78494738976883,143.61607545514167,142.47591412080746,141.39485672914861,140.35531918646464,139.25535878502455,137.88881489191667,135.9731630423637,133.26541021259553,129.79427346612982,126.17794558026206
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.06130375229375,160.0,160.0,,125.0,130.16014453498542,935179.4314352926,935.1794314352926,0.0,0.0,935179.4314352926,935.1794314352926,0.0,166.52342237613547,False,1840878.2044686412,1840.8782044686411,D*,-905698.7730333486,58101094757.280205,16.13919298813339,10.769170039907568,125.0,149.06130375229375,152.22954055277714,141.2843389604388,126.04038871213929,935179.4314352926,935.1794314352926,905698.7730333486,905.6987730333486,0.0,0.0017490069596781783,-10.287691628610462,-53.99423035196579,0.0,53994.23035196579,0.0,935179.4314352926,0.0,53994.23035196579,0.0,149.65963166210597,147.49763732278703,146.3742845567218,145.2384753004675,144.0746531121411,142.9196807949724,141.80905104807658,140.74563231165922,139.66466130971384,138.407652255747,136.72986940081063,134.376283322121,131.25755294018415,127.71878278717601,148.1307912032573,146.9176592796762,145.80273389833113,144.64830990542944,143.48234474990267,142.3452101972957,141.2612080483204,140.2044721484755,139.06577164511532,137.63868836788782,135.65565357348612,132.91027834344013,129.485222060198,126.04038871213929
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.85203338874507,160.0,160.0,,125.0,130.0756171061311,927399.1963624064,927.3991963624063,0.0,0.0,927399.1963624064,927.3991963624063,0.0,166.53085400836432,False,1840878.2044686412,1840.8782044686411,D*,-913479.0081062348,57544655239.46276,15.984626455406323,10.666032709891091,125.0,148.85203338874507,151.84767783443962,141.14872299792205,125.91784919098819,927399.1963624064,927.3991963624063,913479.0081062348,913.4790081062348,0.0,0.0017490069596781783,-10.296674714769743,-53.89851695567726,0.0,53898.51695567726,0.0,927399.1963624064,0.0,53898.51695567726,0.0,149.43637995521695,147.36300899186477,146.23900744367666,145.10169049213536,143.93933048618248,142.78717572447812,141.67605459901253,140.6016182787871,139.49153540582526,138.18408153115564,136.44263664769164,134.03856983727968,130.92757509459446,127.50092188843853,147.98823379282678,146.78390900035208,145.66624668924658,144.51180621630863,143.34843875675563,142.21337922294734,141.1248199925174,140.04901406949108,138.8704359058105,137.38393184016195,135.33832252224556,132.56369449739137,129.19274532317448,125.91784919098819
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.64904583132278,160.0,160.0,,125.0,129.9936029501031,919850.2927479171,919.8502927479171,0.0,0.0,919850.2927479171,919.8502927479171,0.0,166.5380703808015,False,1840878.2044686412,1840.8782044686411,D*,-921027.9117207241,56992745063.81401,15.83131807328167,10.563734903745676,125.0,148.64904583132278,151.4857025407749,141.01024434823955,125.80868754425374,919850.2927479171,919.8502927479171,921027.9117207241,921.0279117207241,0.0,0.0017490069596781783,-10.305641978931261,-53.80358496911191,0.0,53803.58496911191,0.0,919850.2927479171,0.0,53803.58496911191,0.0,149.22068155851605,147.22837095557168,146.10364513075186,144.96498056335943,143.8039547034615,142.6539522527377,141.54103199662543,140.45384439412226,139.31321053420197,137.95542894401652,136.15343700572691,133.70557499556674,130.61048781617876,127.2991279663899,147.8464813739519,146.6499732860515,145.52977446950771,144.3753758132503,143.21424019449677,142.0802671010681,140.98556543003914,139.88895288365592,138.6696135815081,137.12510511191357,135.021863528395,132.22601579039494,128.91623181224585,125.80868754425374
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.45180924103107,160.0,160.0,,125.0,129.91389208388506,912513.3929339091,912.5133929339091,0.0,0.0,912513.3929339091,912.5133929339091,0.0,166.54508971834596,False,1840878.2044686412,1840.8782044686411,D*,-928364.8115347321,56445237028.053665,15.679232507792685,10.462253044239404,125.0,148.45180924103107,151.14204580626,140.86878798598843,125.71144328374233,912513.3929339091,912.5133929339091,928364.8115347321,928.3648115347321,0.0,0.0017490069596781783,-10.314593547638735,-53.70941224483441,0.0,53709.41224483441,0.0,912513.3929339091,0.0,53709.41224483441,0.0,149.0118958485604,147.0937109750421,145.96819530211278,144.8283060574454,143.66843414306203,142.51987388412974,141.40384590429116,140.3022596656431,139.12983448617481,137.72211808657346,135.86290373427488,133.3778224197637,130.30616145227245,127.1122784923454,147.7054451844059,146.5158595763776,145.39329974060766,144.23895422568555,143.0796317227188,141.94572729343733,140.84333444363662,139.72432035581494,138.46358570727415,136.86276312075208,134.70692619152769,131.89753197287465,128.65506005095793,125.71144328374233
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.259834057653,160.0,160.0,,125.0,129.8362907405541,905370.6618551381,905.3706618551381,0.0,0.0,905370.6618551381,905.3706618551381,0.0,166.55192883659066,False,1840878.2044686412,1840.8782044686411,D*,-935507.542613503,55902014630.94058,15.528337397483496,10.361565537602292,125.0,148.259834057653,150.81525845244553,140.72425646037885,125.62481536555596,905370.6618551381,905.3706618551381,935507.542613503,935.507542613503,0.0,0.0017490069596781783,-10.323529544057003,-53.61597850961161,0.0,53615.97850961161,0.0,905370.6618551381,0.0,53615.97850961161,0.0,148.80943444920328,146.95901671747956,145.83265168377753,144.69162333626272,143.53267546049227,142.38480832734987,141.2643718451416,140.1468338702912,138.9415762436598,137.4845788318118,135.5716444584826,133.05577836887213,130.01442342394753,126.9393230029327,147.56504399593405,146.38157215587495,145.25680059277008,144.1024735616737,142.94449670147094,141.80962152204572,140.6980344203363,139.5551709454481,138.25264984527615,136.59745327304324,134.3941160945304,131.57847066559648,128.40860382218116,125.62481536555596
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.07266945856296,160.0,160.0,,125.0,129.7606206759893,898405.6932257335,898.4056932257334,0.0,0.0,898405.6932257335,898.4056932257334,0.0,166.55860325545507,False,1840878.2044686412,1840.8782044686411,D*,-942472.5112429077,55362971215.00514,15.378603115279207,10.261652614629805,125.0,148.07266945856296,150.50400203059982,140.576569886432,125.54764478325293,898405.6932257335,898.4056932257334,942472.5112429077,942.4725112429077,0.0,0.0017490069596781783,-10.332450088259078,-53.523265212458774,0.0,53523.26521245878,0.0,898405.6932257335,0.0,53523.26521245878,0.0,148.61275684848997,146.82427547955888,145.6970041582271,144.55488495899615,143.39658423790277,142.2486282148803,141.12249856089676,139.98755697385917,138.74862410485582,137.24324470856246,135.28023980732834,132.73985433345376,129.73506410620408,126.77927914700074,147.42520320925655,146.24711214787212,145.12025095764133,143.96586302095434,142.80871992411355,141.67182039238645,140.54959003245645,139.38158059649217,138.03711765503647,136.32971302211243,134.08399504217783,131.26900219638648,128.17623673598143,125.54764478325293
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.8899000957899,160.0,160.0,,125.0,129.68671792580662,891603.3951226552,891.6033951226552,0.0,0.0,891603.3951226552,891.6033951226552,0.0,166.56512730461282,False,1840878.2044686412,1840.8782044686411,D*,-949274.809345986,54828009177.93155,15.23000254942543,10.16249618451075,125.0,147.8899000957899,150.2070404929518,140.42566583260313,125.4788990613464,891603.3951226552,891.6033951226552,949274.809345986,949.274809345986,0.0,0.0017490069596781783,-10.341355297489931,-53.43125538511984,0.0,53431.25538511984,0.0,891603.3951226552,0.0,53431.25538511984,0.0,148.42136636239192,146.6894739507723,145.56123890512464,144.41804007995782,143.2600656208547,142.111211766806,140.97812827731985,139.82443846306748,138.5511838145996,136.9985504530197,134.98924234178966,132.4304096962371,129.46784220605204,126.6312288729898,147.28585403332892,146.1124775335663,144.9836208823165,143.82904942591176,142.6721883174478,141.53220393897968,140.39794311759,139.2036454696967,137.81731254760146,136.06006771073385,133.77708157067195,130.96924428066336,127.95733614591784,125.4788990613464
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.71114306928422,160.0,160.0,,125.0,129.61442990995187,884949.7234810892,884.9497234810892,0.0,0.0,884949.7234810892,884.9497234810892,0.0,166.5715142219795,False,1840878.2044686412,1840.8782044686411,D*,-955928.480987552,54297039343.842896,15.082510928845249,10.064079718293549,125.0,147.71114306928422,149.92323245025025,140.27149911478756,125.4176584416775,884949.7234810892,884.9497234810892,955928.480987552,955.928480987552,0.0,0.0017490069596781783,-10.350245286411702,-53.33993353062457,0.0,53339.93353062457,0.0,884949.7234810892,0.0,53339.93353062457,0.0,148.2348064155412,146.55459800238305,145.42533855398042,144.28103485923526,143.12302493870985,141.97244339837107,140.83117688202663,139.6575066060101,138.3494767277703,136.75092978310315,134.69917587722693,132.1277547474506,129.21248965981496,126.4943147617793,147.14693273534925,145.97766317323945,144.84687680178928,143.6919577532136,142.53479160594856,141.39066209524452,140.2430524682618,139.0214806406378,137.59356746152312,135.78902874769167,133.4738519152016,130.67926707910988,127.75128648124281,125.4176584416775
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.53604521197525,160.0,160.0,,125.0,129.54361645265047,878431.7759746297,878.4317759746297,0.0,0.0,878431.7759746297,878.4317759746297,0.0,166.57777624235493,False,1840878.2044686412,1840.8782044686411,D*,-962446.4284940115,53769980278.25812,14.936105632849477,9.96638812191195,125.0,147.53604521197525,149.65152398143945,140.11404150643486,125.36310357784868,878431.7759746297,878.4317759746297,962446.4284940115,962.4464284940116,0.0,0.0017490069596781783,-10.359120167328788,-53.249285502509665,0.0,53249.285502509665,0.0,878431.7759746297,0.0,53249.285502509665,0.0,148.05265712627306,146.41963253146866,145.2892823582785,144.1438128788208,142.9853682978574,141.8322142500744,140.68157396219596,139.48680763946416,138.14373798087433,136.50081329113942,134.41053487556135,131.83215345113643,128.9687160983134,126.36773650819818,147.00837997831653,145.84266089192377,144.70998183543213,143.5545116580604,142.39642292392935,141.2470950508441,140.08489343238608,138.83521875012593,137.3662226951658,135.5170918959432,133.1747407919664,130.39909741941113,127.55748205680815,125.36310357784868
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.3642805282898,160.0,160.0,,125.0,129.47414834179358,872037.6594155248,872.0376594155248,0.0,0.0,872037.6594155248,872.0376594155248,0.0,166.58392468169612,False,1840878.2044686412,1840.8782044686411,D*,-968840.5450531164,53246757682.6088,14.79076602294689,9.869407623957335,125.0,147.3642805282898,149.39094195753066,139.953281339256,125.3145045730791,872037.6594155248,872.0376594155248,968840.5450531164,968.8405450531164,0.0,0.0017490069596781783,-10.36798005039515,-53.15929839817628,0.0,53159.29839817628,0.0,872037.6594155248,0.0,53159.29839817628,0.0,147.87453216345293,146.28456132617526,145.1530463925113,144.00631557030167,142.8470031688375,141.69042270803757,140.52926290187582,139.31240489272156,137.93421469415674,136.24862649521873,134.1237840235316,131.5438262086711,128.73621288683594,126.25074755281844,146.87014021676288,145.70745955546755,144.57289610143698,143.4166340043455,142.2569794211258,141.10141363373097,139.92345771941234,138.64500863020479,137.13562384008554,135.2447357832979,132.8801423501732,130.12872292069602,127.3753294171799,125.3145045730791
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.19554787358177,160.0,160.0,,125.0,129.405904891005,865756.2653578059,865.7562653578059,0.0,0.0,865756.2653578059,865.7562653578059,0.0,166.5899700137489,False,1840878.2044686412,1840.8782044686411,D*,-975121.9391108353,52727303923.39412,14.646473312053923,9.773125688406523,125.0,147.19554787358177,149.14058784512375,139.7892230713225,125.27121121481866,865756.2653578059,865.7562653578059,975121.9391108353,975.1219391108353,0.0,0.0017490069596781783,-10.37682504380778,-53.069960475785834,0.0,53069.96047578583,0.0,865756.2653578059,0.0,53069.96047578583,0.0,147.70007585835418,146.14936696143704,145.0166037642693,143.86848264229894,142.70783893895467,141.54697483696,140.37420081204067,139.13437788205275,137.72116426259345,135.99478818629868,133.83935836855528,131.2629526096714,128.51465677801366,126.14265186432041,146.73216115746214,145.57204517082585,144.4355770401289,143.2782473777762,142.1163628017125,140.9535395455207,139.7587529057931,138.45101394696277,136.90211990642447,134.97242086321717,132.59041193076874,129.86809590914567,127.20424926651455,125.27121121481866
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.02956882611124,160.0,160.0,,125.0,129.33877489739817,859577.3582529577,859.5773582529577,0.0,0.0,859577.3582529577,859.5773582529577,0.0,166.59592194063208,False,1840878.2044686412,1840.8782044686411,D*,-981300.8462156835,52211557508.442345,14.503210419011763,9.677530917545644,125.0,147.02956882611124,148.89963195937978,139.62188676909284,125.2326442754617,859577.3582529577,859.5773582529577,981300.8462156835,981.3008462156835,0.0,0.0017490069596781783,-10.385655253984822,-52.981261062257445,0.0,52981.26106225744,0.0,859577.3582529577,0.0,52981.26106225744,0.0,147.5289605536064,146.01403072557224,144.87992484082582,143.7302525063391,142.56778743350077,141.40178474403007,140.21635835905502,138.9528213522622,137.50485266603363,135.7397088390737,133.55766331922175,130.9896741672026,128.30371320202747,126.04280087159616,146.5943932802352,145.43640100703277,144.29797974596485,143.13927458563822,141.97447981687833,140.80340552047858,139.59080186232964,138.25341181424545,136.6660614808175,134.70058833488204,132.3058672045304,129.6171371392316,127.04367803114428,125.2326442754617
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.86608570867068,160.0,160.0,,125.0,129.2726557142426,853491.4900945409,853.4914900945408,0.0,0.0,853491.4900945409,853.4914900945408,0.0,166.6017894588001,False,1840878.2044686412,1840.8782044686411,D*,-987386.7143741003,51699462614.38562,14.36096183732934,9.58261296438652,125.0,146.86608570867068,148.66730813460444,139.4513075259258,125.1982877627962,853491.4900945409,853.4914900945408,987386.7143741003,987.3867143741003,0.0,0.0017490069596781783,-10.394470785729885,-52.89319047037276,0.0,52893.190470372756,0.0,853491.4900945409,0.0,52893.190470372756,0.0,147.3608841668347,145.8785325748259,144.74297748908972,143.59156270076002,142.42676341034183,141.25477489408416,140.05571955425233,138.76784428767849,137.28555284194445,135.48378919697925,133.2790748474545,130.72409695600572,128.10303921934337,125.95059054381912,146.45678940566245,145.3005077334511,144.16005730705706,142.99963914359543,141.8312427187996,140.65095543567313,139.41964218075753,138.05239142024726,136.42779902088512,134.42965932089916,132.0267896145942,129.37573922269215,126.89306909754315,125.1982877627962
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.70485984982972,160.0,160.0,,125.0,129.20745220699928,847489.9043275833,847.4899043275833,0.0,0.0,847489.9043275833,847.4899043275833,0.0,166.6075809170564,False,1840878.2044686412,1840.8782044686411,D*,-993388.3001410579,51190968671.78907,14.219713519941408,9.4883624557694,125.0,146.70485984982972,148.44290878846255,139.27753483242003,125.16768201647017,847489.9043275833,847.4899043275833,993388.3001410579,993.3883001410579,0.0,0.0017490069596781783,-10.403271742384224,-52.80573992603654,0.0,52805.739926036535,0.0,847489.9043275833,0.0,52805.739926036535,0.0,147.19556796441023,145.74285111312128,144.60572732685395,143.4523503096139,142.28468502424934,141.10587637038554,139.89228148795524,138.57956890133775,137.06354312656424,135.22741902565133,133.00393986699402,130.466294211495,127.91228616564963,125.8654586159205,146.31930432950693,145.1643435736524,144.0217611494814,142.8592657454579,141.68656966989354,140.4961443576982,139.24532555121854,137.84815266923107,136.18768126932505,134.16003423147578,131.7534259123683,129.14376990298786,126.7518937643843,125.16768201647017
2026-07-17 04:10:00+00:00,54.106,167887.65393176876,167887.67164,0.0,167887.67164,0.01770823122933507,167887.65393176876,167.88767163999998,167.88765393176877,167887.67164,177.701123234375,6,2.3147797968750012,1.3236439837193488e-05,False,0,max,0.0006052238677865312,0.0006052238677865312,0.0,0.021,0.0006052238677865312,0.021,0.0,0.021,125.00355696390596,146.31636771187863,160.0,160.0,298.12753717233375,125.0,128.46582284919043,779227.4382983652,779.2274382983652,0.0,0.0,779227.4382983652,779.2274382983652,0.0,166.62155632914494,False,1840878.2044686412,1840.8782044686411,D*,-1061650.7661702759,50582961910.34989,14.05082275287497,9.375667019879499,298.12753717233375,125.12697615802811,152.1264690992474,139.062160890735,125.13062663350817,779227.4382983652,779.2274382983652,1061650.7661702759,1061.6507661702758,0.0,0.0017490069596781783,-10.412055641796389,-52.703396473000474,0.0,0.0,0.0,779227.4382983652,-234117.1641002656,-181413.76762726513,0.0,147.1986580870334,145.5667406131939,144.42726567886427,143.27070823008205,142.0978977228109,140.90840609998583,139.67477792145914,138.33100180883022,136.77642961295433,134.9056918060576,132.67071101082107,130.16576880811834,127.69817905048544,125.77125437946746,146.1398350241798,144.98538380068345,143.83969200385275,142.67334208056414,141.4931279089949,140.28752564451358,139.01072027714477,137.57729428573384,135.8776705410067,133.82381528122121,131.42564401523697,128.87690570533977,126.5954705509512,125.13062663350817
2026-07-17 04:20:00+00:00,175.488,544529.0509613128,544528.73472,544529.0509613128,0.0,0.0,0.0,544.52873472,544.5290509613128,544528.73472,177.70139149664678,6,2.3146353479594097,4.292888771601877e-05,False,0,max,0.001962994915688493,0.001962994915688493,0.0,0.021,0.001962994915688493,0.021,0.0,0.021,125.65469196939347,146.312705476025,182.0,182.0,298.1275701386995,125.0,124.3758962811101,402774.6044455482,402.7746044455482,402774.6044455482,402.7746044455482,0.0,0.0,0.0,189.03336647484434,False,1840878.2044686412,1840.8782044686411,D*,-1438103.600023093,50799067316.260864,14.110852032294684,9.415722648306483,298.1275701386995,132.65854676666424,158.22623829509982,138.88778428038788,128.3397762167875,0.0,0.0,1438103.600023093,1438.103600023093,0.0,0.0017490069596781783,-10.42084629777072,-52.74393584596639,294645.4298291911,412919.6123642541,294645.4298291911,0.0,65530.24668909656,118274.18253506295,0.0,147.67895148568022,145.4074832672786,144.26566215550605,143.10601482254634,141.92826183181901,140.72930773709336,139.47962143970597,138.11449053855907,136.54212510573595,134.67936790657228,132.52224282831602,130.24733124820793,128.32298654483128,127.60197663245383,145.96683012236946,144.8122668751796,143.6634409719302,142.49310512056525,141.3055277121406,140.08624208749615,138.78844143983463,137.3314899570624,135.62185252938033,133.6064907620267,131.3619157219682,129.20792570567258,127.82126493537774,128.3397762167875
2026-07-17 04:30:00+00:00,313.754,973559.4536335405,973559.8367600001,973559.4536335405,0.3831264595501125,0.3831264595501125,0.0,973.55983676,973.5594536335406,973559.8367600001,177.75049937640776,6,2.2881926434727404,7.598920360805429e-05,False,0,max,0.0035113028534272473,0.0035113028534272473,8.673617379884035e-19,0.021,0.0035113028534272464,0.021,0.0,0.021,126.61201723324339,146.70994995322192,182.0,182.0,298.1197304553672,125.0,130.3387562758969,951619.5544805994,951.6195544805994,951619.5544805994,951.6195544805994,0.0,0.0,0.0,189.0113815356578,False,1840878.2044686412,1840.8782044686411,D*,-889258.6499880418,51389057719.66702,14.274738255463062,9.525078711264289,298.1197304553672,136.25298621575922,164.82327458847573,138.72480167671736,132.27795211781728,0.0,0.0,889258.6499880418,889.2586499880418,0.0,0.0017490069596781783,-10.429654368668649,-52.848425387579766,575823.3159030398,1036165.7643978437,575823.3159030398,0.0,407494.02310722426,460342.44849480403,0.0,148.68936054672162,145.2559476814646,144.11152574152032,142.94878471341815,141.76614633032594,140.5584183238753,139.2951372769065,137.91480227750515,136.33750981451558,134.50721257703654,132.47247163612457,130.5072930377936,129.2670176302472,129.99008433562605,145.8002666162331,144.64492495268337,143.49295521723064,142.31855871030373,141.12383375057215,139.89223767151856,138.5775395923076,137.10644113537703,135.40554242330194,133.46359652336997,131.4355067105539,129.7873369300223,129.48468023219345,132.27795211781728
2026-07-17 04:40:00+00:00,438.099,1359395.9381573019,1359394.9110599998,1359395.9381573019,0.0,0.0,0.0,1359.39491106,1359.3959381573018,1359394.9110599998,177.8226997857746,6,2.2493154999675085,0.00010453209423305632,False,0,max,0.004906324676898311,0.004906324676898311,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,147.53744837954534,182.0,182.0,298.10846369884655,125.0,134.89585019968234,1371072.2984812553,1371.0722984812553,1371072.2984812553,1371.0722984812553,0.0,0.0,0.0,188.96573236601517,False,1840878.2044686412,1840.8782044686411,D*,-469805.9059873859,51775442835.47323,14.382067454298118,9.596696071150351,,,164.2969133228379,138.5942157762317,135.4826365453973,0.0,0.0,469805.9059873859,469.80590598738587,0.0,0.0017490069596781783,-10.438473522382926,-52.914922285658626,0.0,696890.1152960015,0.0,0.0,643975.1930103429,696890.1152960015,0.0,148.59065167157493,145.1431551834888,143.99683633007217,142.831539648787,141.6450768616661,140.43096773911896,139.15863871266126,137.77008208337207,136.19613534843975,134.40393026587103,132.48541301441534,130.79183277848657,130.11793956937524,131.9660957418668,145.6745612415504,144.51883043502903,143.364237365006,142.18650518114484,140.98628382440953,139.745935548554,138.42063063305585,136.944340369558,135.2616931761536,133.39722500813102,131.57048841793525,130.3621951138643,130.9480389540095,135.4826365453973
2026-07-17 04:50:00+00:00,542.139,1682224.6112245442,1682224.78866,567520.8307949412,1114703.957865059,0.17743545584380627,1114703.780429603,1682.22478866,1682.2246112245443,1682224.78866,177.701123234375,6,2.3147797968750012,0.000132628363894877,False,0,max,0.0060643082552382785,0.0060643082552382785,0.0,0.021,0.0060643082552382785,0.021,0.0,0.021,126.54469343930077,147.25142212977454,160.0,160.0,298.12753717233375,125.0,125.99333338971498,551649.8404620234,551.6498404620233,0.0,0.0,551649.8404620234,551.6498404620233,0.0,166.5879675622059,False,1840878.2044686412,1840.8782044686411,D*,-1289228.3640066178,51753234694.26547,14.375898526184853,9.592579741674363,298.12753717233375,131.89378864686984,170.06809891011463,138.40291972202448,134.30567111324632,551649.8404620234,551.6498404620233,1289228.3640066178,1289.2283640066178,0.0,0.0017490069596781783,-10.447292210042937,-52.912125960056315,567520.8307949413,567548.3977424863,567520.8307949413,551649.8404620234,-52884.559012511294,27.566947545019502,0.0,150.28054370651276,145.0065380008494,143.8363340750808,142.66710454106038,141.47476226476394,140.25076462195165,138.96409491923384,137.56014495459948,135.97952104017497,134.2064112972062,132.35264851524488,130.77426200627343,130.20528154637145,131.88969483610828,145.5242269093296,144.3578740307635,143.19982849895595,142.01752301895905,140.80961765177264,139.5569119535408,138.21535366104817,136.72440924033424,135.04043111348426,133.20347124541132,131.43926435246482,130.28625386217996,130.72670076266334,134.30567111324632
