timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 05:00:00+00:00,627.628,1947491.379414206,1947492.02632,1947491.379414206,0.6469057940412313,0.6469057940412313,0.0,1947.49202632,1947.491379414206,1947492.02632,177.8176222999228,6,2.252049530810808,0.00014991322060952002,False,0,none,0.007028535986812415,0.007028535986812415,0.0066437668706591894,0.0,0.00038476911615322514,0.021,0.014356233129340812,0.021,171.7826203546074,213.40031499529735,182.0,182.0,298.1091467479997,172.4826380862117,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.91945857442187,True,1840878.2044686412,1840.8782044686411,B,0.0,52119012932.07562,14.47750359224323,9.66037756986213,298.1091467479997,133.5769231025545,174.9974005699429,138.39090030454724,134.21355785849698,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.456121495155129,-52.975710673154005,662574.3146668554,662606.1070234042,662574.3146668554,0.0,-52943.91831660515,31.792356548852695,0.0,152.12639153813035,145.02321463526496,143.8350953394408,142.66599982263537,141.47390475113446,140.2502172925748,138.96416823891275,137.56143857171344,135.98276761913414,134.2119775275871,132.35950996526262,130.7781805738998,130.1955684742303,131.8427358078562,145.58376588450946,144.35460746246898,143.19623445638427,142.0141330877042,140.80640412063343,139.55400216642857,138.21313028895483,136.72349935874118,135.04146483609753,133.20642975670162,131.44212013057475,130.28228928997592,130.69889054444022,134.21355785849698
2026-07-17 05:10:00+00:00,697.938,2165659.9897833765,2165659.7377199996,2104037.302460032,61622.43525996758,0.0,61622.68732334452,2165.6597377199996,2165.6599897833767,2165659.7377199996,181.22941656205003,6,0.41492954351153344,3.4166027431397836e-05,False,0,none,0.008086634415618434,0.008086634415618434,0.007277970974056591,0.0,0.0008086634415618429,0.021,0.01372202902594341,0.021,181.34644131705662,223.71507133617703,182.0,182.0,297.53951493785064,183.17890499002755,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.5379313994931,True,1840878.2044686412,1840.8782044686411,B,0.0,52245115901.294395,14.512532194803999,9.683751041975304,297.53951493785064,133.7596021518456,179.6281009312937,138.37732514042278,134.1720564972412,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.46495470425186,-52.99925458038452,263159.09799139074,263170.869945006,263159.09799139074,0.0,-52987.482626769255,11.771953615265375,0.0,152.88087336401514,145.0224324102174,143.82906186312619,142.6601284354211,141.4682376649587,140.24481276565422,138.95919826149486,137.55718255141684,135.97950441577066,134.20972289729897,132.35755452206405,130.77439633600642,130.185418101659,131.817679614241,145.6123680299959,144.3486882693672,143.19019760756373,142.00829455819377,140.80078358323848,139.54871184806532,138.20840214306213,136.7196333466846,135.038647138484,133.20436630649647,131.4394340410112,130.27560800499847,130.68138003553935,134.1720564972412
2026-07-17 05:20:00+00:00,756.207,2346464.9646340217,2346464.94858,2057927.9029787097,288537.0456012904,0.0,288537.06165531214,2346.46494858,2346.4649646340217,2346464.94858,181.92416819872935,5,0.040832508376524856,3.7249961767904516e-06,True,0,none,0.008824623835901414,0.008824623835901414,0.007942161452311273,0.0,0.0008824623835901411,0.021,0.013057838547688728,0.021,190.53277305071984,233.12768734689132,182.0,182.0,297.4159720331048,192.91922549453957,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.21021263656326,True,1840878.2044686412,1840.8782044686411,B,0.0,52343540453.39163,14.539872348164343,9.701994256532014,297.4159720331048,133.7422488854546,184.4351795738375,138.36413071160212,134.13646793252883,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.473791087937798,-53.018302115630185,217049.6985100684,217059.22227769124,217049.6985100684,0.0,-53008.778348007356,9.523767622828018,0.0,153.51002554012447,145.01888250071673,143.82286033531972,142.6541117363413,141.46243392383533,140.23929192708343,138.95413440020775,137.55283270563532,135.97608803571967,134.20716146197393,132.35505260627983,130.76988680399705,130.17492732409121,131.79462724645194,145.6321642581106,144.3430932301997,143.18457949512182,142.00289253204576,140.79563374968617,139.5439482259842,138.20426844694427,136.71640703600778,135.03643110463733,133.20271497799212,131.4368173100039,130.26876478937055,130.66462364532336,134.13646793252883
2026-07-17 05:30:00+00:00,804.968,2497766.1659609945,2497767.40592,2062526.846161684,435240.5597583158,1.239959005266428,435239.31979931064,2497.76740592,2497.7661659609944,2497767.40592,182.6435322774402,6,0.34651738016009404,3.4442873297619095e-05,False,0,none,0.009464181121187978,0.009464181121187978,0.00851776300906918,0.0,0.0009464181121187978,0.021,0.01248223699093082,0.021,197.2016991871174,240.04381982005884,182.0,182.0,297.2853352533783,200.06405745502775,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.9815031910539,True,1840878.2044686412,1840.8782044686411,B,0.0,52444712820.85041,14.567975783569558,9.720746784914745,297.2853352533783,133.6890477950739,189.15436707438997,138.3515779086375,134.10060773168686,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.482630714005776,-53.037756407860535,221648.64169304268,221658.36883915786,221648.64169304268,0.0,-53028.02926174537,9.72714611516858,0.0,154.1487361686923,145.01492954910927,143.81690432363786,142.64835226788017,141.4568948914439,140.2340492778602,138.94937246199748,137.5488189217864,135.97304303086133,134.2049841187788,132.35288548462282,130.76555654144977,130.1643442498517,131.7712191900004,145.64636907926382,144.337813282797,143.17934216886877,141.9978810921995,140.7908889211095,139.5396158576902,138.20060824593367,136.71370734904005,135.03478346352935,133.20161772872345,131.43462304932422,130.2620518145512,130.64761849924912,134.10060773168686
2026-07-17 05:40:00+00:00,846.179,2625642.2286894554,2625642.66626,2076001.4715061248,549641.194753875,0.4375705444253981,549640.7571833305,2625.6426662599997,2625.6422286894554,2625642.66626,183.14649528830736,6,0.6173436167808859,6.557208767415772e-05,False,0,none,0.010001366028526085,0.010001366028526085,0.009001229425673477,0.0,0.0010001366028526085,0.021,0.011998770574326524,0.021,202.08917436307547,245.16632115831018,182.0,182.0,297.19245259264835,205.34948771843344,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.81856717153738,True,1840878.2044686412,1840.8782044686411,B,0.0,52553957908.265594,14.598321641184887,9.740995610299422,297.19245259264835,133.63194535332306,193.75321217042662,138.33966087526574,134.06354903869402,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.491473795052968,-53.05848628316021,235123.26703748375,235133.63197513355,235123.26703748375,0.0,-53048.121345510386,10.364937649821513,0.0,154.82083277979171,145.01118492687823,143.81124281584977,142.6428945392425,141.4516641444279,140.22912557764067,138.94495034114516,137.5451805367226,135.97042077045373,134.20327035912135,132.35117471405178,130.7615582884819,130.15376027796194,131.74717551806611,145.6587080461952,144.3328496919868,143.17445056891768,141.99322290318744,140.78650692105137,139.53566440534215,138.19736195679948,136.7114705422932,135.03365136022342,133.2010576762216,131.43289308377447,130.25554571372297,130.63028232351485,134.06354903869402
2026-07-17 05:50:00+00:00,881.338,2734741.116048889,2734738.9337199996,2089650.842056871,645088.0916631287,0.0,645090.273992018,2734.7389337199997,2734.7411160488887,2734738.9337199996,183.51510324403534,6,0.8158248237113241,9.135450536555158e-05,False,0,none,0.010457573973972343,0.010457573973972343,0.009411816576575109,0.0,0.0010457573973972345,0.021,0.011588183423424893,0.021,205.80930646988546,249.10170140871094,182.0,182.0,297.1236126352903,209.406362964829,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.69706688532477,True,1840878.2044686412,1840.8782044686411,B,0.0,52671379794.82139,14.63093883189483,9.76276002399952,297.1236126352903,133.57631382568377,198.2137485174712,138.32835807375386,134.02533595161984,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.500320545115299,-53.08050037398641,248772.6375882296,248783.6446336427,248772.6375882296,0.0,-53069.49332857333,11.007045413083688,0.0,155.5265678093387,145.00785423423727,143.80585002404558,142.63770995452538,141.4467121131915,140.2244892969602,138.94083308274674,137.5418780027555,135.96817771474457,134.20197706614803,132.3498877475761,130.7578857732431,130.14321052767824,131.72256606306584,145.6715713595031,144.32818710488786,143.16986507985322,141.9888771470523,140.78244506220568,139.5320475933545,138.19447775097805,136.70963848399788,135.03297320900407,133.20097898085297,131.43159426551696,130.2492565873936,130.6126740999632,134.02533595161984
2026-07-17 06:00:00+00:00,911.591,2828614.6008003014,2828612.17754,2101914.4283724166,726697.7491675834,0.0,726700.1724278845,2828.61217754,2828.6146008003016,2828612.17754,183.79567148050938,6,0.9669000279666022,0.0001130303439940434,False,0,none,0.010848813699574729,0.010848813699574729,0.009763932329617257,0.0,0.001084881369957472,0.021,0.011236067670382745,0.021,208.72518078122226,252.2117755832721,182.0,182.0,297.07066618075964,212.6102196283067,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.60328031286727,True,1840878.2044686412,1840.8782044686411,B,0.0,52796146282.56364,14.66559618960101,9.785885776231753,297.07066618075964,133.52265813861186,202.52565159614238,138.3176404508993,133.98614744367882,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.509171154275199,-53.1036549594033,261036.22390377574,261047.8011964842,261036.22390377574,0.0,-53092.07766669485,11.577292708447203,0.0,156.2620565330247,145.0050146856857,143.8006909962949,142.63276173650215,141.44200116407305,140.22010127193997,138.93697854805623,137.53886434968294,135.96626093948032,134.20104712207674,132.3489709816969,130.75450595395358,130.13271120504515,131.69749578072842,145.6860214911847,144.3237971042889,143.16554595950853,141.984803158529,140.77866143561954,139.52872104094882,138.19190685693104,136.70815624979278,135.03268818580247,133.20132010090268,131.43067797329218,130.24317376098793,130.5948575056953,133.98614744367882
2026-07-17 06:10:00+00:00,937.826,2910017.2888809075,2910017.80844,2112714.81488885,797302.99355115,0.5195590923540294,797302.4739920576,2910.01780844,2910.0172888809075,2910017.80844,184.01558348627233,6,1.0853141849158874,0.00013147880853957988,False,0,none,0.011187226745748723,0.011187226745748723,0.01006850407117385,0.0,0.0011187226745748725,0.021,0.01093149592882615,0.021,211.06473721612144,254.7255474439017,182.0,182.0,297.02876570618275,215.19836491147882,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.52890365190655,True,1840878.2044686412,1840.8782044686411,B,0.0,52927378812.05726,14.702049670015905,9.81021002400691,297.02876570618275,133.47072435185927,206.68353000683274,138.30747675834516,133.94615270187467,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.518025787758912,-53.127800902274544,271836.61042020866,271848.68339164427,271836.61042020866,0.0,-53115.72793083894,12.072971435605723,0.0,157.02328473132079,145.0026925403591,143.79573427338826,142.628017241005,141.43749794332925,140.2159269240765,138.9333497217967,137.53609844479075,135.96462395452303,134.2004297042975,132.34837531822927,130.75138594276513,130.1222717941659,131.67205667678576,145.70245742662823,144.3196481784143,143.16145738834592,141.98096435514023,140.77511845000737,139.5256451671737,138.189606035146,136.70697521222633,135.03274200957895,133.2020248628631,131.4300973346815,130.2372818706421,130.57688451208438,133.94615270187467
2026-07-17 06:20:00+00:00,960.735,2981103.7353300513,2981103.0609,2122237.0511529986,858866.0097470013,0.0,858866.6841770527,2981.1030609,2981.103735330051,2981103.0609,184.192030237147,6,1.1803239738484024,0.00014734291048416719,False,0,none,0.011482144663524374,0.011482144663524374,0.010333930197171937,0.0,0.0011482144663524374,0.021,0.010666069802828065,0.021,212.97808395919063,256.79496710236174,182.0,182.0,296.9950912665191,217.3280600551232,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.46862554216605,True,1840878.2044686412,1840.8782044686411,B,0.0,53064309937.013725,14.740086093614924,9.835590519410179,296.9950912665191,133.42021328997936,210.68529599387026,138.29783627409776,133.9054934378456,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.526884589305283,-53.152809278217866,281358.8466843573,281371.35087232897,281358.8466843573,0.0,-53140.3050902462,12.504187971666397,0.0,157.80679133291764,145.00089622786885,143.79095343108054,142.62344921918705,141.43317462076902,140.21193743028607,138.92991579388251,137.53354608391484,135.96322807541432,134.2000823829898,132.34805945001528,130.7484974497806,130.11189887185256,131.64632445329238,145.72104260852228,144.31571150900126,143.15756889892384,141.97732963948525,140.77178417309207,139.5227864043185,138.18753868621218,136.7060542479753,135.0330886990301,133.20304539797547,131.42981177632075,130.23156619495273,130.55879675892146,133.9054934378456
2026-07-17 06:30:00+00:00,980.863,3043558.440132089,3043559.03722,2130677.9445780395,912881.0926419604,0.5970879108645022,912880.4955540497,3043.55903722,3043.558440132089,3043559.03722,184.33633272589026,6,1.2580253139409194,0.00016110517901348625,False,0,none,0.011740845861005865,0.011740845861005865,0.010566761274905278,0.0,0.001174084586100587,0.021,0.010433238725094723,0.021,214.56737042550162,258.52416391508376,182.0,182.0,296.9673523688938,219.10696784128532,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.41891240417687,True,1840878.2044686412,1840.8782044686411,B,0.0,53206290366.67109,14.77952510185308,9.861906914922292,296.9673523688938,133.37088180786608,214.53110005620923,138.28868974341705,133.86428675902744,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.535747684652398,-53.17857208269864,289799.7401093981,289812.62151163846,289799.7401093981,0.0,-53165.69068045827,12.881402240374882,0.0,158.609678482232,144.9996307541928,143.78632648744647,142.6190350555027,141.42900810174612,140.20810888097157,138.9266512201011,137.53117891921445,135.96204123358126,134.19996994125006,132.3479889909406,130.74581671639646,130.1015973987441,131.62036131819198,145.7418736614054,144.31196239898063,143.15385500984092,141.9738730087018,140.768631910503,139.5201167070157,138.1856742532516,136.7053590350621,135.03368985626292,133.20434164717838,131.429787146323,130.22601386870107,130.54062807110535,133.86428675902744
2026-07-17 06:40:00+00:00,998.644,3098733.000572091,3098732.4133599997,2138203.6776341824,960528.7357258173,0.0,960529.3229379086,3098.7324133599996,3098.733000572091,3098732.4133599997,184.45619494806476,6,1.322566510496415,0.0001731319285285804,False,0,none,0.011969079178728248,0.011969079178728248,0.010772171260855423,0.0,0.0011969079178728251,0.021,0.010227828739144578,0.021,215.90498659498675,259.9874177450619,182.0,182.0,296.94430451371375,220.61182377234022,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.37730849163316,True,1840878.2044686412,1840.8782044686411,B,0.0,53352770579.29666,14.820214049804628,9.889057355440436,296.94430451371375,133.3225429095202,218.2226467887498,138.2800095869326,133.82263008673928,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.544615184457365,-53.20499882980967,297325.4731655412,297338.6865390967,297325.4731655412,0.0,-53191.785456254176,13.213373555488943,0.0,159.4295155961058,144.99890347484714,143.78183507385114,142.61475585053455,141.4249790880102,140.20442130122677,138.9235346660971,137.5289732789134,135.96103664566837,134.2000629445702,132.34813515113458,130.74332374532486,130.09137125320353,131.59421885798614,145.76504312025355,144.30838007691048,143.15029435599055,141.97057266112606,140.76563928387552,139.51761257110957,138.18398713562559,136.70486082218187,135.0345133050082,133.20588000453785,131.42999470709896,130.22061385263564,130.52240633400623,133.82263008673928
2026-07-17 06:50:00+00:00,1014.427,3147706.081254836,3147706.11538,2144948.995491817,1002757.1198881827,0.034125163685530424,1002757.0857630192,3147.70611538,3147.706081254836,3147706.11538,184.5570764756494,6,1.3768873330419922,0.0001837099193983064,False,0,none,0.012171444609773766,0.012171444609773766,0.01095430014879639,0.0,0.001217144460977376,0.021,0.010045699851203611,0.021,217.04314496644824,261.23863755220606,182.0,182.0,296.92479396015005,221.8982816150495,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34206892170948,True,1840878.2044686412,1840.8782044686411,B,0.0,53503281950.31792,14.8620227639772,9.916954980334404,296.92479396015005,133.27505260808138,221.76271204406834,138.27176987849887,133.78060525829858,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.553487186648313,-53.23201314569033,304070.7910231758,304084.2981811162,304070.7910231758,0.0,-53218.50598774999,13.507157940344769,0.0,160.26424627422045,144.99872595491178,143.77746372360613,142.61059566631516,141.42107130622352,140.2008578501359,138.9205481487989,137.52690921195807,135.96019173416218,134.20033656493408,132.34847361133535,130.74100157073678,130.08122351428213,131.56794027388534,145.79065786832606,144.30494710174668,143.14686887328497,141.96741016254597,140.76278737345493,139.51525412920142,138.18245569857928,136.7045353135312,135.03553184780688,133.20763204007196,131.43041009203696,130.2153566503325,130.50415481447908,133.78060525829858
2026-07-17 07:00:00+00:00,1028.497,3191366.0393891893,3191364.48118,2151023.267695017,1040341.213484983,0.0,1040342.7716941719,3191.36448118,3191.366039389189,3191364.48118,184.64291511738057,6,1.4231081401279937,0.0001930643672235985,False,0,none,0.01235167739766305,0.01235167739766305,0.011116509657896746,0.0,0.0012351677397663043,0.021,0.009883490342103255,0.021,218.02090277568607,262.31838764918547,182.0,182.0,296.9082195741215,223.0081927480526,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.31190657239344,True,1840878.2044686412,1840.8782044686411,B,0.0,53657421519.29633,14.904839310915648,9.945525099970551,296.9082195741215,133.22829846146294,225.15482029535013,138.2639462628702,133.73828163949597,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.562363778322593,-53.25955004567395,310145.0632263762,310158.831676368,310145.0632263762,0.0,-53245.781595682114,13.768449991832313,0.0,161.11211507160223,144.99911417721032,143.7731993138483,142.6065409467837,141.41727091581186,140.19740420689143,138.91767637932125,137.52496975787747,135.95948730215386,134.20076967865782,132.3489836513421,130.73883567739145,130.07115664307491,131.54156206095834,145.81884066757064,144.30164876515312,143.14356315432354,141.9643697884542,140.7600600422609,139.51302443929478,138.18106149655546,136.70436179568583,135.03672229126238,133.20957349018803,131.4310124615991,130.21023403222932,130.4858931094742,133.73828163949597
2026-07-17 07:10:00+00:00,1041.084,3230421.0882175225,3230421.18696,2156515.360163929,1073905.8267960711,0.09874247759580612,1073905.7280535933,3230.42118696,3230.4210882175225,3230421.18696,184.71665652665322,6,1.4628150528132835,0.00020137686987656452,False,0,none,0.012512788229510087,0.012512788229510087,0.011261509406559077,0.0,0.0012512788229510092,0.021,0.009738490593440924,0.021,218.86732255073878,263.2570079236403,182.0,182.0,296.8938527928859,223.9728457678732,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.28587269349214,True,1840878.2044686412,1840.8782044686411,B,0.0,53814839681.57839,14.94856657821622,9.974702914331319,296.8938527928859,133.18219339066445,228.40299599177186,138.25651583439216,133.69571855479398,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.571245037278931,-53.28755373803946,315637.1556952879,315651.15754147066,315637.1556952879,0.0,-53273.55189185671,14.001846182749432,0.0,161.97160890774433,145.00008820657504,143.76903061939095,142.60258005895787,141.41356604025083,140.194048085119,138.9149062435309,137.52314037002787,135.95890688144527,134.20134415270294,132.34964745970888,130.7368135330699,130.06117261093223,131.51511531487046,145.849728055782,144.29847259092207,143.1403639367838,141.96143800202944,140.7574433998905,139.51090892089226,138.17978865816454,136.7043224466263,135.03806467410703,133.2116834557734,131.43178382856755,130.205238800524,130.46763786993063,133.69571855479398
2026-07-17 07:20:00+00:00,1052.382,3265475.725299131,3265478.2030800004,2161498.6031915895,1103979.599888411,2.477780869230628,1103977.1221075417,3265.47820308,3265.475725299131,3265478.2030800004,184.78049256709076,6,1.4971883053565591,0.00020879217297196766,False,0,none,0.012657299707951928,0.012657299707951928,0.011391569737156736,0.0,0.0012657299707951927,0.021,0.009608430262843266,0.021,219.6052293604319,264.0784573208569,182.0,182.0,296.8813642519715,224.81693652171236,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26323035100424,True,1840878.2044686412,1840.8782044686411,B,0.0,53975230861.89818,14.993119683860606,10.004431784346265,296.8813642519715,133.1366674142125,231.5116023946892,138.2494570411832,133.65296711570718,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.580131033274805,-53.31597597523679,320620.3987229483,320634.6098415469,320620.3987229483,0.0,-53301.764856638154,14.211118598635949,0.0,162.84141324025177,145.0016717998934,143.76494797615484,142.5987029472675,141.40994641396998,140.19077886704525,138.91222641085838,137.52140848130475,135.9584362416764,134.202044307092,132.35044961037684,130.73492423502006,130.0512729934415,131.48862671258843,145.8834682061227,144.29540795960267,143.13725971687026,141.95860305969222,140.7549253973983,139.50889492904108,138.1786234217447,136.70440181402898,135.03954168424517,133.2139437960934,131.43270854487506,130.20036460820145,130.44940334186055,133.65296711570718
2026-07-17 07:30:00+00:00,1062.55,3297029.1951273885,3297028.897,2166034.181804658,1130994.715195342,0.0,1130995.0133227308,3297.0288969999997,3297.0291951273884,3297028.897,184.83614468006246,6,1.5271548277259228,0.00021543104813917698,False,0,none,0.012787281416205045,0.012787281416205045,0.01150855327458454,0.0,0.001278728141620505,0.021,0.009491446725415461,0.021,220.2524442685325,264.80152274334324,182.0,182.0,296.87061168628713,225.55982240509968,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24340902706726,True,1840878.2044686412,1840.8782044686411,B,0.0,54138326223.07706,15.038423950854739,10.03466188043297,296.87061168628713,133.09166533496892,234.48522027433057,138.24274957614986,133.6100716655912,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.589021829069338,-53.34477476720034,325155.97733601654,325170.37673199835,325155.97733601654,0.0,-53330.37537121854,14.39939598179626,0.0,163.72037797478026,145.00389204238337,143.76094301368684,142.59490085864812,141.40640310154058,140.18758731259285,138.90962702329583,137.51976315894436,135.95806300015337,134.20285648745687,132.35137664791017,130.73315822754168,130.04145904240758,131.46211928744282,145.9202190796753,144.29244581400437,143.13424044291608,141.95585469842476,140.75249550617033,139.50697141673552,138.1775537673205,136.70458640187584,135.04113819677534,133.21633864824173,131.4337728953957,130.19560581400376,130.43120179233242,133.6100716655912
2026-07-17 07:40:00+00:00,1071.721,3325488.336647006,3325485.95974,2170172.9367691064,1155313.0229708934,0.0,1155315.3998778998,3325.48595974,3325.4883366470062,3325485.95974,184.88495691042735,6,1.5534383363839481,0.00022139300626765855,False,0,none,0.012904460870386325,0.012904460870386325,0.011614014783347693,0.0,0.0012904460870386322,0.021,0.009385985216652308,0.021,220.82274341690513,265.4407993423128,182.0,182.0,296.86115486989445,226.21653769867245,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22596957313652,True,1840878.2044686412,1840.8782044686411,B,0.0,54303887456.04223,15.084413182233952,10.065349031462862,296.86115486989445,133.0471431382057,237.3285406849117,138.2363742764959,133.5670709472519,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.597917481283199,-53.37391328315761,329294.73230046534,329309.301558444,329294.73230046534,0.0,-53359.34402517899,14.56925797862641,0.0,164.6074883075642,145.00677901722477,143.75700843744758,142.59116611856112,141.40292826889564,140.18446532243107,138.90709944217724,137.5181948235603,135.957776304288,134.2037687169139,132.35241674877958,130.73150707002708,130.03173174038196,131.4356130532348,145.9601467612551,144.28957841994838,143.1312972655825,141.95318388084408,140.75014445614423,139.5051286597951,138.17656911678856,136.7048643337733,135.04284089764383,133.21885403523092,131.43496476542393,130.19095736106894,130.41304385062332,133.5670709472519
2026-07-17 07:50:00+00:00,1080.008,3351202.628308947,3351200.02352,2173957.6209839117,1177242.4025360881,0.0,1177245.0073250353,3351.20002352,3351.202628308947,3351200.02352,184.92796823952202,6,1.576598282819532,0.00022675883972177006,False,0,none,0.013010298747263236,0.013010298747263236,0.011709268872536913,0.0,0.001301029874726323,0.021,0.009290731127463089,0.021,221.32732081797704,266.0081948637592,182.0,182.0,296.8527615388401,226.79934439870743,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2105577235039,True,1840878.2044686412,1840.8782044686411,B,0.0,54471701924.265366,15.131028312295935,10.09645382477186,296.8527615388401,133.0030652204563,240.04629980842967,138.2303130383046,133.52399901339123,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.60681804111713,-53.40335900359415,333079.4165152707,333094.139375489,333079.4165152707,0.0,-53388.63614337589,14.722860218258575,0.0,165.50184224883571,145.0103655262584,143.75313785943956,142.58749195633055,141.39951500492083,140.18140575319725,138.9046360507109,137.51669503003998,135.9575665839516,134.20477042457873,132.3535594571558,130.72996325605106,130.02209184316345,131.4091254909052,146.0034240185401,144.28679918079422,143.1284223429513,141.95058259628948,140.74786403155105,139.5033580422002,138.17566009999297,136.70522509026466,135.04463798999936,133.2214775601728,131.43627338108996,130.18641468203117,130.39493877403538,133.52399901339123
2026-07-17 08:00:00+00:00,1087.506,3374463.617894236,3374465.86764,2177424.4585301573,1197041.4091098425,2.249745763838291,1197039.1593640787,3374.46586764,3374.463617894236,3374465.86764,184.9660229073453,6,1.597089257801315,0.00023159707807153367,False,0,none,0.013106023540362586,0.013106023540362586,0.011795421186326328,0.0,0.001310602354036258,0.021,0.009204578813673673,0.021,221.7751356844191,266.5132776835168,182.0,182.0,296.84517375889925,227.3180932224908,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19689112442367,True,1840878.2044686412,1840.8782044686411,B,0.0,54641578744.09067,15.178216317802963,10.127940879640274,296.84517375889925,132.9594030245299,242.64322539511,138.2245487344277,133.48088596790663,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.615723554956313,-53.433083035097624,336546.25406151614,336561.11607726786,336546.25406151614,0.0,-53418.22101934592,14.862015751707077,0.0,166.40263250304753,145.01468684453963,143.74932565982925,142.58387236216547,141.3961571754109,140.17840226625236,138.9022300923764,137.5152562882644,135.95742534884442,134.20585222337195,132.35479546848694,130.7285200647713,130.0125399134452,131.38267194482265,146.0502290012073,144.28410248760733,143.12560868134454,141.94804369836513,140.74564690409935,139.50165188079615,138.1748183637257,136.7056592943608,135.04651895442552,133.22419815647316,131.43768909707325,130.18197362081904,130.37689466363761,133.48088596790663
2026-07-17 08:10:00+00:00,1094.296,3395538.0867410665,3395534.83024,2180604.693958157,1214930.1362818428,0.0,1214933.3927829093,3395.5348302400002,3395.5380867410668,3395534.83024,184.99979660777774,6,1.6152750964957079,0.0002359648254751049,False,0,none,0.013192680105714725,0.013192680105714725,0.011873412095143253,0.0,0.0013192680105714727,0.021,0.009126587904856749,0.021,222.17405277818668,266.9644581287038,182.0,182.0,296.83873110140996,227.78143933182935,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18472493054657,True,1840878.2044686412,1840.8782044686411,B,0.0,54813345794.99364,15.225929387498233,10.159778293137474,296.83873110140996,132.9161334752795,245.12401922520087,138.21906514144516,133.437758571927,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.624634064889763,-53.46305960070314,339726.48948951595,339741.4777723187,339726.48948951595,0.0,-53448.07131790038,14.988282802762114,0.0,167.30913314165116,145.01978048883905,143.74556687357986,142.58030196970896,141.39284930310117,140.17544920345486,138.89987553821584,137.51387191590922,135.95734502212932,134.20700572753512,132.35611645158616,130.7271714383772,130.00307634737052,131.35626594634917,146.10074404299155,144.2814835965187,143.12285000460136,141.94556077151597,140.7434864959794,139.50000328135607,138.17403641492658,136.706158535492,135.04847435210124,133.22700588263427,131.4392032219329,130.17763036758794,130.35891863979555,133.437758571927
2026-07-17 08:20:00+00:00,1100.449,3414628.2211637357,3414627.22006,2183525.1211025463,1231102.0989574539,0.0,1231103.1000611896,3414.62722006,3414.628221163736,3414627.22006,185.02988249244103,6,1.6314751882374878,0.00023991443777735336,False,0,none,0.013271187748886889,0.013271187748886889,0.0119440689739982,0.0,0.0013271187748886883,0.021,0.009055931026001801,0.021,222.52974646667536,267.3678658070111,182.0,182.0,296.83277032366857,228.19569108042992,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1738803880734,True,1840878.2044686412,1840.8782044686411,B,0.0,54986847047.42672,15.274124179840756,10.191937144831996,296.83277032366857,132.8732370869284,247.49329329601153,138.21384688600446,133.39464070576537,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.633549609149236,-53.4932655568313,342646.91663390485,342662.01961196895,342646.91663390485,0.0,-53478.162578767224,15.102978064074705,0.0,168.2206867219003,145.0256860342137,143.7418571056971,142.57677596763193,141.38958647735618,140.1725414936132,138.8975669868417,137.51253592747508,135.9573188150036,134.20822341517484,132.3575149149864,130.72591189089925,129.9937013969042,131.32991946172416,146.1551546437913,144.27893853887238,143.12014065551026,141.94312803040825,140.7413768765353,139.49840602997568,138.17330750231315,136.706715236566,135.05049567619457,133.22989176753538,131.4408078869037,130.17338141109715,130.3410169774446,133.39464070576537
2026-07-17 08:30:00+00:00,1106.024,3431925.823368676,3431926.110559999,2186208.6346084997,1245717.4759514993,0.287191323004663,1245717.1887601763,3431.926110559999,3431.925823368676,3431926.110559999,185.05670851582914,6,1.6459199700618683,0.00024348475517275807,False,0,none,0.01334230253845007,0.01334230253845007,0.012008072284605063,0.0,0.0013342302538450063,0.021,0.008991927715394938,0.021,222.84749834052462,267.7291841963994,182.0,182.0,296.82747364516615,228.56669535301543,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16419408312683,True,1840878.2044686412,1840.8782044686411,B,0.0,55161940221.842545,15.32276117273404,10.224391062886182,296.82747364516615,132.83069882920154,249.75557201549216,138.20887937455802,133.35155379407604,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.642470222483148,-53.52368000346945,345330.4301398585,345345.6373631776,345330.4301398585,0.0,-53508.47278015036,15.207223319092009,0.0,169.13669406135088,145.03244491468095,143.73819245123005,142.57329001620948,141.38636426895485,140.16967456426042,138.89529957021477,137.51124292980973,135.95734060862435,134.2094984986936,132.35898408044247,130.7247364206504,129.98441518751602,131.30364311968688,146.2136484542925,144.2764640373196,143.11747550374486,141.94074022594268,140.73931266576733,139.4968544916995,138.17262550596553,136.70732253000827,135.05257521324353,133.2328476658527,131.44249592264507,130.1692234923463,130.32319522871174,133.35155379407604
2026-07-17 08:40:00+00:00,1111.072,3447589.4050158467,3447589.7516799993,2188675.145705579,1258914.6059744204,0.3466641525737941,1258914.2593102679,3447.589751679999,3447.5894050158468,3447589.7516799993,185.0806730096489,6,1.6588239282724828,0.00024671285821550003,False,0,none,0.013406683647587677,0.013406683647587677,0.012066015282828909,0.0,0.001340668364758768,0.021,0.008933984717171092,0.021,223.13154064746323,268.05299196529575,182.0,182.0,296.8227715244592,228.89916197595733,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15553485205157,True,1840878.2044686412,1840.8782044686411,B,0.0,55338494997.39172,15.371804165942146,10.257115892034236,296.8227715244592,132.7885064697527,251.91527234700644,138.2041487387397,133.3085171608716,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.651395936478671,-53.5542839731422,347796.9412369376,347812.243221774,347796.9412369376,0.0,-53538.98198830581,15.301984836391057,0.0,170.05660615054532,145.04010022933377,143.73456942826004,142.56984017718545,141.38317865845224,140.16684426750422,138.89306887449175,137.50998803437696,135.957404854965,134.21082481591822,132.3605177764123,130.72364043595886,129.97521773157257,131.2774464001858,146.2764142784166,144.27405743550372,143.11484986798493,141.93839256573892,140.7372889527061,139.4953435248089,138.1719848440243,136.7079741530523,135.05470592602555,133.23586613569915,131.44426075444932,130.1651535639459,130.30545832386568,133.3085171608716
2026-07-17 08:50:00+00:00,1115.638,3461757.9836863545,3461757.7757199993,2190942.0052455477,1270815.7704744516,0.0,1270815.9784408067,3461.7577757199992,3461.7579836863547,3461757.7757199993,185.10209516532876,6,1.6703589351770347,0.00024962959176175366,False,0,none,0.013464909463365562,0.013464909463365562,0.012118418517029005,0.0,0.0013464909463365565,0.021,0.008881581482970996,0.021,223.38544871393674,268.34317073266203,182.0,182.0,296.8185836765523,229.1970830977126,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14779216053972,True,1840878.2044686412,1840.8782044686411,B,0.0,55516391474.61615,15.421219854060041,10.290089408638934,296.8185836765523,132.74664984837898,253.97669000788002,138.19964179130054,133.26554829838423,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.660326779839657,-53.58506016591668,350063.80077690654,350079.1888732938,350063.80077690654,0.0,-53569.67206952942,15.388096387257974,0.0,170.97991718830028,145.04869657720278,143.73098492846896,142.56642286147473,141.38002598274983,140.16404682469837,138.8908708809143,137.50876679169104,135.95750650271728,134.21219674883955,132.3621103588638,130.72261970068047,129.96610894031764,131.2513377786875,146.34364120837006,144.271716647684,143.1122594579334,141.9360806549155,140.73530123460674,139.49386841693467,138.1713804030929,136.70866436959537,135.05688136617857,133.23894034752485,131.4460963246751,130.16116876117502,130.28781064913585,133.26554829838423
2026-07-17 09:00:00+00:00,1119.76,3474548.2947338605,3474548.0944,2193024.2460030583,1281523.8483969416,0.0,1281524.0487308023,3474.5480943999996,3474.5482947338605,3474548.0944,185.12124463002294,6,1.6806701853969628,0.0002522614507621066,False,0,none,0.01351746907033631,0.01351746907033631,0.012165722163302679,0.0,0.0013517469070336314,0.021,0.008834277836697322,0.021,223.61217050167147,268.60292807929585,182.0,182.0,296.81482314332254,229.4637573058856,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14087499782187,True,1840878.2044686412,1840.8782044686411,B,0.0,55695518783.6736,15.470977439909333,10.323291062722898,296.81482314332254,132.70512107615463,255.94399056899138,138.1953459773618,133.22266311118184,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.669262778624894,-53.61599271141987,352146.04153441713,352161.50780716876,352146.04153441713,0.0,-53600.526438668254,15.466272751618817,0.0,171.9061583694762,145.0582798837832,143.72743617143493,142.56303478075532,141.37690288564315,140.1612787752494,138.88870191115265,137.50757513072963,135.95764092882794,134.21360914846093,132.3637566378198,130.7216702831392,129.9570886335234,131.2253248570926,146.41551777104286,144.26944011261833,143.10970032110467,141.93380044173549,140.7333453611467,139.49242482644857,138.17080747442088,136.7093878985664,135.05909559408147,133.24206400047788,131.44799702126394,130.15726637463283,130.27025611657578,133.22266311118184
2026-07-17 09:10:00+00:00,1123.471,3486065.232727586,3486063.1047399994,2194934.972681677,1291128.1320583224,0.0,1291130.2600459089,3486.0631047399993,3486.0652327275857,3486063.1047399994,185.13834373573442,6,1.6898773961646896,0.00025463085201127625,False,0,none,0.013564786156169214,0.013564786156169214,0.012208307540552292,0.0,0.0013564786156169215,0.021,0.00879169245944771,0.021,223.81430519080973,268.8350932701841,182.0,182.0,296.8115203978472,229.70209359705228,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13470362883714,True,1840878.2044686412,1840.8782044686411,B,0.0,55875773926.69563,15.52104831297101,10.356701763396982,296.8115203978472,132.66391394423627,257.8212085913811,138.19124933167686,133.17987612721402,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.678203956453984,-53.64706697453945,354056.76821303583,354072.3053445956,354056.76821303583,0.0,-53631.52984297968,15.53713155976584,0.0,172.83489287611883,145.0688972246991,143.72392066481495,142.55967290514303,141.37380627458228,140.158536931869,138.88655857955467,137.50640930602913,135.95780387872279,134.2150572691343,132.36545181302205,130.72078851103933,129.94815654691246,131.19941447634343,146.49223107907235,144.2672267533799,143.1071687962225,141.93154816999362,140.73141748555275,139.49100873115492,138.17026169806888,136.71013985127522,135.06134310875842,133.24523124911659,131.44995761481857,130.15344382544995,130.2527982236031,133.17987612721402
2026-07-17 09:20:00+00:00,1126.801,3496395.6555821747,3496395.8949399996,2196685.7406278234,1299710.1543121762,0.23935782490298152,1299709.9149543513,3496.3958949399994,3496.3956555821746,3496395.8949399996,185.15358850974604,6,1.698086120632496,0.0002567581858084582,False,0,none,0.013607245828116279,0.013607245828116279,0.012246521245304651,0.0,0.0013607245828116277,0.021,0.00875347875469535,0.021,223.99389557425775,269.0419110597167,182.0,182.0,296.80845467752704,229.9143999713056,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12921480512875,True,1840878.2044686412,1840.8782044686411,B,0.0,56057060847.48092,15.571405790966923,10.390303706425833,296.80845467752704,132.62302309313904,259.612235860558,138.18734044868623,133.13720065106142,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.68715033468613,-53.678269392871904,355807.53615918226,355823.1373683485,355807.53615918226,0.0,-53662.66818370565,15.601209166248736,0.0,173.76571163100076,145.0805966763924,143.72043617686728,142.5563344333719,141.37073329019802,140.1558183490094,138.88443775941428,137.50526586026166,135.9579914240188,134.21653672221643,132.36719142884465,130.7199709406139,129.93931233943763,131.1736127994681,146.5739661044695,144.2650759507859,143.1046614803355,141.92932034539544,140.72951403007644,139.48961639200976,138.1697390233755,136.71091568701794,135.06361879824232,133.24843665168459,131.45197321462615,130.1496986490393,130.23544009754647,133.13720065106142
2026-07-17 09:30:00+00:00,1129.775,3505627.3380666487,3505624.0385,2198286.8873489234,1307337.1511510764,0.0,1307340.4507177253,3505.6240384999996,3505.627338066649,3505624.0385,185.1671330172326,6,1.7053793169714027,0.000258659743749454,False,0,none,0.013645167838673058,0.013645167838673058,0.012280651054805752,0.0,0.0013645167838673058,0.021,0.00871934894519425,0.021,224.15306630010303,269.2256904683293,182.0,182.0,296.80589481180584,230.10304963934396,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12434433363885,True,1840878.2044686412,1840.8782044686411,B,0.0,56239289700.18231,15.62202491671731,10.424080238677364,296.80589481180584,132.58244466954437,261.32083700895646,138.18360844302225,133.09464891471387,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.696101932579973,-53.70958736304891,357408.6828802823,357424.3418653708,357408.6828802823,0.0,-53693.9283779604,15.658985088506597,0.0,174.6982304789478,145.0934271509668,143.71698070825857,142.55301676239816,141.3676812752427,140.15312029071484,138.88233654865635,137.5041415862098,135.95819991956532,134.21804342890601,132.3689713281518,130.71921432443276,129.9305555989949,131.14792539307905,146.66090494799107,144.2629875159908,143.102175195833,141.9271137018321,140.72763165137144,139.48824431676087,138.16923566937243,136.71171116864843,135.06591788987618,133.2516751182038,131.45403922423097,130.1460284779341,130.2181845386061,133.09464891471387
2026-07-17 09:40:00+00:00,1132.413,3513807.195147709,3513809.59422,2199746.9069490544,1314062.6872709454,2.3990722908638418,1314060.2881986545,3513.80959422,3513.807195147709,3513809.59422,185.17913749679585,6,1.7118432675054578,0.0002603518847553582,False,0,none,0.013678813445731769,0.013678813445731769,0.012310932101158592,0.0,0.001367881344573177,0.021,0.00868906789884141,0.021,224.29287062714258,269.38760985538926,182.0,182.0,296.8033676253598,230.26925458401632,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1200585894218,True,1840878.2044686412,1840.8782044686411,B,0.0,56422375742.749626,15.672882150763785,10.458015653019864,296.8033676253598,132.54217632002073,262.95062304698854,138.18004290738176,133.05223223353426,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.705058767419985,-53.74100904006395,358868.70248041337,358884.4133189209,358868.70248041337,0.0,-53725.298201556434,15.710838507518929,0.0,175.63208494156862,145.10743819772105,143.7135524610565,142.54971745442518,141.36464774090527,140.1504401957973,138.88025223274843,137.50303348575582,135.95842595712634,134.21957356922383,132.37078760186938,130.718515575002,129.92188584526247,131.12235730966395,146.7532260010085,144.26096165868174,143.0997069545588,141.9249251646956,140.72576720285656,139.48688922048945,138.16874808192333,136.71252231454065,135.06823589651748,133.25494185396252,131.45615129224424,130.14243102072922,130.20103406180675,133.05223223353426
2026-07-17 09:50:00+00:00,1134.736,3521018.2834941503,3521017.72384,2201073.7974002333,1319943.9264397668,0.0,1319944.486093917,3521.01772384,3521.01828349415,3521017.72384,185.18968138404574,6,1.717520745255399,0.00026184441056823805,False,0,none,0.01370844478139024,0.01370844478139024,0.012337600303251215,0.0,0.0013708444781390244,0.021,0.008662399696748787,0.021,224.41525141205514,269.5297756284536,182.0,182.0,296.80137922345,230.4151789234672,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1162998593772,True,1840878.2044686412,1840.8782044686411,B,0.0,56606239038.80434,15.72395528855676,10.492095133063792,296.80137922345,132.50221550684375,264.505086592914,138.176633897288,133.00996108792324,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.714020854637887,-53.77252330741928,360195.59293159225,360211.3500652699,360195.59293159225,0.0,-53756.766173741606,15.757133677674574,0.0,176.5669296415382,145.1226798590416,143.71014982489714,142.54643422124806,141.36163035080202,140.14777566124476,138.8781822669528,137.50193875017763,135.95866634312193,134.22112355766652,132.37263656541722,130.71787174890153,129.91330253422967,131.0969131324135,146.85110330233874,144.25899897382925,143.0972539404243,141.92275183306484,140.7239177164195,139.48554800637714,138.16827291275996,136.7133453750433,135.07056859021924,133.25823233211338,131.45830528910062,130.13890405362224,130.18399092088652,133.00996108792324
2026-07-17 10:00:00+00:00,1136.758,3527288.698898469,3527291.86852,2202274.3005132843,1325017.5680067157,3.169621530920267,1325014.398385185,3527.29186852,3527.288698898469,3527291.86852,185.19891120707766,6,1.7224906499648966,0.0002631520333446838,False,0,none,0.013734250049337354,0.013734250049337354,0.012360825044403619,0.0,0.001373425004933735,0.021,0.008639174955596383,0.021,224.52081128705277,269.6528757864565,182.0,182.0,296.7994547016435,230.54153044577427,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1130483534999,True,1840878.2044686412,1840.8782044686411,B,0.0,56790803703.54915,15.775223250985874,10.5263046133894,296.7994547016435,132.46256137973313,265.9875708256205,138.17337188925453,132.96784523465598,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.72298820790997,-53.8041196324929,361396.0960446428,361411.8942071796,361396.0960446428,0.0,-53788.32146995608,15.79816253681929,0.0,177.5024345666662,145.13920248113143,143.70677135483655,142.54316490049888,141.3586268967025,140.14512441711798,138.87612424958095,137.5008547305676,135.95891806522653,134.2226900064501,132.3745147224642,130.71728002080587,129.9048050607249,131.07159703528092,146.9547058202317,144.257100419263,143.09481348420962,141.92059095392057,140.7220803759561,139.4842177379491,138.1678069893099,136.71417679864993,135.07291196436034,133.2615422539669,131.46049727268172,130.1354454061468,130.16705713883542,132.96784523465598
2026-07-17 10:10:00+00:00,1138.494,3532678.3014947358,3532678.57236,2203354.354666616,1329324.2176933843,0.27086526434868574,1329323.9468281197,3532.67857236,3532.678301494736,3532678.57236,185.2068724157445,6,1.726777454631673,0.00026428086470758026,False,0,none,0.013756415010385577,0.013756415010385577,0.012380773509347019,0.0,0.0013756415010385582,0.021,0.008619226490652982,0.021,224.61092753864392,269.7584044144959,182.0,182.0,296.7979716244532,230.6498440082843,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11026329776575,True,1840878.2044686412,1840.8782044686411,B,0.0,56975997421.3774,15.826665950382612,10.56063069013454,296.7979716244532,132.4232131038099,267.40129899388444,138.17024776148477,132.92589378867004,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.731960839243738,-53.835788002607764,362476.1501979748,362491.98438303225,362476.1501979748,0.0,-53819.953817550326,15.834185057436116,0.0,178.43828357443994,145.157056536248,143.7034157555483,142.53990743845645,141.3556352809599,140.14248430838094,138.874075902633,137.49977891641933,135.95917826819453,134.2242696989163,132.37641873871777,130.7167376647184,129.89639276030343,131.0464128265496,147.06419674891336,144.25526729841252,143.09238304471566,141.91843990284275,140.72025249756496,139.48289561830993,138.16734729214397,136.7150132067261,135.07526220534626,133.26486751926058,131.4627234624196,130.13205295003314,130.15023452982308,132.92589378867004
