timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 10:20:00+00:00,1139.955,3537209.603567824,3537211.9676999995,2204319.119583052,1332892.8481169473,2.3641321756877005,1332890.4839847717,3537.2119676999996,3537.2096035678237,3537211.9676999995,185.2136688834668,6,1.7304370910974853,0.00026524171046666926,False,0,none,0.013775086263966337,0.013775086263966337,0.012397577637569704,0.0,0.0013775086263966337,0.021,0.008602422362430298,0.021,224.68604833615933,269.84687713211645,182.0,182.0,296.79657304876844,230.74064989623957,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10793002583856,True,1840878.2044686412,1840.8782044686411,B,0.0,57161750978.39492,15.878264160665255,10.595060534346532,296.79657304876844,132.38417063809882,268.74935401358533,138.16725276610265,132.88411529279577,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.740938759049488,-53.86751883449047,363440.9151144109,363456.78053035226,363440.9151144109,0.0,-53851.653418549104,15.865415941363608,0.0,179.37417211130287,145.17629244418728,143.70008186767436,142.53665987522945,141.35265350136243,140.13985327922757,138.872035055089,137.49870891714096,135.9594442329941,134.22585956660558,132.37834541939662,130.7162420379951,129.88806491127733,131.02136398704536,147.17973286869636,144.25350124538127,143.08996019309208,141.91629616794674,140.71843151305953,139.481578972843,138.16689093616466,136.71585137241559,135.07761566900436,133.2682042014324,131.46498021793857,130.1287245904568,130.13352471846824,132.88411529279577
2026-07-17 10:30:00+00:00,1141.15,3540919.475365193,3540919.981,2205172.864930721,1335747.1160692791,0.5056348070502281,1335746.6104344723,3540.919981,3540.919475365193,3540919.981,185.21933441067824,6,1.733487759595988,0.00026603876476726136,False,0,none,0.013790376140773573,0.013790376140773573,0.012411338526696217,0.0,0.0013790376140773563,0.021,0.008588661473303784,0.021,224.74703773399867,269.91922882644735,182.0,182.0,296.79551115064976,230.81490850265834,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1060230307186,True,1840878.2044686412,1840.8782044686411,B,0.0,57347997728.15271,15.929999368931309,10.629581792954493,296.79551115064976,132.34543473123603,270.0347002985466,138.16437849935846,132.84251780033946,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.749921976198994,-53.89930289703654,364294.6604620795,364310.55249335256,364294.6604620795,0.0,-53883.41086576349,15.892031273047905,0.0,180.3098053940523,145.1969603579256,143.69676864992772,142.53342032604218,141.34967963201294,140.13722935333482,138.86999962192218,137.49764243890297,135.95971335068427,134.22745666041538,132.3802916804767,130.71579055997765,129.8798207345914,130.99645371352136,147.30146379433853,144.25180420356114,143.08754259283663,141.9141573294102,140.71661494897396,139.4802652272349,138.16643514678856,136.7166881939878,135.0799688507108,133.27154851607182,131.46726401115822,130.12545825300947,130.11692916065002,132.84251780033946
2026-07-17 10:40:00+00:00,1142.088,3543828.0270536905,3543830.5387199996,2205919.43193243,1337911.1067875698,2.5116663090884686,1337908.5951212607,3543.83053872,3543.8280270536907,3543830.5387199996,185.2239341634032,6,1.7359645495247946,0.0002666793032594112,False,0,none,0.01380240198815769,0.01380240198815769,0.012422161789341921,0.0,0.001380240198815769,0.021,0.00857783821065808,0.021,224.79426884860862,269.97588883229366,182.0,182.0,296.7945474301247,230.8730611443325,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1045303298974,True,1840878.2044686412,1840.8782044686411,B,0.0,57534673334.38347,15.981853703995409,10.664182541084974,296.7945474301247,132.3070058926917,271.26017257460177,138.16161688972653,132.80110891300149,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.758910498075883,-53.931131261345286,365041.2274637887,365057.14164594305,365041.2274637887,0.0,-53915.217079190945,15.91418215433805,0.0,181.2448972194841,145.21910999226247,143.6934751718605,142.5301869733591,141.34671181526852,140.13461062551463,138.86796759518612,137.49657727476838,135.9599831112844,134.2290581384152,132.38225453682153,130.71538070379435,129.8716593954834,130.97168493993948,147.4295313877715,144.25017841521287,143.08512799131088,141.9120210507493,140.71480041760623,139.47895189807383,138.1659772497223,136.71752068337537,135.08231837257154,133.2748968075056,131.46957141472785,130.12225187899918,130.10044915403265,132.80110891300149
2026-07-17 10:50:00+00:00,1142.774,3545959.6768304803,3545959.1555599994,2206562.0004855273,1339397.155074472,0.0,1339397.676344953,3545.9591555599995,3545.9596768304805,3545959.1555599994,185.22749628167006,6,1.7378826132069491,0.0002671664644056243,False,0,none,0.01381122754378032,0.01381122754378032,0.012430104789402287,0.0,0.0013811227543780325,0.021,0.008569895210597714,0.021,224.82834165904043,270.0175007018884,182.0,182.0,296.79393329051834,230.9157688320868,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10343446402302,True,1840878.2044686412,1840.8782044686411,B,0.0,57721715374.04181,16.033809826122724,10.698851208484557,296.79393329051834,132.26888578971597,272.4284948477387,138.1589601648859,132.75989584746407,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.767904330616654,-53.96299524462532,365683.7960168861,365699.7280085261,365683.7960168861,0.0,-53947.0632529853,15.931991640012711,0.0,182.1791687330071,145.24279040033343,143.6902005984195,142.52695805123474,141.34374824574914,140.13199524520152,138.86593702647636,137.4955112853607,135.96025108197253,134.23066124176748,132.38423107812807,130.7150099783558,129.86358000299646,130.94706037295333,147.56406906253014,144.2486264009902,143.08271420348038,141.909885062171,140.71298559994662,139.4776365749833,138.16551465160478,136.7183459445195,135.08466095915247,133.27824552315252,131.47189907930712,130.1191034147267,130.08408585469522,132.75989584746407
2026-07-17 11:00:00+00:00,1143.212,3547318.7781854677,3547318.2432799996,2207102.9510375243,1340215.2922424753,0.0,1340215.8271479434,3547.3182432799995,3547.3187781854676,3547318.2432799996,185.2300660152333,6,1.7392663158948665,0.0002675048860444843,False,0,none,0.01381690727399632,0.01381690727399632,0.012435216546596689,0.0,0.0013816907273996315,0.021,0.008564783453403313,0.021,224.84931051727762,270.0441389369336,182.0,182.0,296.7934274962455,230.94310839057982,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1027331100377,True,1840878.2044686412,1840.8782044686411,B,0.0,57909062857.51307,16.08585079375363,10.733576490589469,296.7934274962455,132.23107634834165,273.54226812914067,138.15640083082573,132.7188854942704,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.776903478337033,-53.99488632227382,366224.746568883,366240.69210770726,366224.746568883,0.0,-53978.940783449565,15.9455388242568,0.0,183.11234629071882,145.26804973531242,143.68694417540175,142.52373183100764,141.34078715572483,140.12938140138002,138.86390601095133,137.49444238128427,135.96051488727102,134.23226327278672,132.38621844682487,130.7146759113761,129.8555816083079,130.92258252208134,147.70520101452013,144.24715093784275,143.08029909656247,141.90774714486275,140.7111682295791,139.4763169038067,138.16504482183788,136.7191611530812,135.08699341471475,133.2815911893116,131.47424371171556,130.11601080019614,130.06784029046443,132.7188854942704
2026-07-17 11:10:00+00:00,1143.405,3547918.9779633926,3547917.1107,2207544.162003707,1340372.948696293,0.0,1340374.8159596857,3547.9171107,3547.9189779633925,3547917.1107,185.2316474632592,6,1.7401178648318876,0.0002676953427035583,False,0,none,0.013819477600798968,0.013819477600798968,0.012437529840719072,0.0,0.0013819477600798963,0.021,0.00856247015928093,0.021,224.8574896246111,270.0561414830822,182.0,182.0,296.79315434459875,230.9554268915187,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10241714148984,True,1840878.2044686412,1840.8782044686411,B,0.0,58096655927.31177,16.137959979808823,10.768347292678655,296.79315434459875,132.19357981252406,274.60398532995924,138.1539316528218,132.67808445551984,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.78590794435129,-54.02679608552957,366665.9575350657,366681.9124166936,366665.9575350657,0.0,-54010.841203901684,15.954881627883879,0.0,184.04416056240564,145.29493502618004,143.68370521957624,142.52050661202006,141.33782680563036,140.1267673127927,138.86187267694356,137.49336851169292,135.9607721961733,134.23386158072236,132.38821382382824,130.71437603858305,129.84766320405168,130.8982537198948,147.85304154944055,144.24575504113852,143.07788058033393,141.90560512106538,140.7093460825044,139.4749905759705,138.16456528108665,136.71996354360036,135.0893126088199,133.28493039588582,131.47660206121478,130.11297196217618,130.0517133696768,132.67808445551984
2026-07-17 11:20:00+00:00,1143.354,3547759.3585505523,3547758.86076,2207887.0043999394,1339871.8563600606,0.0,1339872.3541506126,3547.75886076,3547.7593585505524,3547758.86076,185.23226432246062,6,1.7404500197864934,0.0002677400781276023,False,0,none,0.013818953925978329,0.013818953925978329,0.012437058533380497,0.0,0.001381895392597832,0.021,0.008562941466619504,0.021,224.8528442744958,270.0534762062885,182.0,182.0,296.79299337927284,230.95269145642595,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1024873028438,True,1840878.2044686412,1840.8782044686411,B,0.0,58284435553.5885,16.190120987107917,10.80315267343529,296.79299337927284,132.15639886575678,275.61602798093753,138.15154563440205,132.63749908627054,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.794917730382616,-54.05871618795598,367008.7999312984,367024.75998251163,367008.7999312984,0.0,-54042.75613674277,15.960051213209226,0.0,184.97434534967408,145.3234919336853,143.68048310701226,142.51728071103815,141.33486547325865,140.12415121679484,138.85983517415116,137.4922876513129,135.96102070753244,134.23545354558482,132.39021441222997,130.71410789111465,129.83982372285436,130.87407614377136,148.0076943799555,144.24444194303462,143.07545659612995,141.9034568428245,140.70751696561288,139.47365531644837,138.16407358828314,136.7207503949952,135.09161546006368,133.28825977906646,131.4789709038261,130.1099848059508,130.03570589033026,132.63749908627054
2026-07-17 11:30:00+00:00,1143.06,3546847.287871976,3546846.596399999,2208132.5624767784,1338714.0339232208,0.0,1338714.7253951977,3546.8465963999993,3546.847287871976,3546846.596399999,185.23191397530834,6,1.740261371319889,0.00026763905082793915,False,0,none,0.013815347895446129,0.013815347895446129,0.012433813105901517,0.0,0.0013815347895446122,0.021,0.008566186894098484,0.021,224.83554218349735,270.0363208259154,182.0,182.0,296.79306798045775,230.93508446084573,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10293893771546,True,1840878.2044686412,1840.8782044686411,B,0.0,58472343362.0401,16.242317600566693,10.837981813049533,296.79306798045775,132.11953619240822,276.58067818134043,138.14923600423535,132.59713551923878,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.80393283676978,-54.09063832298748,367254.358008137,367270.3190756527,367254.358008137,0.0,-54074.67725547176,15.961067515716422,0.0,185.90263723729103,145.35376452195305,143.67727726511404,142.5140524557687,141.331901447136,140.12153136251695,138.85779166639162,137.4911977924834,135.96125814111306,134.23703656826777,132.39221742737638,130.7138689879195,129.83206203660066,130.85005182939108,148.16925200314475,144.24321507335378,143.0730251101501,141.90130018514944,140.70567870967255,139.47230887643968,138.16356733272627,136.72151902175585,135.09389892620507,133.29157601082255,131.48134703278666,130.10704721022057,130.01981854541893,132.59713551923878
2026-07-17 11:40:00+00:00,1142.519,3545166.2081923545,3545167.90586,2208281.0097433096,1336886.8961166902,1.697667645290494,1336885.198449045,3545.16790586,3545.1662081923546,3545167.90586,185.23060907079974,6,1.7395587304306446,0.00026739258107525213,False,0,none,0.013808613214398335,0.013808613214398335,0.012427751892958501,0.0,0.0013808613214398337,0.021,0.0085722481070415,0.021,224.80524759180108,270.00430646127046,182.0,182.0,296.79325617084476,230.90222716688095,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10378190373868,True,1840878.2044686412,1840.8782044686411,B,0.0,58660321087.46935,16.294533635408154,10.87282391193458,296.79325617084476,132.08299584303603,277.500113826327,138.14699617995336,132.5569997308636,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.812953262457919,-54.12255412884047,367402.8052746683,367418.7631775948,367402.8052746683,0.0,-54106.59622591396,15.957902926507813,0.0,186.8287733862716,145.38579493108017,143.67408715217468,142.51082016689088,141.32893300818878,140.11890599198685,138.85574031165643,137.49009692329201,135.96148221297113,134.2386080431595,132.3942200688742,130.71365681330096,129.82437695163767,130.8261827035618,148.33779479246675,144.24207802362963,143.07058409478526,141.89913302698133,140.70382914984168,139.47094901305897,138.1630441122025,136.722266749566,135.09615997678304,133.29487576957212,131.48372723155813,130.1041570119085,130.0040519359975,132.5569997308636
2026-07-17 11:50:00+00:00,1141.73,3542717.0171420434,3542719.6862000003,2208332.303398051,1334387.3828019495,2.6690579568967223,1334384.7137439926,3542.7196862000005,3542.7170171420435,3542719.6862000003,185.2283242863021,6,1.7383284618549624,0.0002669983369960622,False,0,none,0.013798734341932765,0.013798734341932765,0.012418860907739488,0.0,0.001379873434193277,0.021,0.008581139092260513,0.021,224.76196926317155,269.95743655614433,182.0,182.0,296.79367817334344,230.85412283429565,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10501638494816,True,1840878.2044686412,1840.8782044686411,B,0.0,58848310444.03634,16.346752901121206,10.907668166677457,296.79367817334344,132.04678117173495,278.3764208225504,138.14481976617932,132.51709755412384,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.821979004986812,-54.15445517335879,367454.09892940975,367470.0494516689,367454.09892940975,0.0,-54138.50465109962,15.950522259176068,0.0,187.75249140155154,145.4196231239165,143.67091225039195,142.50758215382663,141.3259584254299,140.1162733356918,138.8536792574397,137.48898302248645,135.9616906297593,134.24016535182034,132.39621951407574,130.71346881150768,129.81676720708657,130.80247059062853,148.51339030253783,144.2410345236187,143.0681315239295,141.89695324644782,140.70196612081403,139.46957348430087,138.16250152760725,136.7229909093542,135.0983955864316,133.29815573290813,131.48610826680596,130.10131200140648,129.98840657235797,132.51709755412384
2026-07-17 12:00:00+00:00,1140.686,3539482.2880450767,3539480.2168399994,2208285.8552205674,1331194.361619432,0.0,1331196.4328245092,3539.4802168399992,3539.4822880450765,3539480.2168399994,185.22506028276874,6,1.7365709214908804,0.00026645510734617933,False,0,none,0.01378562733431298,0.01378562733431298,0.012407064600881682,0.0,0.0013785627334312982,0.021,0.00859293539911832,0.021,224.70540991400145,269.8953685643482,182.0,182.0,296.7944578801338,230.79041948732146,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10665181133396,True,1840878.2044686412,1840.8782044686411,B,0.0,59036252798.0652,16.398959110573667,10.942503709393005,296.7944578801338,132.0108970414112,279.21159795601125,138.14270051832497,132.47743472991561,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.831010060470303,-54.186332900953545,367407.6507519262,367423.5896157235,367407.6507519262,0.0,-54170.39403715619,15.938863797353406,0.0,188.67352831883835,145.45528654107068,143.66775204711627,142.50433669984386,141.3229759407696,140.1136315969451,138.85160662424138,137.48785404142072,135.9618810684191,134.2417058403731,132.39821289486954,130.71330236785747,129.8092314701102,130.77891723811942,148.69609239015148,144.24008840286643,143.06566535783733,141.89475870548515,140.7000874410766,139.46818003264713,138.16193716531157,136.7236888176716,135.10060271283754,133.3014125539259,131.4884868664332,130.09850990977185,129.97288288345376,132.47743472991561
2026-07-17 12:10:00+00:00,1139.381,3535430.2827861914,3535430.8801400005,2208140.0970177064,1327290.7831222941,0.5973538090474904,1327290.1857684853,3535.4308801400007,3535.4302827861916,3535430.8801400005,185.22079463939986,6,1.7342740365999418,0.00026575994580474264,False,0,none,0.013769217094148335,0.013769217094148335,0.012392295384733501,0.0,0.0013769217094148339,0.021,0.0086077046152665,0.021,224.6347959445978,269.817270693056,182.0,182.0,296.79522091028946,230.7102628547749,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1087106622323,True,1840878.2044686412,1840.8782044686411,B,0.0,59224088580.16701,16.451135716713058,10.977319498759519,296.79522091028946,131.97534824953567,280.0075410035059,138.14063232964637,132.43801694341002,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.840046423557718,-54.21817852448748,367261.8925490649,367277.81536083185,367261.8925490649,0.0,-54202.25571272051,15.922811766969971,0.0,189.5916179847775,145.4928197523922,143.6646060187812,142.50108205064666,141.31998375739443,140.11097893994338,138.84952049300483,137.48670789035495,135.9620511607931,134.24322680231296,132.40019727981533,130.7131547936802,129.80176833077178,130.75552433347448,148.88594026106594,144.23924355060413,143.06318353084427,141.8925472374239,140.69819090021335,139.46676637188682,138.16134858305026,136.72435776104132,135.1027782791332,133.30464284211797,131.4908597013464,130.09574839691118,129.95748122147543,132.43801694341002
2026-07-17 12:20:00+00:00,1137.807,3530548.3559965887,3530546.8525799997,2207893.230028008,1322653.6225519916,0.0,1322655.1259685806,3530.5468525799997,3530.5483559965887,3530546.8525799997,185.2154690121648,6,1.7314063911656774,0.00026490632086018616,False,0,none,0.013749399229336401,0.013749399229336401,0.012374459306402762,0.0,0.0013749399229336396,0.021,0.00862554069359724,0.021,224.54992468864143,269.7228929634003,182.0,182.0,296.79633044051457,230.6133956380698,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11120025768062,True,1840878.2044686412,1840.8782044686411,B,0.0,59411757147.03984,16.503265874177732,11.012104294403082,296.79633044051457,131.94014020706817,280.7660720741317,138.1386092107152,132.39884984957448,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.849088087394074,-54.24998301813566,367015.02555936703,367030.9278061911,367015.02555936703,0.0,-54234.080771311594,15.902246824065514,0.0,190.50649130167173,145.53225411110188,143.66147361664164,142.49781640556643,141.31698003080425,140.10831348055584,138.847418895434,137.4855424279122,135.96219848180223,134.24472546531186,132.40216966041837,130.71302331469008,129.7943762978808,130.73229351642098,149.08295762189454,144.2385038760602,143.06068394239114,141.89031663797815,140.6962742496896,139.4653301775542,138.16073329969484,136.72499498463182,135.10491916116325,133.3078431495435,131.4932233721957,130.09302504283198,129.94220186473555,132.39884984957448
2026-07-17 12:30:00+00:00,1135.954,3524796.7489144155,3524797.10476,2207542.8960388117,1317254.2087211884,0.35584558453410864,1317253.852875604,3524.79710476,3524.7967489144153,3524797.10476,185.20906811619463,6,1.7279597548740355,0.0002638913640690705,False,0,none,0.013726051914472232,0.013726051914472232,0.012353446723025008,0.0,0.0013726051914472234,0.021,0.008646553276974993,0.021,224.4498874108908,269.61124671880305,182.0,182.0,296.7975368771022,230.49880218346237,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11414759602022,True,1840878.2044686412,1840.8782044686411,B,0.0,59599196445.96114,16.555332346100318,11.046846594710455,296.7975368771022,131.90527879690845,281.4889239643228,138.13662526993926,132.35993910669308,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.858135043569275,-54.28173705119538,366664.69157017017,366680.5685867,366664.69157017017,0.0,-54265.8600346655,15.877016529877437,0.0,191.41787484852043,145.57361736857794,143.658354248917,142.49453790624597,141.3139628573034,140.10563327450106,138.84529980157043,137.48435544755085,135.9623205342669,134.2461989742495,132.4041269334287,130.71290505589826,129.7870537934048,130.7092263945165,149.28715171920854,144.2378732608178,143.05816444521247,141.888064653393,140.6943351907326,139.46386907435584,138.16008878180764,136.7255976773617,135.1070221707298,133.31100995261275,131.49557439188763,130.090337336067,129.92704502138164,132.35993910669308
2026-07-17 12:40:00+00:00,1133.808,3518139.773764711,3518138.1955199996,2207085.751885317,1311052.4436346828,0.0,1311054.021879394,3518.1381955199995,3518.1397737647108,3518138.1955199996,185.20152341568553,6,1.7238972238306758,0.0002627066317324109,False,0,none,0.01369899735918995,0.01369899735918995,0.012329097623270955,0.0,0.001369899735918995,0.021,0.008670902376729047,0.021,224.33397781731804,269.4815315671471,182.0,182.0,296.7990782693946,230.36565982659673,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11757495045964,True,1840878.2044686412,1840.8782044686411,B,0.0,59786342424.026306,16.607317340007306,11.081534527330108,296.7990782693946,131.87077129667554,282.17775803656644,138.13467467753964,132.32129044027562,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.867187282052322,-54.3134308982804,366207.54741667566,366223.39434021816,366207.54741667566,0.0,-54297.58397473791,15.846923542492732,0.0,192.32548904441225,145.6169331726821,143.6552472520412,142.49124461622256,141.3109302532244,140.10293629600588,138.84316109735576,137.48314465310267,135.96241472141796,134.2476443604529,132.40606586876504,130.71279701437692,129.7797991427031,130.6863245721574,149.49851202679,144.23735549345741,143.05562282393305,141.88578895888156,140.69237135228164,139.46238061327983,138.15941241912498,136.72616294469984,135.109084024987,133.31413961888845,131.49790915394706,130.08768265330494,129.91201083773566,132.32129044027562
2026-07-17 12:50:00+00:00,1131.356,3510532.211222456,3510529.7866399996,2206517.989713081,1304011.7969269184,0.0,1304014.2215093744,3510.5297866399997,3510.5322112224558,3510529.7866399996,185.19278164272546,6,1.7191901153137223,0.0002613455657920257,False,0,none,0.013668072532528391,0.013668072532528391,0.012301265279275553,0.0,0.0013668072532528382,0.021,0.008698734720724449,0.021,224.20114579430916,269.3325992027474,182.0,182.0,296.8008235104527,230.21278851887928,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12151406528955,True,1840878.2044686412,1840.8782044686411,B,0.0,59973128749.58729,16.659202430440914,11.11615579754023,296.8008235104527,131.83662481629514,282.8341566359448,138.13275165724033,132.28290966324386,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.876244791116875,-54.34505438732759,365639.78524444025,365655.59698896384,365639.78524444025,0.0,-54329.24264280399,15.81174452360574,0.0,193.22904720657456,145.66222063389452,143.65215187277272,142.48793451207223,141.30788014595612,140.1002204286134,138.84100057503122,137.48190764839512,135.96247833529333,134.24905852864703,132.40798309559023,130.712696046637,129.77261056797113,130.66358965842028,149.71700913866863,144.2369542124285,143.05305678546068,141.88348714915182,140.69038028131718,139.46086226161583,138.15870151397075,136.72668779701365,135.11110133330962,133.31722839256338,131.50022391793317,130.08505824827162,129.89709939738825,132.28290966324386
2026-07-17 13:00:00+00:00,1128.58,3501913.071843389,3501916.0252,2205834.7284284146,1296081.2967715855,2.9533566110767424,1296078.3434149744,3501.9160252,3501.913071843389,3501916.0252,185.18276359891067,6,1.7137957840288323,0.00025979839650043697,False,0,none,0.013633050593015209,0.013633050593015209,0.012269745533713688,0.0,0.0013633050593015207,0.021,0.008730254466286313,0.021,224.05001182535707,269.1629352203347,182.0,182.0,296.8026378524394,230.03863207404754,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12600672332243,True,1840878.2044686412,1840.8782044686411,B,0.0,60159486168.609764,16.71096838016938,11.150697568948074,296.8026378524394,131.80284794632604,283.4596232025121,138.13085045136273,132.24480272392987,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.885307557248648,-54.376596790632085,364956.5239597735,364972.2951614257,364956.5239597735,0.0,-54360.82558897982,15.771201652270975,0.0,194.12825316200195,145.7094937940365,143.6490672403406,142.48460546642883,141.30481035669874,140.09748344748124,138.83881591456236,137.48064191705117,135.9625085340746,134.25043823155994,132.40987507565532,130.71259884555045,129.76548617882997,130.64102328849444,149.9425934692353,144.23667283386484,143.05046394144514,141.8811567209179,140.68835942498526,139.45931138442648,138.15795326146267,136.7271691276573,135.1130705726338,133.32027236758304,131.5025147834717,130.08246123418445,129.88231072576977,132.24480272392987
2026-07-17 13:10:00+00:00,1125.46,3492236.0784161445,3492234.8523999997,2205030.50793559,1287204.3444644096,0.0,1287205.5704805546,3492.2348524,3492.2360784161447,3492234.8523999997,185.17136524263657,6,1.7076582075735303,0.0002580530208679266,False,0,none,0.013593677424851623,0.013593677424851623,0.01223430968236646,0.0,0.0013593677424851621,0.021,0.00876569031763354,0.021,223.8796177191493,268.97145436918487,182.0,182.0,296.8050021231121,229.8420744099214,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1310837573568,True,1840878.2044686412,1840.8782044686411,B,0.0,60345342157.6185,16.762595043782916,11.185146399162575,296.8050021231121,131.76945018103675,284.05560954073826,138.12896529274298,132.20697576529648,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.89437556504545,-54.40804678081302,364152.3034669487,364168.02846203913,364152.3034669487,0.0,-54392.32178572257,15.724995090451557,0.0,195.0228008563476,145.75876100901968,143.6459923326058,142.4812552270305,141.30171857919012,140.09472299755822,138.83660466075943,137.47934479762677,135.9625023141875,134.25178003860628,132.4117380702857,130.71250191146757,129.75842395985262,130.61862714864137,150.1751936294452,144.2365144646681,143.04784178592746,141.87879505061278,140.68630610782472,139.4577252209615,138.15716472434138,136.72760368512388,135.11498805609364,133.32326745336354,131.50477765691082,130.07988856074243,129.86764479473467,132.20697576529648
2026-07-17 13:20:00+00:00,1121.974,3481415.209923341,3481418.0035599996,2204098.8429355016,1277319.160624498,2.793636658694595,1277316.3669878393,3481.4180035599998,3481.415209923341,3481418.0035599996,185.15851430817733,6,1.7007384736339475,0.00025610018191327827,False,0,none,0.01354968012206449,0.01354968012206449,0.012194712109858041,0.0,0.0013549680122064492,0.021,0.00880528789014196,0.021,223.68787930642424,268.75589980990685,182.0,182.0,296.8074112133994,229.62079629347528,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1368075637439,True,1840878.2044686412,1840.8782044686411,B,0.0,60530620308.971886,16.814061196936635,11.219488125853609,296.8074112133994,131.7364416299098,284.62348414338356,138.1270903847509,132.16943515669533,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.90344879709683,-54.4393923082883,363220.6384668605,363236.3112305982,363220.6384668605,0.0,-54423.71954455064,15.672763737660716,0.0,195.9123716034217,145.8100243649922,143.64292594818326,142.47788140295384,141.29860236577943,140.09193657931772,138.8343642083743,137.4780134674937,135.9624564922689,134.25308031559152,132.41356811871643,130.71240153258847,129.75142176041444,130.5964029885283,150.41471497425863,144.23648181827684,143.0451876806903,141.8763993800394,140.68421751711892,139.45610086953513,138.15633281691603,136.7279880553618,135.116849913094,133.32620935278905,131.50700822932492,130.07733699758694,129.85310152184846,132.16943515669533
2026-07-17 13:30:00+00:00,1118.094,3469378.692233536,3469378.5963600003,2203031.95361609,1266346.6427439102,0.0,1266346.7386174458,3469.3785963600003,3469.3786922335357,3469378.5963600003,185.1440536097994,6,1.6929519437381373,0.0002539221436523697,False,0,none,0.01350070159504556,0.01350070159504556,0.012150631435541005,0.0,0.0013500701595045555,0.021,0.008849368564458997,0.021,223.4732098072204,268.5145002225235,182.0,182.0,296.81033868075485,229.37297624150213,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14322830789797,True,1840878.2044686412,1840.8782044686411,B,0.0,60715239554.6212,16.865344320728113,11.253707722873987,296.81033868075485,131.70383452869174,285.164566151285,138.12521985308138,132.1321875755816,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.91252723384498,-54.47062048889353,362153.74914744904,362169.36323775165,362153.74914744904,0.0,-54455.00639859092,15.614090302609839,0.0,196.7966319946105,145.86327889455984,143.63986666039085,142.47448143585777,141.29545909824097,140.08912151881427,138.8320917707002,137.4766449087063,135.96236766685504,134.25433518170925,132.4153609927879,130.71229374541286,129.74447727782797,130.57435265600185,150.6610375679423,144.23657710120696,143.0424988249898,141.87396678623384,140.68209067210057,139.45443525562027,138.15545427099497,136.7283186240645,135.11865204684514,133.32909351585096,131.50920193157094,130.0748031036311,129.838680777525,132.1321875755816
2026-07-17 13:40:00+00:00,1113.79,3456023.657443282,3456023.5425999993,2201820.8957480756,1254202.6468519238,0.0,1254202.7616952066,3456.0235425999995,3456.023657443282,3456023.5425999993,185.12786347431845,6,1.6842341784791586,0.00025150475381630066,False,0,none,0.013446367150080752,0.013446367150080752,0.012101730435072677,0.0,0.001344636715008075,0.021,0.008898269564927324,0.021,223.23310179239317,268.244529041637,182.0,182.0,296.8135204881427,229.09581134249754,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15042233924981,True,1840878.2044686412,1840.8782044686411,B,0.0,60899113468.00003,16.916420407777785,11.287789170863084,296.8135204881427,131.67164197352045,285.6801060584823,138.12334771888564,132.09524006876813,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.921610853423958,-54.501717473875345,360942.69127943437,360958.23977192526,360942.69127943437,0.0,-54486.16898138443,15.548492490917852,0.0,197.67523127346126,145.9185117773319,143.6368127739752,142.47105257601422,141.29228596349893,140.086274942809,138.8297843535572,137.47523587981382,135.96223218679015,134.25554047398302,132.4171121591067,130.71217430080293,129.7375880406704,130.55247812088436,150.91401404847323,144.2368018938268,143.03977222966674,141.87149415593262,140.67992239788077,139.4527251049016,138.1545256072177,136.72859154503016,135.12039009870136,133.3319151004119,131.51135389547073,130.07228319880744,129.8243823863775,132.09524006876813
2026-07-17 13:50:00+00:00,1109.026,3441240.489437185,3441241.13644,2200455.0931795854,1240786.0432604146,0.6470028148032725,1240785.3962575998,3441.24113644,3441.2404894371853,3441241.13644,185.10975479421,6,1.6744833507284511,0.0002488271155833225,False,0,none,0.013386220712714806,0.013386220712714806,0.012047598641443325,0.0,0.0013386220712714812,0.021,0.008952401358556676,0.021,222.9648951809028,267.94307557022876,182.0,182.0,296.8170544387709,228.78630861211403,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1584719487114,True,1840878.2044686412,1840.8782044686411,B,0.0,61082149285.49736,16.967263690415933,11.321715275874645,296.8170544387709,131.63987919687804,286.1712969406119,138.12146785132455,132.05860013121801,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.930699631472333,-54.532668290247166,359576.8887109441,359592.36411913,359576.8887109441,0.0,-54517.19288206124,15.475408185928245,0.0,198.5477980495535,145.97570142082816,143.63376227292974,142.46759185242507,141.28907992335058,140.08339374773144,138.8274387228003,137.47378288061444,135.96204611170472,134.2566917028269,132.4188167319208,130.71203862211334,129.73075138914842,130.53078150689416,151.17346722330726,144.23715701327788,143.03700468547908,141.86897815430072,140.67770929350888,139.45096691023255,138.1535430998523,136.72880270126782,135.12205940434163,133.33466892413952,131.513458906624,130.06977333053678,129.8102061310899,132.05860013121801
2026-07-17 14:00:00+00:00,1103.762,3424907.0071253134,3424907.2602799996,2198922.5705480212,1225984.6897319783,0.25315468618646264,1225984.436577292,3424.9072602799997,3424.9070071253136,3424907.2602799996,185.0895269491131,6,1.6635914341378282,0.0002458674490787745,False,0,none,0.0133197578258334,0.0133197578258334,0.01198778204325006,0.0,0.0013319757825833393,0.021,0.009012217956749941,0.021,222.66552699788298,267.6068018526172,182.0,182.0,296.82103687901815,228.4410351308813,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1674721042064,True,1840878.2044686412,1840.8782044686411,B,0.0,61264247067.647736,17.017846407679926,11.355467513901482,296.82103687901815,131.60856306590088,286.63927944100914,138.11957392724858,132.02227578882184,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.939793540922432,-54.56345670059546,358044.36607938027,358059.7602845544,358044.36607938027,0.0,-54548.06249542133,15.394205174132367,0.0,199.4139376941666,146.03481644903812,143.63071276313914,142.46409604071889,141.28583768196256,140.08047456637135,138.82505136947788,137.47228211439167,135.96180516968312,134.25778400439884,132.4204694224402,130.7118817598155,129.7239644529972,130.50926512399664,151.43918735006915,144.23764235960695,143.0341927286146,141.86641519096344,140.67544769728755,139.44915689577675,138.1525027386309,136.72894766286163,135.12365494628082,133.33734941229974,131.51551135286817,130.0672692364741,129.79615175493308,132.02227578882184
2026-07-17 14:10:00+00:00,1097.95,3406875.837494182,3406872.973,2197209.3662394285,1209663.6067605717,0.0,1209666.4712547534,3406.8729730000005,3406.8758374941817,3406872.973,185.06694893286132,6,1.651434040771477,0.0002426007749315312,False,0,none,0.013246375009694597,0.013246375009694597,0.011921737508725138,0.0,0.0013246375009694587,0.021,0.009078262491274863,0.021,222.33124941401306,267.23163213245317,182.0,182.0,296.8255600910919,228.05579881426877,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1775391389815,True,1840878.2044686412,1840.8782044686411,B,0.0,61445298508.1996,17.06813847449989,11.389025810133568,296.8255600910919,131.5777132070221,287.08514343554157,138.11765937109047,131.9862757084175,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.948892551756003,-54.59406500143044,356331.1617707873,356346.4659212048,356331.1617707873,0.0,-54578.76085101295,15.30415041748347,0.0,200.2732282667997,146.09581450725116,143.62766140179122,142.46056162185508,141.28255564403455,140.0775137249945,138.8226184649408,137.4707294392143,135.9615047026404,134.25881207915805,132.42206447364438,130.71169833353036,129.7172241242165,130.487931512411,151.7109288982182,144.23825673503643,143.03133259665913,141.8638013765172,140.67313364235656,139.44729097105804,138.1514001797927,136.72902163287188,135.12517129290882,133.33995053088432,131.5175051586376,130.06476629791553,129.78221896731876,131.9862757084175
2026-07-17 14:20:00+00:00,1091.535,3386969.08500978,3386967.6128999996,2195298.924964485,1191668.6879355144,0.0,1191670.1600452946,3386.9676128999995,3386.96908500978,3386967.6128999996,185.04173808832505,6,1.6378589706365574,0.00023899763979589456,False,0,none,0.013165379323772961,0.013165379323772961,0.011848841391395665,0.0,0.0013165379323772965,0.021,0.009151158608604337,0.021,221.95735530294985,266.81247717774437,182.0,182.0,296.83046148800906,227.62536476843928,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.188818721224,True,1840878.2044686412,1840.8782044686411,B,0.0,61625185378.87027,17.118107049686188,11.422368250689845,296.83046148800906,131.5473520299364,287.5099200044643,138.11571729231036,131.9506093267967,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.957996630715119,-54.62447375469258,354420.72049584414,354435.9248724752,354420.72049584414,0.0,-54609.26937806152,15.204376631059858,0.0,201.12521479765667,146.1586408841247,143.62460481527398,142.45698473367233,141.2792298657168,140.07450719303725,138.82013580819472,137.46912031083102,135.96113960227055,134.25977011978645,132.423595583723,130.71148246379627,129.71052702461554,130.4667834934357,151.98840670418397,144.2389976347846,143.02842017656502,141.86113247113192,140.67076280420443,139.44536467667055,138.1502306882558,136.72901938344103,135.12660252647913,133.34246570756332,131.5194337072469,130.0622594843791,129.76840744969732,131.9506093267967
2026-07-17 14:30:00+00:00,1084.454,3364995.6461650236,3364995.6947599994,2193172.207246634,1171823.4875133652,0.04859497584402561,1171823.4389183894,3364.9956947599994,3364.9956461650236,3364995.6947599994,185.01353940925745,6,1.622675066523243,0.00023502260363484143,False,0,none,0.013075974110171605,0.013075974110171605,0.011768376699154445,0.0,0.0013075974110171602,0.021,0.009231623300845556,0.021,221.53863002174288,266.34370145013975,182.0,182.0,296.83594033568477,227.143934301268,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.201474011812,True,1840878.2044686412,1840.8782044686411,B,0.0,61803778039.94789,17.167716122207747,11.455470806554914,296.83594033568477,131.517505111086,287.91459564354506,138.11374041693674,131.91528698712762,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.96710574097221,-54.65466154255526,352294.002777993,352309.09667192434,352294.002777993,0.0,-54639.567648623895,15.09389393136371,0.0,201.96940443102488,146.22322699084881,143.62153900914643,142.45336111871126,141.2758560017765,140.07145052896647,138.8175987692604,137.46744972126342,135.96070424118454,134.26065173366996,132.4250558236194,130.711227698304,129.70386947006148,130.44582422256957,152.27129171038422,144.23986101492338,143.02545094858826,141.8584038292936,140.66833044424402,139.44337312593657,138.1489890755035,136.72893518719377,135.12794216578544,133.3448877467211,131.52128975713055,130.05974329337351,129.75471686055397,131.91528698712762
2026-07-17 14:40:00+00:00,1076.632,3340726.6778860074,3340724.4980800003,2190807.132403913,1149917.3656760873,0.0,1149919.5454820944,3340.72449808,3340.7266778860076,3340724.4980800003,184.98195961307215,6,1.6056705608850166,0.0002306369576285435,False,0,none,0.01297721659633673,0.01297721659633673,0.011679494936703057,0.0,0.0012977216596336723,0.021,0.009320505063296944,0.021,221.06867031362353,265.8184074138305,182.0,182.0,296.8421909938834,226.60440905619225,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2157058402435,True,1840878.2044686412,1840.8782044686411,B,0.0,61980933616.848526,17.216926004680147,11.48830699559973,296.8421909938834,131.48820232115813,288.3001160213596,138.11172099711143,131.880320118947,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.976219841748744,-54.68460465920572,349928.92793527176,349943.899493597,349928.92793527176,0.0,-54669.633100880485,14.971558325232763,0.0,202.8052602329678,146.28948854456476,143.61845925742153,142.4496860573002,141.27242923780096,140.06833881078998,138.8150022164354,137.46571211988783,135.96019238437177,134.2614498432678,132.4264375312642,130.71092691777704,129.6972474260841,130.42505726066855,152.55920578762345,144.24084101772777,143.02241991455563,141.85561032888478,140.66583133738555,139.44131092998038,138.14766961975124,136.72876272900535,135.12918306671943,133.34720872035513,131.52306533475107,130.05721167441757,129.74114684463555,131.880320118947
2026-07-17 14:50:00+00:00,1067.982,3313887.012224024,3313884.06708,2188177.61247907,1125706.4546009297,0.0,1125709.3997449537,3313.88406708,3313.887012224024,3313884.06708,184.94651577324737,6,1.5865854163639597,0.00022579512258584337,False,0,none,0.012868011862225998,0.012868011862225998,0.011581210676003399,0.0,0.0012868011862225987,0.021,0.009418789323996602,0.021,220.53943674730107,265.2279805217869,182.0,182.0,296.8491477986222,225.99792228339388,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.23176642028847,True,1840878.2044686412,1840.8782044686411,B,0.0,62156493597.24768,17.265692665902133,11.52084743720448,296.8491477986222,131.45947825391528,288.6673770245108,138.10965071128817,131.84572144849272,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.985338887865046,-54.71427669780379,347299.4080104292,347314.24402972823,347299.4080104292,0.0,-54699.44067850476,14.83601929902943,0.0,203.63219241062765,146.35732347402012,143.61535997449016,142.44595428939922,141.26894421100508,140.06516655489298,138.81234043134475,137.46390132127485,135.9595970858012,134.26215656973133,132.42773218797754,130.7105722258537,129.6906564556649,130.40448665647827,152.85171563611655,144.2419296555312,143.01932151376934,141.8527462880092,140.66325968709626,139.4391721098662,138.14626597234067,136.72849500255523,135.13031730566848,133.34941984010086,131.52475160889276,130.05465793964552,129.72769704325512,131.84572144849272
2026-07-17 15:00:00+00:00,1058.401,3284154.688199052,3284154.79894,2185252.7677057297,1098902.0312342704,0.11074094800278544,1098901.9204933224,3284.15479894,3284.154688199052,3284154.79894,184.90660156479382,6,1.565093150273583,0.00022044212211721863,False,0,none,0.012747061720143373,0.012747061720143373,0.011472355548129035,0.0,0.0012747061720143373,0.021,0.009527644451870966,0.021,219.94114084945645,264.56196544045997,182.0,182.0,296.8568523318212,225.3137097360045,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2499646787174,True,1840878.2044686412,1840.8782044686411,B,0.0,62330280957.76121,17.31396693271145,11.553059319682346,296.8568523318212,131.43137358346684,289.01722808382567,138.1075205389155,131.81150525789562,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-10.994462829209148,-54.743648064616615,344374.5632370884,344389.2489204948,344374.5632370884,0.0,-54728.96238121018,14.68568340643833,0.0,204.44954801787716,146.42660945600332,143.6122345626654,142.44215991939836,141.26539491373507,140.06192761713092,138.80960700539606,137.46201039282053,135.95891056232406,134.2627630909911,132.42893026787638,130.71015481520254,129.68409165646779,130.3841170489406,153.1483255091271,144.24311644228064,143.01614952069494,141.84980536363727,140.6606090218892,139.43694998950522,138.14477104360913,136.72812418416186,135.1313360373086,133.35151130124714,131.5263387377084,130.05207465563345,129.71436710848795,131.81150525789562
2026-07-17 15:10:00+00:00,1047.769,3251161.618747145,3251164.34086,2181996.5431058104,1069167.7977541895,2.7221128549426794,1069165.0756413345,3251.16434086,3251.161618747145,3251164.34086,184.86147875191287,6,1.5407962510300024,0.00021451429027096076,False,0,none,0.01261285398646319,0.01261285398646319,0.011351568587816871,0.0,0.0012612853986463182,0.021,0.00964843141218313,0.021,219.2620002797619,263.80782740154234,182.0,182.0,296.8655766743226,224.53886189782776,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2706753797367,True,1840878.2044686412,1840.8782044686411,B,0.0,62502097060.88681,17.361693628024113,11.58490582512056,296.8655766743226,131.4039357225138,289.35048265553775,138.10532062212977,131.77768768372238,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.003591610118766,-54.77268545771299,341118.33863716933,341132.8573337175,341118.33863716933,0.0,-54758.166761164786,14.518696548198932,0.0,205.25660016629905,146.49720110684657,143.6090752381542,142.43829630653903,141.26177458239093,140.0586150789824,138.80679472060166,137.460031525417,135.9581240485392,134.26325947839595,132.43002106446028,130.7096648132527,129.67754758828667,130.36395378447645,153.44846876962433,144.24438797391934,143.01289692685296,141.8467804345616,140.65787207579163,139.43463707199615,138.14317687111492,136.72764148711988,135.13222933040942,133.3534721025887,131.52781569196603,130.04945351819828,129.70115671904702,131.77768768372238
2026-07-17 15:20:00+00:00,1035.941,3214460.473457769,3214462.7665399997,2178366.162770002,1036096.6037699976,2.2930822307243943,1036094.3106877671,3214.46276654,3214.4604734577692,3214462.7665399997,184.81025872356807,6,1.5132162357674304,0.00020793822529095556,False,0,none,0.01246356690707256,0.01246356690707256,0.011217210216365304,0.0,0.0012463566907072558,0.021,0.009782789783634697,0.021,218.48706626519882,262.94972886991275,182.0,182.0,296.8755732015144,223.65706331709146,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29437646080703,True,1840878.2044686412,1840.8782044686411,B,0.0,62671717624.875435,17.408810451354288,11.6163453823869,296.8755732015144,131.37722130730253,289.6679190024254,138.10304008010405,131.7442871074158,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.012725168649254,-54.80135118292642,337487.95830136066,337502.29116396734,337487.95830136066,0.0,-54787.01832031971,14.332862606708659,0.0,206.05253352333273,146.568926584165,143.60587281631496,142.43435592463268,141.258075555132,140.0552211016783,138.80389539680812,137.45795586757168,135.9572276105768,134.26363448718635,132.4309924685295,130.70909108551115,129.67101818265795,130.34400307233994,153.75149752193465,144.2457274287008,143.0095557899886,141.8436634514995,140.65504063523719,139.4322248811682,138.1414744506748,136.72703697483004,135.13298595720644,133.3552898156205,131.52917002934205,130.0467851942523,129.6880656052871,131.7442871074158
2026-07-17 15:30:00+00:00,1022.744,3173514.5332785994,3173513.26736,2174310.317157508,999202.9502024921,0.0,999204.2161210913,3173.51326736,3173.514533278599,3173513.26736,184.75181405988215,6,1.4817460322442457,0.0002006259860588503,False,0,none,0.012297025728961972,0.012297025728961972,0.011067323156065775,0.0,0.0012297025728961967,0.021,0.009932676843934226,0.021,217.5973396490422,261.9676393371546,182.0,182.0,296.8870626673279,222.64767200239112,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.321679431542,True,1840878.2044686412,1840.8782044686411,B,0.0,62838887606.44852,17.45524655734681,11.647330718629693,296.8870626673279,131.35129791673828,289.97027818117357,138.10066678825143,131.71132464266083,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.021863435696677,-54.829602284534275,333432.11268886697,333446.23823967087,333432.11268886697,0.0,-54815.47673373035,14.125550803924853,0.0,206.83642554648551,146.64158353213136,143.60261645313318,142.43033018945724,141.25428909623162,140.05173674602295,138.80089970297152,137.45577332043925,135.95620991596107,134.2638752975606,132.43183069386066,130.70842099296786,129.66449663231975,130.32427217874238,154.05666994107162,144.24711397625893,143.00611704740257,141.84044525166615,140.65210534931467,139.4297037650753,138.13965352678784,136.7262993289666,135.13359313208838,133.35695029828412,131.53038761476242,130.04405912650395,129.67509358189812,131.71132464266083
