timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 15:40:00+00:00,1007.97,3127671.6866090694,3127670.4318,2169767.201500803,957903.2302991967,0.0,957904.4851082662,3127.6704317999997,3127.671686609069,3127670.4318,184.68471186553208,6,1.4456140814403398,0.00019247277967470583,False,0,none,0.012110616427640107,0.012110616427640107,0.010899554784876097,0.0,0.0012110616427640098,0.021,0.010100445215123904,0.021,216.56824497530303,260.83578484011895,182.0,182.0,296.9001012164689,221.48411709193655,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3533812252819,True,1840878.2044686412,1840.8782044686411,B,0.0,63003314907.140366,17.50092080753899,11.677807692734069,296.9001012164689,131.32624671194992,290.2582564267238,138.09818710863132,131.67882473222056,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.03100633394228,-54.8573894736271,328888.9970321619,328902.89062670834,328888.9970321619,0.0,-54843.49587908067,13.893594546432723,0.0,207.60722306298672,146.71493431810072,143.5992933388024,142.42620924721786,141.25040518329695,140.04815175403053,138.79779692826133,137.4534722891672,135.95505795437285,134.26396720053395,132.4325199446084,130.70764009850186,129.65797525875684,130.30476966548898,154.3631351216868,144.24852208916838,143.00257028952203,141.83711533177723,140.64905549932567,139.42706265731073,138.13770233789657,136.7254155676261,135.13403619390866,133.3584373471132,131.53145228099325,130.04126329741192,129.66224059032814,131.67882473222056
2026-07-17 15:50:00+00:00,991.365,3076148.3679958316,3076146.1130999997,2164661.996351137,911484.1167488629,0.0,911486.3716446948,3076.1461130999996,3076.1483679958314,3076146.1130999997,184.60709868689057,6,1.403822369864173,0.00018335218863272697,False,0,none,0.011901148292966781,0.011901148292966781,0.010711033463670104,0.0,0.0011901148292966773,0.021,0.010288966536329897,0.021,215.36807447899224,259.5210755745874,182.0,182.0,296.9151865702514,220.13226894072645,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.39052172808712,True,1840878.2044686412,1840.8782044686411,B,0.0,63164662568.6841,17.54573960241225,11.70771384871899,296.9151865702514,131.3021665232499,290.53251833208606,138.0955855422595,131.6468159234067,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.040153776577657,-54.88465581225856,323783.7918824957,323797.4250518114,323783.7918824957,0.0,-54871.022642942844,13.633169315711712,0.0,208.36371354960608,146.78870024671227,143.59588831894376,142.42198170779713,141.24641223362252,140.0444542702546,138.79457468941592,137.45103936487533,135.95375668041734,134.26389319616024,132.43304199044374,130.70673179312914,129.65144534626526,130.2855057024634,154.66991431302696,144.24992071745385,142.99890347072463,141.8336615598822,140.64587870238424,139.42428877157784,138.1356072899798,136.72437068403804,135.13429819877993,133.35973225175795,131.53234539505328,130.03838393007015,129.6495067604336,131.6468159234067
2026-07-17 16:00:00+00:00,972.62,3017981.433214267,3017981.5028,2158903.7105961996,859077.7922038003,0.06958573311567307,859077.7226180672,3017.9815028,3017.981433214267,3017981.5028,184.51658315949797,6,1.3550832397296801,0.00017311491515332837,False,0,none,0.011664745403131605,0.011664745403131605,0.010498270862818446,0.0,0.0011664745403131595,0.021,0.010501729137181556,0.021,213.95459801926893,257.9797046068297,182.0,182.0,296.93262226307445,218.5469205332847,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.43450108266677,True,1840878.2044686412,1840.8782044686411,B,0.0,63322539075.0973,17.589594187527027,11.736976618206777,296.93262226307445,131.2791778009756,290.7936891428262,138.09284430697525,131.6153318376415,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.049305665755245,-54.911335065523694,318025.5061275584,318038.845754191,318025.5061275584,0.0,-54897.995438891114,13.339626632579893,0.0,209.10448867942236,146.86255471595828,143.5923834399321,142.41763431382876,141.24229676956395,140.04063049532712,138.79121857097678,137.44845893193275,135.95228857246153,134.26363349743372,132.433375642395,130.7056768360034,129.64489694134917,130.26649245987795,154.97587818795606,144.25127231794283,142.9951025518381,141.83006981706566,140.64256054654172,139.42136722123143,138.13335255317455,136.72314719870553,135.1343594153059,133.36081324308117,131.533045321874,130.03540512012012,129.63689249046243,131.6153318376415
2026-07-17 16:10:00+00:00,951.349,2951976.3086925806,2951978.86606,2152380.103568491,799598.7624915089,2.557367419358343,799596.2051240895,2951.9788660599997,2951.9763086925805,2951978.86606,184.40998033298106,6,1.2976817177590476,0.00016157971774255313,False,0,none,0.011396572386705788,0.011396572386705788,0.01025691514803521,0.0,0.0011396572386705786,0.021,0.010743084851964792,0.021,212.27065562786302,256.15271626952926,182.0,182.0,296.9531064285504,216.66719412627856,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.48724144872938,True,1840878.2044686412,1840.8782044686411,B,0.0,63476485609.17345,17.632357113659292,11.765510958384812,296.9531064285504,131.25743048095254,291.04236160300167,138.08994279378214,131.58441246948368,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.058461890679748,-54.93734954701288,311501.8990998499,311514.9063405945,311501.8990998499,0.0,-54924.342306268285,13.0072407445914,0.0,209.82789615980622,146.93611475546203,143.58875737242155,142.41315150631937,141.23804297669312,140.03666423488596,138.78771164684107,137.44571265261678,135.95063305187324,134.26316487752013,132.43349606421305,130.70445275266763,129.63831859611213,130.24774463902133,155.27971816386142,144.25253166988838,142.99115103060885,141.82632352586486,140.63908410878904,139.418280521515,138.13091952567297,136.72172456994159,135.1341966589876,133.36165476621434,131.5335267199941,130.0323083572444,129.62439856648805,131.58441246948368
2026-07-17 16:20:00+00:00,927.074,2876656.835163357,2876654.9975599996,2144952.2598106493,731702.7377493503,0.0,731704.5753527079,2876.6549975599996,2876.6568351633573,2876654.9975599996,184.28297926594485,6,1.2292965278164445,0.00014852875642761172,False,0,none,0.011090648405127565,0.011090648405127565,0.009981583564614809,0.0,0.0011090648405127565,0.021,0.011018416435385193,0.021,210.2374974215762,253.95942871639517,182.0,182.0,296.97769108626517,214.4097141250985,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5514366918866,True,1840878.2044686412,1840.8782044686411,B,0.0,63625960055.29016,17.673877793136157,11.793216386889672,296.97769108626517,131.2371111741316,291.27910221728837,138.08685682098275,131.55410585461675,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.067622325248852,-54.96260741462182,304074.0553420081,304086.6842758126,304074.0553420081,0.0,-54949.97848081734,12.628933804480766,0.0,210.5319787409948,147.0089309380012,143.58498470647413,142.40851487662118,141.2336321463717,140.03253632740098,138.7840338832222,137.44277881192556,135.94876575030742,134.26245984491936,132.43337390330223,130.70303307818457,129.63169705189222,130.22928015735346,155.57991115395146,144.25364446506717,142.9870293472159,141.8224030519867,140.63542934369664,139.41500795575817,138.1282861590351,136.72007844166495,135.13378244799333,133.36222655804235,131.53375964965173,130.02907192349642,129.6120263252244,131.55410585461675
2026-07-17 16:30:00+00:00,899.19,2790131.645055643,2790132.6186,2136445.851304722,653686.7672952781,0.9735443573445082,653685.7937509208,2790.1326186,2790.131645055643,2790132.6186,184.12964072956157,6,1.1467296236100708,0.00013370134728042486,False,0,none,0.010739422970527027,0.010739422970527027,0.009665480673474324,0.0,0.0010739422970527032,0.021,0.011334519326525678,0.021,207.74208339959557,251.28481298510943,182.0,182.0,297.00697219944755,211.65551006726858,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.63102848391986,True,1840878.2044686412,1840.8782044686411,B,0.0,63770315761.44872,17.71397660040242,11.819973045302854,297.00697219944755,131.218456155682,291.50442247132503,138.08355772578835,131.5244702913201,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.076786825092574,-54.98699906233395,295567.64683608076,295579.8426599368,295567.64683608076,0.0,-54974.80323847791,12.195823856040079,0.0,211.21439131824334,147.0804751602137,143.5810350654103,142.40370245240285,141.2290419491466,140.0282238985914,138.78016135564928,137.43963146567313,135.9466575510826,134.261485569319,132.43297415824924,130.70138637585643,129.62501684116435,130.21112106998078,155.8746757542002,144.25454560633193,142.98271410846897,141.81828492174657,140.63157228368382,139.4115247462534,138.12542607135578,136.7181796608344,135.13308389550903,133.362492442419,131.53370840965985,130.02567011740487,129.59977789017316,131.5244702913201
2026-07-17 16:40:00+00:00,866.924,2690011.526665072,2690013.15656,2126639.91334845,563373.2432115502,1.6298949280753732,563371.6133166221,2690.01315656,2690.011526665072,2690013.15656,183.94143937237374,6,1.0453904312781503,0.00011678027409914825,False,0,none,0.010333266036034235,0.010333266036034235,0.009299939432430812,0.0,0.0010333266036034235,0.021,0.01170006056756919,0.021,204.6192894657642,247.96206978404106,182.0,182.0,297.0428405500446,208.2318741128631,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.73192563039794,True,1840878.2044686412,1840.8782044686411,B,0.0,63908773569.33642,17.75243710259345,11.845636514859228,297.0428405500446,131.20176849560656,291.71879858385535,138.08001117001737,131.49557736701428,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.085955223826735,-55.01039240496579,285761.7088798087,285773.40555112466,285761.7088798087,0.0,-54998.69573364986,11.696671315934509,0.0,211.872291687322,147.150125683413,143.57687196873732,142.39868774734543,141.22424546724105,140.02369936849485,138.77606520610158,137.43623930584096,135.9442733062777,134.26020244343482,132.43225467905225,130.69947494362535,129.61825977751047,130.19329483675907,156.16191677829715,144.25515711900383,142.9781770522134,141.8139407751013,140.6274839689552,139.40780094447862,138.12230735982808,136.71599296199875,135.13206122174253,133.36240871227713,131.53332999206032,130.02207223432484,129.58765651945512,131.49557736701428
2026-07-17 16:50:00+00:00,829.285,2573221.970555601,2573221.5979,2115252.867699096,457968.73020090396,0.0,457969.1028565052,2573.2215979,2573.2219705556013,2573221.5979,183.7059217182337,6,0.9185732328950564,9.739629008271439e-05,False,0,none,0.009859878677599188,0.009859878677599188,0.00887389080983927,0.0,0.0009859878677599184,0.021,0.012126109190160732,0.021,200.61740446722422,243.73895286565798,182.0,182.0,297.0875760438216,203.87726651502143,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.86342203531314,True,1840878.2044686412,1840.8782044686411,B,0.0,64040385461.53318,17.788995961536994,11.870031078374113,297.0875760438216,131.18743961454263,291.9226575433174,138.07617556119064,131.46751599958858,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.0951273282823,-55.03262673340347,274374.6632304548,274385.7803946736,274374.6632304548,0.0,-55021.50956918465,11.117164218820108,0.0,212.50219604002666,147.2171496226596,143.57245141854943,142.39343852629983,141.21920993699266,140.01892916053424,138.77171028644474,137.43256418067122,135.94157017749367,134.2585622102421,132.43116419094682,130.69725312275267,129.61140432455505,130.17583603168887,156.4391574082744,144.25538566356997,142.97338370039938,141.80933599589818,140.6231290473331,139.4037999783176,138.118891045319,136.71347524075054,135.130665814636,133.36192201178244,131.53257204466294,130.018241243476,129.57566710882546,131.46751599958858
2026-07-17 17:00:00+00:00,784.979,2435743.8974670502,2435742.73826,2101921.2794379895,333821.45882201055,0.0,333822.61802906066,2435.74273826,2435.7438974670504,2435742.73826,183.40410399123496,6,0.7560559952803771,7.513036054429545e-05,False,0,none,0.009303281587076984,0.009303281587076984,0.008372953428369287,0.0,0.0009303281587076974,0.021,0.012627046571630714,0.021,195.33397008927255,238.21549438047174,182.0,182.0,297.14441432300293,198.17625491161203,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.04098288467503,True,1840878.2044686412,1840.8782044686411,B,0.0,64163985467.16817,17.823329296435602,11.89294062049509,297.14441432300293,131.17598378039776,292.1163501706248,138.07199996474793,131.4403980221262,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.104302912352637,-55.05350442200366,261043.07496934838,261053.51381364846,261043.07496934838,0.0,-55043.065577703586,10.438844300078927,0.0,213.09978050053692,147.28068232950682,143.56772006033623,142.3879151523907,141.21389506417148,140.01387197155415,138.767053339156,137.42855910876804,135.938495398434,134.2565054630222,132.42963969060912,130.6946650846985,129.6044248027468,130.15878873563062,156.703455528034,144.25511952908332,142.96829152872536,141.80442786534738,140.6184638863887,139.39947669214487,138.11512897218475,136.7105732214298,135.12883760193114,133.36096649280896,131.5313701700634,130.01413206043534,129.56381695020238,131.4403980221262
2026-07-17 17:10:00+00:00,732.319,2272341.752366956,2272341.9178599995,2086174.2162844818,186167.70157551765,0.1654930436052382,186167.53608247417,2272.3419178599993,2272.341752366956,2272341.9178599995,183.00563323175987,6,0.5414948171014657,4.954744955933468e-05,False,0,none,0.008642781373514366,0.008642781373514366,0.0077785032361629295,0.0,0.0008642781373514362,0.021,0.013221496763837073,0.021,188.09038671095232,230.7234330262119,182.0,182.0,297.21861918077434,190.43308694091743,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.292100434965,True,1840878.2044686412,1840.8782044686411,B,0.0,64278125188.91365,17.855034774698236,11.914096677483684,297.21861918077434,131.16808044964907,292.3001188004341,138.06742146218576,131.41436579943186,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.11348170902898,-55.07278005806596,245296.0118158405,245305.64963387162,245296.0118158405,0.0,-55063.142240034824,9.637818031136703,0.0,213.65961589222647,147.33970509927585,143.56261291163324,142.38206841960678,141.2082508136637,140.00847650113369,138.7620406071124,137.42416566704094,135.9349833318752,134.25395834599163,132.42760301227477,130.69164194314428,129.59729043561035,130.14220984676035,156.95130526986827,144.25422516762828,142.96284756993077,141.7991631163629,140.61343407248296,139.39477474863176,138.11096102122295,136.70722035965673,135.12650156329198,133.35946003689568,131.52964435153126,130.00968931309365,129.55211686551579,131.41436579943186
2026-07-17 17:20:00+00:00,669.101,2076180.1484795688,2076180.25694,2067402.3104473846,8777.946492615389,0.10846043122000992,8777.838032184052,2076.18025694,2076.1801484795687,2076180.25694,182.45933020921728,6,0.24733165111697986,2.031266764813272e-05,False,0,none,0.007851647921514463,0.007851647921514463,0.007066483129363017,0.0,0.0007851647921514465,0.021,0.013933516870636984,0.021,177.6562915728416,220.06308503854828,182.0,182.0,297.31907863709387,179.39455887804388,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.67029697714912,True,1840878.2044686412,1840.8782044686411,B,0.0,64380990774.54529,17.8836085484848,11.933163047705271,297.31907863709387,131.1646330393209,292.47403243136057,138.06236193199126,131.3896024739735,0.0,0.0,0.0,0.0,0.0,0.0017490069596781783,-11.122663400105752,-55.090146460629214,226524.10597874352,226532.78918002517,226524.10597874352,0.0,-55081.46325934757,8.68320128164487,0.0,214.1748183806172,147.39302399928602,143.55705061396895,142.37583677372854,141.20221457411446,140.00267853701865,138.7566047614502,137.41931062804937,135.93095167832217,134.2508283118674,132.42495643391717,130.68809811314978,129.58996428467378,130.12617361876693,157.17853080161308,144.25254343996744,142.956985304609,141.79347475772857,140.60797116213863,139.38962325058162,138.10631148075947,136.703332804872,135.12356318600547,133.35729934994131,131.52729435066527,130.00484455472895,129.54058291172998,131.3896024739735
2026-07-17 17:30:00+00:00,592.506,1838510.558010057,1838510.5676399998,1838510.558010057,0.009629942709580064,0.009629942709580064,0.0,1838.5105676399999,1838.5105580100571,1838510.5676399998,181.67240232922524,6,0.1763987458017766,1.2506919718837349e-05,False,205,step_turn,0.006896353029172284,0.006896353029172284,0.006896353029172284,0.0005999999999999572,0.0,0.021,0.01350364697082776,0.021,179.9371296288868,220.5865040395944,182.0,182.0,297.4610299318796,179.9371296288868,139.98711540890238,1839692.2563223864,1839.6922563223864,1838299.2203918418,1838.2992203918418,1393.0359305445354,1.3930359305445355,0.0,185.6511443934338,True,1840878.2044686412,1840.8782044686411,C,0.0,64348213861.02411,17.874503850284476,11.927087772246736,,,292.3846052471933,138.04210917287023,132.58335719999747,1393.0359305445354,1.3930359305445355,0.0,0.0,1185.9481462547556,0.001946664984053971,-11.131844242461222,-55.08505413281898,1852.648021480396,1849.900861398186,1852.648021480396,1393.0359305445354,-55087.80129290119,-2.74716008221003,0.0,214.21575532309637,147.3844341328295,143.5356360436387,142.3544485313341,141.18106568519363,139.98177790842465,138.7359739915476,137.39899320295527,135.91100964804227,134.23131819259655,132.40587376647852,130.66928396320125,129.57097522928936,130.16995839926105,157.163423184649,144.2300950059834,142.9343972152437,141.7711110767554,140.5858422691594,139.36773224231905,138.08465879769486,136.68191979877372,135.1023971579648,133.33639725812782,131.50667970360726,129.984529660246,129.52052943872425,132.58335719999747
2026-07-17 17:40:00+00:00,499.184,1548938.6463145209,1548938.0009599999,1509138.2708404914,39799.73011950846,0.0,39800.37547402955,1548.93800096,1548.9386463145208,1548938.0009599999,181.84442060510747,6,0.08377352032675844,5.031890432894044e-06,False,29,step_turn,0.005820471402008487,0.005820471402008487,0.005820471402008487,0.003399999999999956,0.0,0.021,0.011779528597991558,0.021,184.53769718608598,225.02703165179176,182.0,182.0,297.43032401644075,184.53769718608598,140.0,1840878.2044686412,1840.8782044686411,1507285.8332455023,1507.2858332455023,333592.3712231389,333.59237122313885,0.0,185.49109747986378,True,1840878.2044686412,1840.8782044686411,C,0.0,64115102019.6938,17.809750561026057,11.883879962340755,,,290.972194202679,138.01065114553037,135.0635220143319,333592.3712231389,333.59237122313885,0.0,0.0,0.0,0.001946664984053971,-11.141018590947926,-55.046090920229794,1852.4375949889873,118.72659285698319,1852.4375949889873,333592.3712231389,-56779.801922361774,-1733.7110021319822,0.0,213.1267661473943,147.28919416241823,143.5024705991396,142.32205547948962,141.1486884077415,139.94929412013644,138.70305310297815,137.3651213377375,135.8757212124032,134.19470744653069,132.36941816637878,130.63691428723465,129.55022702718173,130.59582662047802,156.79910434355685,144.18965068643118,142.89859903438526,141.7353273744465,140.5500114912783,139.33159768921016,138.0476566583325,136.6432983343743,135.0616425032631,133.29405898307897,131.46559869581728,129.95132582194188,129.50712467526793,135.0635220143319
2026-07-17 17:50:00+00:00,386.055,1197904.4481247212,1197905.5017,1197904.4481247212,1.053575278725475,1.053575278725475,0.0,1197.9055016999998,1197.9044481247213,1197905.5017,182.19139030651678,6,0.10305631889366396,4.841156561108048e-06,False,0,max,0.0045175966407467565,0.0045175966407467565,0.0,0.021,0.0045175966407467565,0.021,0.0,0.021,146.8489557688847,189.5726507154172,182.0,182.0,297.3676884658522,147.67970380743122,134.63028604335315,1346628.7351175293,1346.6287351175292,944644.20194805,944.64420194805,401984.53316947934,401.98453316947933,0.0,186.89477103919225,False,1840878.2044686412,1840.8782044686411,D*,-494249.4693511119,64090572846.56694,17.80293690182415,11.879333424320343,297.3676884658522,142.98723233564942,283.2286333666212,137.87905937699242,140.26162090005795,401984.53316947934,401.98453316947933,494249.4693511119,494.2494693511119,0.0,0.001946664984053971,-11.150192289320445,-55.04219023510847,416125.8805090484,416144.76819315186,416125.8805090484,401984.53316947934,-55023.30255100502,18.887684103450738,0.0,208.69046434046882,147.1167528711407,143.35396424128527,142.16903806657598,140.9919260670161,139.78726036001345,138.53504116349228,137.19599845405304,135.72571719392988,134.11734655010852,132.48360617593283,131.18703505060964,131.0281221045192,134.13575145839513,155.87409790069458,144.01479155153385,142.72833051635436,141.56145991741647,140.37111932073577,139.14596297491113,137.85652401488463,136.4587090247231,134.92150855750927,133.2892278717674,131.7890372007399,130.9937319925318,132.05843092253593,140.26162090005795
2026-07-17 18:00:00+00:00,253.644,787041.9869510315,787042.11336,787041.9869510315,0.12640896847005934,0.12640896847005934,0.0,787.0421133599999,787.0419869510315,787042.11336,179.34894723977897,6,1.427489947811324,4.02586998320552e-05,False,0,max,0.0028835825697597277,0.0028835825697597277,0.0,0.021,0.0,0.021,0.0,0.021,145.49701837864106,187.48205674570534,182.0,182.0,297.8610808001275,145.49701837864106,135.82199461122673,1456318.2515513794,1456.3182515513795,843370.399584763,843.3703995847629,612947.8519666163,612.9478519666163,0.0,186.9868665081795,False,1840878.2044686412,1840.8782044686411,D*,-384559.95291726175,63722804135.38697,17.70077892649638,11.81116665736698,165.90184292534857,187.48205674570534,276.61524133323775,137.76952123500382,142.47303063390632,612947.8519666163,612.9478519666163,384559.95291726175,384.55995291726174,0.0,0.001946664984053971,-11.159355388871699,-54.9785973075239,0.0,54978.5973075239,0.0,612947.8519666163,0.0,54978.5973075239,0.0,205.16112238977104,146.87416872222383,143.24061456834312,142.0546349240846,140.87457051395538,139.66593660136473,138.4095600301812,137.07042519758244,135.61495605932492,134.05792137468612,132.54983932161545,131.51443150738208,131.8472219816039,135.75960263463898,154.98743406590395,143.87781876983118,142.59894445773537,141.4291834591404,140.23491459967067,139.00474978037082,137.7115681562991,136.31910328319717,134.8138036835547,133.27238449784195,131.9760646638802,131.5821186808366,133.37256926452216,142.47303063390632
2026-07-17 18:10:00+00:00,116.571,361713.16230182536,361712.81873999996,132831.53530100986,228881.2834389901,0.0,228881.6270008155,361.71281873999993,361.7131623018254,361712.81873999996,179.24698562161234,6,1.4823923575933406,1.915305908403893e-05,False,0,max,0.0013239083098816576,0.0013239083098816576,0.0,0.021,0.0013239083098816576,0.021,0.0,0.021,142.4175927206563,184.51449412122147,182.0,182.0,297.87810461626566,142.39686377232812,135.06041386908348,1386219.3820936505,1386.2193820936504,132831.53530100986,132.83153530100986,1253387.8467926406,1253.3878467926406,0.0,187.1194642634189,False,1840878.2044686412,1840.8782044686411,D*,-454658.8223749907,62768897633.438515,17.435804898177366,11.63435791796936,297.87810461626566,142.74639790425013,268.6781348451661,137.58274278654534,143.0195305973113,1253387.8467926406,1253.3878467926406,454658.8223749907,454.6588223749907,0.0,0.001946664984053971,-11.168491179706526,-54.814745008963925,0.0,0.0,0.0,1253387.8467926406,-336456.3231214525,-281641.57811248855,0.0,200.08627581631944,146.47826139200023,143.0584917074673,141.87146529273969,140.6868358544578,139.4722003235864,138.20973946930474,136.87057040043297,135.43562023134535,133.94573580963456,132.58941690892945,131.83210033632946,132.58467592973037,136.87608808125452,153.91188240700725,143.69109515972002,142.4208604503156,141.24728187879242,140.04791562484257,138.81147222552738,137.51388662856036,136.12811580950998,134.65922627078868,133.21343056940594,132.10781258156769,132.02159376733118,134.18464920740934,143.0195305973113
2026-07-17 18:20:00+00:00,21.1,65472.00301387693,65472.034,65472.00301387693,0.030986123070761096,0.030986123070761096,0.0,65.472034,65.47200301387693,65472.034,179.01473875472496,6,1.6074483628403868,3.7322673471248773e-06,False,0,max,0.00023908324918632008,0.00023908324918632008,1.6263032587282567e-18,0.021,0.0,0.021,0.0,0.021,139.20961852173826,181.46577438909952,182.0,182.0,297.91624894027075,139.20961852173826,130.40054261771897,957306.6109803047,957.3066109803046,71683.89146199918,71.68389146199918,885622.7195183055,885.6227195183055,0.0,187.25799581365925,False,1840878.2044686412,1840.8782044686411,D*,-883571.5934883365,62237524001.72753,17.288201111590983,11.535866606944593,155.7372613749774,181.4657743890995,262.0930381017139,137.46562407785913,144.11072995812893,885622.7195183055,885.6227195183055,883571.5934883365,883.5715934883366,0.0,0.001946664984053971,-11.177611650187307,-54.72282288469278,0.0,54722.82288469278,0.0,885622.7195183055,0.0,54722.82288469278,0.0,196.68958799738212,146.20813535682512,142.93982731400925,141.7522904848067,140.564845009783,139.34694584243988,138.0822051541078,136.74658113492248,135.33161769473213,133.89667306437875,132.65714441621355,132.10986887153814,133.18765905469388,137.8487773766441,153.13114745888012,143.55548601795584,142.2915724297398,141.1152166714955,139.91247119066543,138.67261602235826,137.37470943523857,135.9998858224823,134.5690463085954,133.2136038470185,132.2838527725995,132.49152557136603,135.0729420054309,144.11072995812893
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.20961852173826,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.05349617920083,182.48958934951108,160.0,160.0,,155.05349617920083,131.88648037900882,1094078.1328780747,1094.0781328780747,0.0,0.0,1094078.1328780747,1094.0781328780747,0.0,165.43728781135184,False,1840878.2044686412,1840.8782044686411,D*,-746800.0715905665,61581077122.00069,17.105854756111302,11.41419268497328,153.99927307531468,182.48958934951108,253.64615990457813,137.3071142147979,145.12865786947177,1094078.1328780747,1094.0781328780747,746800.0715905665,746.8000715905665,0.0,0.001946664984053971,-11.186713145226163,-54.60897023312909,0.0,54608.97023312909,0.0,1094078.1328780747,0.0,54608.97023312909,0.0,192.56461548399787,145.88512693855535,142.7972611294875,141.60898967457396,140.41800213692443,139.19588283070507,137.9278730601086,136.5956909771574,135.2036808241801,133.83364584456646,132.7336209273989,132.43815203080152,133.90423970300446,138.99130555488247,152.28735966326371,143.41326280094916,142.15632009355662,140.97699903181592,139.77054143300742,138.5266652063585,137.22744531769996,135.86224136055063,134.46814259356304,133.20250328521715,132.4496973178159,132.95353868576296,135.9501119825147,145.12865786947177
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.05349617920083,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.82587880875118,178.23157347673703,182.0,182.0,,135.82587880875118,134.5888879472258,1342818.2924741618,1342.8182924741618,0.0,0.0,1342818.2924741618,1342.8182924741618,0.0,187.40754112560404,False,1840878.2044686412,1840.8782044686411,D*,-498059.91199447936,60775386146.51619,16.88205170736561,11.264856030459997,140.28021524134147,178.23157347673703,246.17790976937496,137.15939444056065,144.661115430338,1342818.2924741618,1342.8182924741618,498059.91199447936,498.05991199447936,0.0,0.001946664984053971,-11.195791371580016,-54.469358123112144,0.0,54469.35812311214,0.0,1342818.2924741618,0.0,54469.35812311214,0.0,188.94286242572926,145.59240258086956,142.66029983340823,141.4711381712326,140.27691902711598,139.0512897949953,137.78136986730902,136.4544869591499,135.0862361391875,133.77561859854552,132.78909545969316,132.6635839709796,134.29534558171054,139.25474496994946,151.53726152857507,143.27346850689395,142.02225630840348,140.84007637972795,139.63031472690108,138.38350250020827,137.08509423021903,135.7323884256825,134.37610515370957,133.190831420632,132.57103799112727,133.23203054054065,136.2623959994905,144.661115430338
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.82587880875118,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,149.38342981773687,176.98506015127145,160.0,160.0,,149.38342981773687,131.88922514063876,1094330.7714711253,1094.3307714711252,0.0,0.0,1094330.7714711253,1094.3307714711252,0.0,165.602832182508,False,1840878.2044686412,1840.8782044686411,D*,-746547.4329975159,60118787683.633514,16.699663245453753,11.143154012206038,150.66787194254624,176.98506015127145,238.77000026508247,137.008376859622,145.26797658981417,1094330.7714711253,1094.3307714711252,746547.4329975159,746.5474329975159,0.0,0.001946664984053971,-11.204850640850424,-54.35561562244148,0.0,54355.61562244148,0.0,1094330.7714711253,0.0,54355.61562244148,0.0,185.36516743130534,145.298473524053,142.5189565925315,141.32880569794284,140.13140153457024,138.90261605323363,137.63186292543998,136.3128140015492,134.97352229923476,133.73226390901584,132.8782517233102,132.96214220329688,134.85375138393024,139.94437301252444,150.79637540370803,143.13118252155292,141.8854971421324,140.70047244621122,139.48758510093202,138.23843525086093,136.942367952305,135.60559314915773,134.29441987805765,133.20515520270425,132.75411430680987,133.66136083611988,136.96508524450772,145.26797658981417
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.38342981773687,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,145.7359162042306,173.44664092387072,160.0,160.0,,145.7359162042306,130.05700295422716,925685.8770356751,925.685877035675,0.0,0.0,925685.8770356751,925.685877035675,0.0,165.71193131887557,False,1840878.2044686412,1840.8782044686411,D*,-915192.3274329661,59563376157.41211,16.545382265947808,11.040207222769624,149.38342981773687,173.44664092387072,232.14901727980407,136.86700208303733,145.66972857653948,925685.8770356751,925.685877035675,915192.3274329661,915.1923274329661,0.0,0.001946664984053971,-11.213893851170878,-54.25926192273514,0.0,54259.26192273514,0.0,925685.8770356751,0.0,54259.26192273514,0.0,182.190375936652,145.02764488517315,142.3810752389291,141.18989052193805,139.98976336834323,138.75888339603432,137.48942694564968,136.18182020752013,134.8765206798083,133.70987120051865,132.99057119548118,133.27713457978263,135.40634881451385,140.60261223198202,150.13115296331878,142.99087288246847,141.7497847299769,140.56216409266764,139.3468317128994,138.09691967074355,136.8062389575495,135.4902787717087,134.23041277522648,133.24196470624554,132.95608464497175,134.08315237905413,137.58533553442396,145.66972857653948
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.7359162042306,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.57593475378002,171.35223633412858,160.0,160.0,,143.57593475378002,130.51416338333246,967764.7105299504,967.7647105299504,0.0,0.0,967764.7105299504,967.7647105299504,0.0,165.77751103497627,False,1840878.2044686412,1840.8782044686411,D*,-873113.4939386907,58982717331.09414,16.38408814752615,10.932580788845883,145.7359162042306,171.35223633412858,225.88360226959912,136.72781806024062,145.67008925982765,967764.7105299504,967.7647105299504,873113.4939386907,873.1134939386908,0.0,0.001946664984053971,-11.222920275982151,-54.15854886763668,0.0,54158.54886763668,0.0,967764.7105299504,0.0,54158.54886763668,0.0,179.2030344718871,144.76490848786833,142.24169655132454,141.04944925680124,139.84690342997564,138.61470510550652,137.3481565512355,136.0547372246212,134.78708898324683,133.6978895381644,133.11008965351314,133.57747604271995,135.87643519280786,141.0118928344109,149.50185818645662,142.85011498142052,141.61316904597058,140.42312285327628,139.20581195655427,137.9561778479816,136.67279570117464,135.38046293975216,134.17471415592874,133.28668663557275,133.1541582593016,134.4593081869606,138.0487368146891,145.67008925982765
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.57593475378002,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.43308072799653,169.2751608064514,160.0,160.0,,141.43308072799653,130.6472047129718,980010.35473128,980.01035473128,0.0,0.0,980010.35473128,980.01035473128,0.0,165.84329239725474,False,1840878.2044686412,1840.8782044686411,D*,-860867.8497373612,58394711118.25537,16.22075308840427,10.823592500121954,143.57593475378002,169.2751608064514,220.00247233233563,136.5925536422516,145.44800228412694,980010.35473128,980.01035473128,860867.8497373612,860.8678497373612,0.0,0.001946664984053971,-11.23192970982918,-54.05660308217128,0.0,54056.60308217128,0.0,980010.35473128,0.0,54056.60308217128,0.0,176.4127300057449,144.51171445579345,142.10215026982226,140.9088680442386,139.70427982866624,138.47160369806426,137.20955882445827,135.93282703104657,134.70578848864383,133.69555573703235,133.23449367568546,133.86163572451443,136.27489046235175,141.23552626327412,148.90914262980436,142.70920182474106,141.4759700750605,140.28372344403513,139.0649902716859,137.81680122838134,136.54277286941218,135.2769939559088,134.12824253064716,133.34058691545667,133.35190307605748,134.80386502286106,138.4079953143496,145.44800228412694
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.43308072799653,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.41437120287205,167.31908094510334,160.0,160.0,,139.41437120287205,130.72510817767017,987180.8942420705,987.1808942420705,0.0,0.0,987180.8942420705,987.1808942420705,0.0,165.90592478809458,False,1840878.2044686412,1840.8782044686411,D*,-853697.3102265707,57802402581.71013,16.056222939363924,10.713806765915196,141.43308072799653,167.31908094510334,214.48447834353485,136.46132556204805,145.0264684718047,987180.8942420705,987.1808942420705,853697.3102265707,853.6973102265707,0.0,0.001946664984053971,-11.240922033472117,-53.95394185761147,0.0,53953.94185761147,0.0,987180.8942420705,0.0,53953.94185761147,0.0,173.8072311009416,144.2672966322798,141.9623639431475,140.76811260317498,139.56190664317148,138.32965489526302,137.07375554767998,135.8161728874812,134.63246954333954,133.7021830297993,133.36237937076402,134.12841327853667,136.60583006794258,141.3004818489837,148.35058520036438,142.56813625310053,141.33824812143033,140.14406580880134,138.92452156968696,137.6789955906584,136.41636632733642,135.17988120670282,134.0904764014982,133.40210175621363,133.54633144198337,135.11329993132497,138.66454872954625,145.0264684718047
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.41437120287205,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.50865283333772,165.47307994327542,160.0,160.0,,137.50865283333772,130.80483735447825,994519.4794343822,994.5194794343822,0.0,0.0,994519.4794343822,994.5194794343822,0.0,165.9656447560553,False,1840878.2044686412,1840.8782044686411,D*,-846358.725034259,57205690894.0495,15.890469692791527,10.603204897636074,139.41437120287205,165.47307994327542,209.31217258065956,136.33431075794653,144.4360908576277,994519.4794343822,994.5194794343822,846358.725034259,846.358725034259,0.0,0.001946664984053971,-11.24989712542225,-53.85055170079875,0.0,53850.55170079875,0.0,994519.4794343822,0.0,53850.55170079875,0.0,171.37610463904602,144.03108379753337,141.8223825011068,140.62726769550974,139.4199164059841,138.18904354327793,136.94094956615578,135.70487839079698,134.56688648851895,133.7167886139978,133.49169406768777,134.3751844012518,136.86965342426336,141.22213210165572,147.8240482977212,142.42694593171734,141.2000864704118,140.00427429557496,138.78458464450554,137.5429858228439,136.29378046369774,135.08913408819703,134.06090599264903,133.46978745647382,133.734957976751,135.38559925289087,138.82351928074888,144.4360908576277
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.50865283333772,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.71242345313576,163.73366772017306,160.0,160.0,,135.71242345313576,130.8816802207737,1001592.3973209889,1001.592397320989,0.0,0.0,1001592.3973209889,1001.592397320989,0.0,166.0224643871262,False,1840878.2044686412,1840.8782044686411,D*,-839285.8071476523,56604735455.656906,15.723537626571362,10.491816440508144,137.50865283333772,163.73366772017306,204.4680858160139,136.2116534900372,143.70421879112502,1001592.3973209889,1001.592397320989,839285.8071476523,839.2858071476522,0.0,0.001946664984053971,-11.258854869159563,-53.746462423881546,0.0,53746.462423881545,0.0,1001592.3973209889,0.0,53746.462423881545,0.0,169.1090972077464,143.80251888209128,141.68224625193352,140.48641367289784,139.2784357685205,138.04994271356315,136.81131909424076,135.5990033770941,134.50873358308866,133.7383484126177,133.6204612173018,134.59969277436662,137.0674833037724,141.01592592692742,147.32745560560977,142.2856591723216,141.06156902861778,139.8644736090958,138.64535503889994,137.40898348429357,136.17518726958443,135.0047038351468,134.03894592046635,133.54215587175386,133.9153887373857,135.61906339820874,138.8900903170099,143.70421879112502
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.71242345313576,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,134.02139148256214,162.09659881909045,160.0,160.0,,134.02139148256214,130.95578207270927,1008413.0215279389,1008.4130215279389,0.0,0.0,1008413.0215279389,1008.4130215279389,0.0,166.0764298063139,False,1840878.2044686412,1840.8782044686411,D*,-832465.1829407023,55999687642.74014,15.555468789650039,10.379669452455765,135.71242345313576,162.09659881909045,199.93506436343182,136.09346899492118,142.85572498743673,1008413.0215279389,1008.4130215279389,832465.1829407023,832.4651829407023,0.0,0.001946664984053971,-11.26779515281235,-53.64170191672782,0.0,53641.70191672782,0.0,1008413.0215279389,0.0,53641.70191672782,0.0,166.99628301182847,143.58107325995496,141.54199954502977,140.34563486574692,139.1375932823301,137.91252029923842,136.6850225335697,135.49856612480244,134.45764357544948,133.76578687008356,133.74674485694786,134.79992877406156,137.20079677889726,140.69642877792947,146.85881397149487,142.14430671483865,140.9227816625407,139.72478978427802,138.5070054399391,137.27718660430946,136.06072639960183,134.92648647611074,134.02394544601307,133.61769715473704,134.08536576161097,135.8123804942916,138.86968178949508,142.85572498743673
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.02139148256214,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.4310870630008,160.55746441596446,160.0,160.0,,132.4310870630008,131.02697593533688,1014965.9830280939,1014.9659830280939,0.0,0.0,1014965.9830280939,1014.9659830280939,0.0,166.12760205082895,False,1840878.2044686412,1840.8782044686411,D*,-825912.2214405473,55390708052.92329,15.386307792478691,10.266793700613773,134.02139148256214,160.55746441596446,195.6963298384727,135.9798412486359,141.9130293918149,1014965.9830280939,1014.9659830280939,825912.2214405473,825.9122214405472,0.0,0.001946664984053971,-11.276717869330163,-53.53629910686961,0.0,53536.299106869614,0.0,1014965.9830280939,0.0,53536.299106869614,0.0,165.02808916761302,143.36624711615184,141.40169008898087,140.2050186073521,138.99751800840892,137.77693736269603,136.5621971336387,135.4035423716061,134.41319117301524,133.79798908225175,133.86866919472718,134.97414414480787,137.27141215711373,140.27735213302643,146.4162179596477,142.00292168524535,140.78381190653144,139.58534954531356,138.3697046465898,137.1477787699857,135.95050542147007,134.85432352920114,134.01519496100093,133.69489526305256,134.24278156187086,135.96461162692745,138.76787248894883,141.9130293918149
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.4310870630008,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.93690300381445,159.11173163148135,160.0,160.0,,130.93690300381445,131.09517462401016,1021243.2570056915,1021.2432570056915,0.0,0.0,1021243.2570056915,1021.2432570056915,0.0,166.17605543523058,False,1840878.2044686412,1840.8782044686411,D*,-819634.9474629497,54777962098.71987,15.216100582977742,10.15321984456771,132.4310870630008,159.11173163148135,191.73554321198205,135.87082153467287,140.89619870142292,1021243.2570056915,1021.2432570056915,819634.9474629497,819.6349474629496,0.0,0.001946664984053971,-11.285622916539824,-53.43028325796743,0.0,53430.28325796743,0.0,1021243.2570056915,0.0,53430.28325796743,0.0,163.19532030268974,143.15757017584792,141.26136880239147,140.06465470604007,138.85833835597433,137.6433461100187,136.44295654645688,135.31386470910718,134.37489591542587,133.8338090150034,133.9844314986102,135.12085366388422,137.28144934439064,139.77152899615206,145.99785365787181,141.8615396097359,140.6447486638726,139.44627948519178,138.2336159183364,137.02092634480832,135.84459671328437,134.78800274201043,134.0119312908558,133.77223763930164,134.38568926735897,136.07517687736637,138.59034077518288,140.89619870142292
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.93690300381445,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.53415912956268,157.75480538673315,160.0,160.0,,129.53415912956268,131.16032056383133,1027239.5440420151,1027.239544042015,0.0,0.0,1027239.5440420151,1027.239544042015,0.0,166.22187505975654,False,1840878.2044686412,1840.8782044686411,D*,-813638.6604266261,54161618372.29466,15.044893992304074,10.038979133258708,130.93690300381445,157.75480538673315,188.0368569958206,135.76642737066246,139.82306356455547,1027239.5440420151,1027.239544042015,813638.6604266261,813.6386604266261,0.0,0.001946664984053971,-11.294510197163822,-53.32368374399177,0.0,53323.68374399177,0.0,1027239.5440420151,0.0,53323.68374399177,0.0,161.4891760055845,142.95460197122202,141.12108959483433,139.92463485753387,138.72018093242554,137.51188812724968,136.32738860517057,135.2294228773098,134.34222669806832,133.87208043509764,134.0923157905022,135.2388340050526,137.23329068307336,139.19090653643028,145.6020009750765,141.72019839923686,140.50568190337913,139.30770530449715,138.0988956217277,136.8967766972122,135.74303549264647,134.72726035551557,134.01334585110763,133.84823033725652,134.51231459667088,136.14383744996127,138.34280794341905,139.82306356455547
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.53415912956268,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.21815655675553,156.4820804177038,160.0,160.0,,128.21815655675553,131.22238327152272,1032952.0383369827,1032.9520383369827,0.0,0.0,1032952.0383369827,1032.9520383369827,0.0,166.26515454795722,False,1840878.2044686412,1840.8782044686411,D*,-807926.1661316585,53541847149.29247,14.872735319247909,9.924103127664758,129.53415912956268,156.4820804177038,184.58495719729623,135.66664158622845,138.70935067194802,1032952.0383369827,1032.9520383369827,807926.1661316585,807.9261661316585,0.0,0.001946664984053971,-11.3033796188049,-53.216529846475915,0.0,53216.52984647592,0.0,1032952.0383369827,0.0,53216.52984647592,0.0,159.90126223522017,142.75693175204836,140.98090912676827,139.78505206383886,138.58316950973096,137.38269306014317,136.21555448320007,135.1500639675357,134.31460680185768,133.91162837678203,134.19070347810342,135.32711949069397,137.1295412864676,138.5465495822877,145.22703464959733,141.57893829973867,140.36670234970907,139.16975109362832,137.96569209521962,136.7754571146086,135.6458202239038,134.67178268804892,134.01859270354214,133.92141236287912,134.62106161269062,136.1706747550054,138.03098555254456,138.70935067194802
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.21815655675553,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.98422416665069,155.28898567648724,160.0,160.0,,126.98422416665069,131.28137291704252,1038381.67597332,1038.38167597332,0.0,0.0,1038381.67597332,1038.38167597332,0.0,166.3059939750262,False,1840878.2044686412,1840.8782044686411,D*,-802496.5284953212,52918818143.70848,14.69967170658569,9.808623284660804,128.21815655675553,155.28898567648724,181.3650957981216,135.5714118942619,137.568824552233,1038381.67597332,1038.38167597332,802496.5284953212,802.4965284953212,0.0,0.001946664984053971,-11.312231093875,-53.108850420609244,0.0,53108.85042060924,0.0,1038381.67597332,0.0,53108.85042060924,0.0,158.42359740452952,142.56417809938614,140.8408865365565,139.64600002929092,138.44742401651544,137.25587744330784,136.10748830893274,135.07559334445187,134.29141746428448,133.9512759045466,134.27808258296358,135.38499534153456,136.97299049896614,137.84865362309128,144.871424163104,141.43780182698362,140.22790114782836,139.03253860583268,137.8341445691784,136.6570738885611,135.55291334525165,134.62120896462886,134.02679340329678,133.99036085177318,134.71051722984876,136.1560676391841,137.66052871427362,137.568824552233
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.98422416665069,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.82775757746174,154.1710214406024,160.0,160.0,,125.82775757746172,131.33731280311795,1043530.6018251546,1043.5306018251547,0.0,0.0,1043530.6018251546,1043.5306018251547,0.0,166.344498004826,False,1840878.2044686412,1840.8782044686411,D*,-797347.6026434866,52292699782.61339,14.52574993961483,9.69257082258742,126.98422416665069,154.1710214406024,178.36311460590284,135.4806510005556,136.41343475395593,1043530.6018251546,1043.5306018251547,797347.6026434866,797.3476026434865,0.0,0.001946664984053971,-11.321064539511948,-53.00067382168253,0.0,53000.67382168253,0.0,1043530.6018251546,0.0,53000.67382168253,0.0,157.0486138346143,142.3759882710215,140.70108311730928,139.50757248186903,138.31305940594754,137.1315432428686,136.00319593300765,135.0057766310772,134.27200436596394,133.98985520555223,134.35305634606127,135.41198840140825,136.76657397320147,137.1065657749658,144.53373270841539,141.29683364109823,140.0893694670832,138.89618642930705,137.7043818819023,136.5417108358955,135.46424024656255,134.57513569001304,134.03704752194727,134.05370568730928,134.77945495344034,136.10066754407012,137.23699323564907,136.41343475395593
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.82775757746174,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,153.12378983629606,160.0,160.0,,125.0,131.3902481439005,1048402.9775797907,1048.4029775797908,0.0,0.0,1048402.9775797907,1048.4029775797908,0.0,166.38077423522503,False,1840878.2044686412,1840.8782044686411,D*,-792475.2268888504,51663657996.06551,14.351016110018199,9.575976496958255,125.82775757746172,153.12378983629606,175.56546134239474,135.39423722839544,135.25346476289005,1048402.9775797907,1048.4029775797908,792475.2268888504,792.4752268888504,0.0,0.001946664984053971,-11.329879877469258,-52.892027743861306,0.0,52892.027743861305,0.0,1048402.9775797907,0.0,52892.027743861305,0.0,155.76915525253946,142.1920373380904,140.56156197576374,139.36986251552707,138.18018467191845,137.00977688604564,135.9026550398368,134.94034145551032,134.25568229250928,134.02621668836002,134.4143491582203,135.40785595106092,136.5133375617327,136.32881224066415,144.21261537950127,141.15608039681206,139.95119811119991,138.76080925283514,137.57652154756263,136.42942884321502,135.37969101419475,134.53311990372825,134.04843820256872,134.11013822539354,134.82683431571533,136.00537275978465,136.76579853043626,135.25346476289005
