timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.13785436944482,160.0,160.0,,125.0,131.35046934304373,1044741.5812049357,1044.7415812049358,0.0,0.0,1044741.5812049357,1044.7415812049358,0.0,166.4151121038633,False,1840878.2044686412,1840.8782044686411,D*,-796136.6232637055,51036813047.34255,14.176892513150708,9.459789360215726,125.0,152.13785436944482,172.96091124503053,135.31207066318,134.12621417981455,1044741.5812049357,1044.7415812049358,796136.6232637055,796.1366232637055,0.0,0.001946664984053971,-11.33867717680057,-52.78379598786869,0.0,52783.795987868696,0.0,1044741.5812049357,0.0,52783.795987868696,0.0,154.57925190955817,142.01209993018958,140.42243155759027,139.2330078229505,138.0489507243019,136.8907005832013,135.80587142071883,134.87904469658426,134.24184153057988,134.059455969409,134.46142383935543,135.3743972619566,136.22175719129487,135.53842287295035,143.90697101160202,141.01562478193136,139.8135121836216,138.6265556978026,137.4507121699526,136.32031496858062,135.29918034735385,134.49476477309972,134.06020205675458,134.15882663023066,134.85297903300264,135.87478256690696,136.2622701870304,134.12621417981455
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.20136537719287,160.0,160.0,,125.0,131.02629840402895,1014903.6203972118,1014.9036203972117,0.0,0.0,1014903.6203972118,1014.9036203972117,0.0,166.4478946294563,False,1840878.2044686412,1840.8782044686411,D*,-825974.5840714294,50427870875.104225,14.007741909751173,9.346920543807006,125.0,151.20136537719287,170.5414022981786,135.23412997100147,133.12092959296965,1014903.6203972118,1014.9036203972117,825974.5840714294,825.9745840714295,0.0,0.001946664984053971,-11.347456958276807,-52.678688857419594,0.0,52678.68885741959,0.0,1014903.6203972118,0.0,52678.68885741959,0.0,153.4744767521985,141.83609013743686,140.28387582211445,139.09722332760379,137.9195865243159,136.774513698013,135.71293036417416,134.82174981188498,134.2300913060756,134.08925855036483,134.4953994607541,135.31792536634705,135.91226021037227,134.78968996000114,143.61602334300855,140.87561797102381,139.6765053556233,138.49364580540043,137.32717528517605,136.2145311832991,135.22271138036808,134.45982621698082,134.07194400077154,134.19996174875726,134.86104274362864,135.7210859694311,135.76164550316025,133.12092959296965
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.32908692335732,160.0,160.0,,125.0,130.67664023538526,982719.7153136826,982.7197153136825,0.0,0.0,982719.7153136826,982.7197153136825,0.0,166.47857611277686,False,1840878.2044686412,1840.8782044686411,D*,-858158.4891549586,49838239045.916016,13.843955290532227,9.237630943395923,125.0,150.32908692335732,168.29330443639614,135.16021377993255,132.2253938514745,982719.7153136826,982.7197153136825,858158.4891549586,858.1584891549586,0.0,0.001946664984053971,-11.356219781461736,-52.57693910957544,0.0,52576.93910957544,0.0,982719.7153136826,0.0,52576.93910957544,0.0,152.44796785395775,141.6636762130006,140.14591532252118,138.96255311421697,137.79213886591342,136.6612215196196,135.6237180254163,134.76813141838986,134.21986712458144,134.11503731530158,134.51641135737202,135.24076515654787,135.59084506404486,134.08949659158577,143.33853541615903,140.7361005736178,139.5402561480014,138.3621697589075,137.2059815748608,136.11206387841634,135.150090409196,134.42784305288328,134.08297291511536,134.2329890980753,134.85149456310384,135.54679864886552,135.26683864723287,132.2253938514745
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.51599444365212,160.0,160.0,,125.0,130.35052664406018,952702.9451911163,952.7029451911163,0.0,0.0,952702.9451911163,952.7029451911163,0.0,166.50730365797344,False,1840878.2044686412,1840.8782044686411,D*,-888175.2592775249,49266617278.801346,13.685171466333706,9.131679548946527,125.0,149.51599444365212,166.2042052860337,135.0900988687996,131.42762546349937,952702.9451911163,952.7029451911163,888175.2592775249,888.1752592775249,0.0,0.001946664984053971,-11.364966168006156,-52.47831926652409,0.0,52478.319266524086,0.0,952702.9451911163,0.0,52478.319266524086,0.0,151.4935101458989,141.49460163206973,140.00861270722524,138.82907765639948,137.66668085181792,136.55084055478883,135.53811388685656,134.71784358840316,134.21058029602696,134.13616626696935,134.5244035174488,135.14434490061902,135.26026189987527,133.4351185412569,143.07338588238056,140.59711877107497,139.40484483980003,138.23221472845884,137.08719128207255,136.01288120686812,135.08110276481648,134.3983471707524,134.09263145996798,134.25744052022569,134.82486699372524,135.35422526502526,134.77999762965894,131.42762546349937
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.75745671875688,160.0,160.0,,125.0,130.04612797994946,924684.9018795777,924.6849018795776,0.0,0.0,924684.9018795777,924.6849018795776,0.0,166.53421532282425,False,1840878.2044686412,1840.8782044686411,D*,-916193.3025890635,48711806337.6736,13.531057316020444,9.028844079323003,125.0,148.75745671875688,164.2625507107372,135.0235450749865,130.71695097964877,924684.9018795777,924.6849018795776,916193.3025890635,916.1933025890635,0.0,0.001946664984053971,-11.373696604619001,-52.382619677074274,0.0,52382.619677074275,0.0,924684.9018795777,0.0,52382.619677074275,0.0,150.60538031470102,141.32863826456503,139.87203072913601,138.6968738817771,137.54327663520706,136.4433721412717,135.4559793407037,134.67053155944618,134.2016634544575,134.15209052489345,134.51942076843915,135.03010061504685,134.92299945656347,132.82393735597987,142.8195546235937,140.45872022799037,139.27034950454794,138.10386128562334,136.97085197126478,135.91693344551967,135.01551758719083,134.37087334833976,134.10030685371999,134.2729422945706,134.78177773383044,135.14556717846656,134.30292253173062,130.71695097964877
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.0492058523031,160.0,160.0,,125.0,129.76176576595216,898511.0917834727,898.5110917834727,0.0,0.0,898511.0917834727,898.5110917834727,0.0,166.559440449183,False,1840878.2044686412,1840.8782044686411,D*,-942367.1126851685,48172699682.603516,13.381305467389865,8.928919434833096,125.0,148.0492058523031,162.4575904883945,134.96029778171768,130.08386219146,898511.0917834727,898.5110917834727,942367.1126851685,942.3671126851685,0.0,0.001946664984053971,-11.382411545789797,-52.2896470247758,0.0,52289.647024775804,0.0,898511.0917834727,0.0,52289.647024775804,0.0,149.7783090275924,141.16558369804986,139.73623177167383,138.56601455180905,137.4219807154988,136.33880198561954,135.37715852700396,134.62583436089812,134.19257314898994,134.16232511947373,134.50159884664717,134.8994635255791,134.58130075791559,132.25344223064732,142.57611408194322,140.32095369423638,139.13684552370677,137.9771827257972,136.856997660778,135.8241521626227,134.95308825281066,134.34496113303365,134.10543130832286,134.27921012492962,134.72291568644033,134.92291674986447,133.83710245807484,130.08386219146
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.3873097603772,160.0,160.0,,125.0,129.49589107795475,874038.9458707555,874.0389458707555,0.0,0.0,874038.9458707555,874.0389458707555,0.0,166.58310001048451,False,1840878.2044686412,1840.8782044686411,D*,-966839.2585978857,47648276315.08106,13.235632309744739,8.831716371081143,125.0,147.3873097603772,160.77932688415956,134.90009005540196,129.5198889198158,874038.9458707555,874.0389458707555,966839.2585978857,966.8392585978858,0.0,0.001946664984053971,-11.391111416298116,-52.19922304991318,0.0,52199.22304991318,0.0,874038.9458707555,0.0,52199.22304991318,0.0,149.00744596545428,141.00525878531207,139.60127743872923,138.43656783985531,137.30283779434893,136.23710084783232,135.30148021353696,134.58338728144648,134.18279230117759,134.16645335916758,134.47115482385786,134.7538492374709,134.23717860137359,131.72123082760515,142.34222132325505,140.18386865004447,139.00440524553792,137.85224484699657,136.745649271254,135.73445208344444,134.8935555991046,134.3201574993041,134.10748337681247,134.2760438500105,134.64902803691908,134.68825346681933,133.38374942331257,129.5198889198158
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.76814661584947,160.0,160.0,,125.0,129.24707428205312,851136.8750467047,851.1368750467046,0.0,0.0,851136.8750467047,851.1368750467046,0.0,166.60530698112234,False,1840878.2044686412,1840.8782044686411,D*,-989741.3294219365,47137594190.05304,13.093776163903621,8.73706027787424,125.0,146.76814661584947,159.21846604227068,134.8426448276306,129.01748569129032,851136.8750467047,851.1368750467046,989741.3294219365,989.7413294219365,0.0,0.001946664984053971,-11.39979661352715,-52.11118337420644,0.0,52111.18337420644,0.0,851136.8750467047,0.0,52111.18337420644,0.0,148.28832746756459,140.84750538043033,139.46722815183165,138.30859693283156,137.18588265066208,136.13822517339557,135.2287596092716,134.54282433866078,134.17183256547258,134.16412476138552,134.42837791313522,134.59464846176022,133.8924307502324,131.22500920070948,142.11711075672727,140.04751494145003,138.87309762440213,137.72910567125538,136.63681481262597,135.64773226373447,134.8366503864769,134.29601937786958,134.10598917575734,134.26332198680777,134.56090839004165,134.44344169444142,132.94382935951245,129.01748569129032
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.18838098516093,160.0,160.0,,125.0,129.01399356480346,829683.2144333649,829.6832144333649,0.0,0.0,829683.2144333649,829.6832144333649,0.0,166.62616672431574,False,1840878.2044686412,1840.8782044686411,D*,-1011194.9900352763,46639784261.39302,12.955495628164728,8.644790075536578,125.0,146.18838098516093,157.76637208235837,134.78767708409063,128.5699307862557,829683.2144333649,829.6832144333649,1011194.9900352763,1011.1949900352763,0.0,0.001946664984053971,-11.408467509600516,-52.02537644019931,0.0,52025.37644019931,0.0,829683.2144333649,0.0,52025.37644019931,0.0,147.6168465694414,140.69218425400996,139.33414277003897,138.1821596965387,137.0711401459806,136.04211798416318,135.15880081984662,134.50378092872646,134.15923601730847,134.15505263931428,134.3736205793965,134.42321901309944,133.54865473802772,130.76259096426074,141.90008740369734,139.91194242728173,138.74298789985855,137.60781527785994,136.53048981233812,135.56387777673075,134.78209698158346,134.27211653189337,134.10052246559445,134.24099610147462,134.45938572699754,134.19022953326885,132.51809042524243,128.5699307862557
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.64494185196153,160.0,160.0,,125.0,128.79543483356704,809566.2141968918,809.5662141968918,0.0,0.0,809566.2141968918,809.5662141968918,0.0,166.64577738039839,False,1840878.2044686412,1840.8782044686411,D*,-1031311.9902717494,46154044532.874886,12.82056792579858,8.554757112243836,125.0,145.64494185196153,156.41502380048826,134.73489680693575,128.1712363081007,809566.2141968918,809.5662141968918,1031311.9902717494,1031.3119902717494,0.0,0.001946664984053971,-11.417124453343126,-51.941662455661096,0.0,51941.6624556611,0.0,809566.2141968918,0.0,51941.6624556611,0.0,146.98922528182726,140.53917315714983,139.2020781952919,138.0573082939138,136.95862504100975,135.94870908945126,135.09139713931427,134.4658973863141,134.14457641055114,134.13901129245428,134.30729019175737,134.24087912562115,133.20726220796448,130.33189583070325,141.6905207212278,139.77720061041282,138.61413723392585,137.48841550720488,136.42665729132122,135.4827599338134,134.72961263366562,134.24803603251843,134.09070437580166,134.2090849884509,134.34531458109083,133.93024897515787,132.1070887931801,128.1712363081007
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.1350022395388,160.0,160.0,,125.0,128.5902794683509,790682.9121790823,790.6829121790823,0.0,0.0,790682.9121790823,790.6829121790823,0.0,166.66423025617058,False,1840878.2044686412,1840.8782044686411,D*,-1050195.2922895588,45679634785.56744,12.6887874404354,8.466824186733799,125.0,145.1350022395388,155.15697387494228,134.6840105240879,127.81606807036516,790682.9121790823,790.6829121790823,1050195.2922895588,1050.195292289559,0.0,0.001946664984053971,-11.425767772086227,-51.85991245859915,0.0,51859.912458599145,0.0,790682.9121790823,0.0,51859.912458599145,0.0,146.40198895030832,140.38836504044914,139.0710890172414,137.93408891147857,136.84834207853947,135.85791596416425,135.02633315432172,134.42881982769825,134.12746028614822,134.11583339634865,134.229841240478,134.04890224494602,132.8694927281372,129.93094762618327,141.48783893007032,139.64333829431794,138.48660242406046,137.37093987482493,136.3252882846041,135.40423797747158,134.67891097098618,134.2233812840467,134.07620318356362,134.16766969185676,134.21956632602937,133.665017613531,131.71121208819883,127.81606807036516
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.65596031657478,160.0,160.0,,125.0,128.3974936172163,772938.1486049016,772.9381486049016,0.0,0.0,772938.1486049016,772.9381486049016,0.0,166.68161021115822,False,1840878.2044686412,1840.8782044686411,D*,-1067940.0558637395,45215871896.404495,12.559964415667915,8.380864680592675,125.0,144.65596031657478,153.98531046747502,134.63472345663658,127.49967422994956,772938.1486049016,772.9381486049016,1067940.0558637395,1067.9400558637394,0.0,0.001946664984053971,-11.434397773334176,-51.78000748770436,0.0,51780.00748770436,0.0,772938.1486049016,0.0,51780.00748770436,0.0,145.85194254061395,140.23966641057189,138.94122718088371,137.81254153538887,136.74028614364659,135.7696446965471,134.96338681320293,134.39220283229287,134.10752767452846,134.0854067310386,134.1417678451346,133.8485125160947,132.53642704983386,129.55787187977612,141.2915238004284,139.510403248547,138.3604356367527,137.25541351735396,136.2263423547812,135.32816054832236,134.62970455167667,134.19777559412452,134.05673343827164,134.11688751968603,134.08302096823732,133.39594039926195,131.33070064187726,127.49967422994956
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.20542189295435,160.0,160.0,,125.0,128.21612710316845,756244.4654683431,756.2444654683432,0.0,0.0,756244.4654683431,756.2444654683432,0.0,166.69799603696129,False,1840878.2044686412,1840.8782044686411,D*,-1084633.739000298,44762125217.12349,12.43392367142319,8.296761701730846,125.0,144.20542189295435,152.89362111156964,134.58674152334194,127.2178217115741,756244.4654683431,756.2444654683432,1084633.739000298,1084.6337390002982,0.0,0.001946664984053971,-11.443014746295145,-51.7018377658082,0.0,51701.8377658082,0.0,756244.4654683431,0.0,51701.8377658082,0.0,145.33614870793517,140.09299581095792,138.81254166966892,137.69269975175862,136.63444242840797,135.6837908030961,134.90233091136665,134.3557110865144,134.08445240502073,134.0476709001399,134.04359677169015,133.64088128301262,132.2089997643747,129.2108930702865,141.101105857546,139.37844188251043,138.235684157273,137.14185315446784,136.12976806396102,135.25436686575034,134.58170641177819,134.1708629652514,134.03205474351554,134.05692660461466,133.93655994967682,133.12431236391805,130.96566672272672,127.2178217115741
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.7811842224083,160.0,160.0,,125.0,128.04530000161535,740520.8710692596,740.5208710692596,0.0,0.0,740520.8710692596,740.5208710692596,0.0,166.71346082649706,False,1840878.2044686412,1840.8782044686411,D*,-1100357.3333993815,44317812694.48193,12.31050352624498,8.214407365256186,125.0,143.7811842224083,151.8759587816201,134.53977315126428,126.9667395729014,740520.8710692596,740.5208710692596,1100357.3333993815,1100.3573333993816,0.0,0.001946664984053971,-11.451618963297475,-51.62530201397877,0.0,51625.30201397877,0.0,740520.8710692596,0.0,51625.30201397877,0.0,144.85190752174165,139.94828242355382,138.68507822332657,137.5745906228175,136.53078674967185,135.60024034573811,134.84293520774074,134.3190212070616,134.05794257968444,134.00261398222375,133.93588094879024,133.42712446813852,131.88801134545292,128.88833160386835,140.9161599774338,139.24749894140353,138.11239019186607,137.03026716611913,136.03550369185578,135.1826884612905,134.53463293342514,134.1423097806759,134.0019711093166,133.98802060061095,133.78105976448148,132.85132191753547,130.6161118942827,126.9667395729014
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.38122098893285,160.0,160.0,,125.0,127.8842057554691,725693.1267394638,725.6931267394638,0.0,0.0,725693.1267394638,725.6931267394638,0.0,166.72807233225757,False,1840878.2044686412,1840.8782044686411,D*,-1115185.0777291774,43882396818.438255,12.189554671788404,8.133702042460145,125.0,143.38122098893285,150.9268100369005,134.49353103627453,126.74306855259728,725693.1267394638,725.6931267394638,1115185.0777291774,1115.1850777291775,0.0,0.001946664984053971,-11.46021068108711,-51.55030673781481,0.0,51550.306737814804,0.0,725693.1267394638,0.0,51550.306737814804,0.0,144.3967377222593,139.80546477589309,138.55887907009603,137.45823457511142,136.42928582694222,135.51887078920882,134.78496716835338,134.28182317313272,134.02774023889336,133.95026914324586,133.8191934740411,133.20830074511326,131.57413956363135,128.5886005861861,140.73630133624667,139.11761720976634,137.99059067618475,136.92065564466103,135.94347778141855,135.1129502485983,134.4882038316608,134.11180565377907,133.96632888443986,133.91044354324112,133.61738636191916,132.5780546655024,130.2819426457421,126.74306855259728
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.00366841655858,160.0,160.0,,125.0,127.73210362062845,711693.0514953994,711.6930514953995,0.0,0.0,711693.0514953994,711.6930514953995,0.0,166.7418933111776,False,1840878.2044686412,1840.8782044686411,D*,-1129185.1529732416,43455380987.541016,12.070939163205837,8.054553687134385,125.0,143.00366841655858,150.04106513674918,134.44773372559973,126.54381612632653,711693.0514953994,711.6930514953995,1129185.1529732416,1129.1851529732417,0.0,0.001946664984053971,-11.468790142018426,-51.47676558790158,0.0,51476.76558790158,0.0,711693.0514953994,0.0,51476.76558790158,0.0,143.96835939733674,139.66448955033923,138.43398268775712,137.3436453398496,136.3298974874926,135.43955154343203,134.7281937185955,134.24382167947167,133.99362097714737,133.89071117642726,133.69412202327408,132.98541019107424,131.267950271606,128.31020244433896,140.56118168870722,138.98883723554985,137.87031712529344,136.81301052425349,135.85360953489916,135.04497107982587,134.4421445966195,134.0790643216113,133.9250150746198,133.8245048482256,133.44639013219563,132.30549720630762,129.9629844321773,126.54381612632653
