timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,128.92283254019839,128.92283254019839,182.0,182.0,,128.92283254019839,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,237751565084.38184,66.0421014123283,44.06779325491171,,,308.5698096540039,183.6567588165052,128.55264131508483,0.0,0.0,0.0,0.0,0.0,0.0,-3.241483902383123,-84.8877112516961,0.0,2824.992907020409,0.0,0.0,-82062.7183446757,2824.992907020409,0.0,307.7248042862212,303.45364980877804,292.54020624228065,273.5814687617277,248.50997908141275,221.22585771200676,195.5786208748203,174.08432411170017,157.669606347868,146.065910568677,138.3833399684042,133.57622872563755,130.71327129513014,129.0810596896861,306.475844603325,299.4800114164466,284.5769760649637,262.06778464582146,235.19705337641537,208.14815980370852,184.2439231133028,165.19491131456343,151.24813369004124,141.7373026815887,135.6336261499198,131.91757197209697,129.75755479557617,128.55264131508483
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92283254019839,0,,,False,15,step_turn,0.0,0.0,0.0,0.010800000000000002,0.0,0.021,0.010199999999999999,0.021,197.78413203748283,237.8358109614246,182.0,182.0,,197.78413203748283,139.95317723818135,1836568.4543833924,1836.5684543833925,0.0,0.0,1836568.4543833924,1836.5684543833925,0.0,185.05342288140432,False,1840878.2044686412,1840.8782044686411,D*,-4309.750085248845,236649624011.7518,65.73600666993106,43.863545971195535,167.0852291142811,304.65580492817116,308.4831329557136,183.1313194903016,130.75148549402476,1836568.4543833924,1836.5684543833925,4309.750085248845,4.309750085248845,0.0,0.0,-3.2556002852283803,-84.69829707154291,0.0,84698.29707154291,0.0,1836568.4543833924,0.0,84698.29707154291,0.0,307.4571684439944,302.93761249821364,291.7559358969486,272.61428821851547,247.4992421774296,220.29958884393315,194.81529333033183,173.50838601978919,157.267471791912,145.8079825082101,138.2461961134126,133.5724251576581,130.96119868064238,130.01532593114862,305.9466389588068,298.5751488914314,283.35026627123256,260.68905427314417,233.85959566732708,206.99438188648983,183.3394092790679,164.54075765810282,150.80940312074912,141.47291298063857,135.52791979229733,132.03642759986522,130.403950864259,130.75148549402476
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.78413203748283,0,,,False,12,step_turn,0.0,0.0,0.0,0.0052,0.0,0.021,0.0158,0.021,155.747519866934,197.30900280880275,182.0,182.0,,155.747519866934,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.56329264024538,True,1840878.2044686412,1840.8782044686411,D,0.0,235543936220.14273,65.42887117226186,43.658604224596246,161.4258843545499,306.33847811210944,308.28184848693763,182.43565206391645,132.4903996430607,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.2696850764732903,-84.50874746946133,0.0,82573.96592298619,0.0,1840878.2044686412,-1934.781546475133,82573.96592298619,0.0,307.1928056120626,302.43285484016184,290.986344915392,271.66059649250235,246.49806170695783,219.37823821417743,194.05284696197592,172.93034963720567,156.86115106909168,145.54401559124216,138.09988232953194,133.55096886506414,131.16548797710618,130.97041349407797,305.6452982056906,298.0480845089635,282.6191666253245,259.8520445939508,233.03561580989867,206.27487198707473,182.7692660977987,164.12401653262418,150.5260697603949,141.29702859287877,135.44555599669593,132.0745388244608,130.70764477324965,132.4903996430607
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.747519866934,0,,,False,12,step_turn,0.0,0.0,0.0,0.008600000000000002,0.0,0.021,0.0124,0.021,184.14978896222163,224.6524558162006,182.0,182.0,,184.14978896222163,139.9795682613653,1838997.5873520407,1838.9975873520407,0.0,0.0,1838997.5873520407,1838.9975873520407,0.0,185.5044304486649,False,1840878.2044686412,1840.8782044686411,D*,-1880.6171166005079,234440537667.7315,65.12237157436986,43.454086793688184,168.428743206842,305.7192042296943,308.1294030938236,181.77827130322953,134.55572142386464,1838997.5873520407,1838.9975873520407,1880.6171166005079,1.880617116600508,0.0,0.0,-3.283738277898169,-84.31920854927415,0.0,84319.20854927415,0.0,1838997.5873520407,0.0,84319.20854927415,0.0,306.9465547229813,301.9451838263394,290.2264914810169,270.70694086981274,245.48890551991983,218.44454068970938,193.27716757336606,172.34037302184316,156.44473536036932,145.2705341944656,137.94078465016563,133.50723380502282,131.35360094811423,131.99716419944514,305.26946598212896,297.3753129397693,281.67985631865145,258.7757575848789,231.97735767158147,205.35264678207858,182.04021618094083,163.59233051140782,150.16472035294893,141.07034079110164,135.33140694083713,132.10911424803078,131.17782756050642,134.55572142386464
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.14978896222163,0,,,False,11,step_turn,0.0,0.0,0.0,0.007299999999999998,0.0,0.021,0.013700000000000004,0.021,172.15480886265325,213.08454271584844,182.0,182.0,,172.15480886265325,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.93151604352306,True,1840878.2044686412,1840.8782044686411,D,0.0,233334361015.23514,64.81510028200977,43.249054435611725,163.6831141409709,305.7968127810296,307.9555208611434,181.09289318041962,136.23428182875006,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.2977598176159746,-84.12923830683232,0.0,81379.68861485954,0.0,1840878.2044686412,-2749.5496919727884,81379.68861485954,0.0,306.69570174503264,301.45011736220806,289.4594406925267,269.74881925769245,244.47880922628974,217.51272264269207,192.50485944465316,171.7540310596866,156.03137289951775,144.99901623006784,137.78256847291462,133.466823806068,131.56005458282405,132.99969993381077,304.92949664481506,296.77037949687747,280.83738639571595,257.8114837809655,231.0296423079746,204.52679517423752,181.38717804098349,163.11575462913905,149.84033576151842,140.86615505672356,135.2284995701101,132.14676952691224,131.59437997341584,136.23428182875006
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.15480886265325,0,,,False,8,step_turn,0.0,0.0,0.0,0.007800000000000001,0.0,0.021,0.0132,0.021,176.78779868012134,217.549159869436,182.0,182.0,,176.78779868012134,139.861879181852,1828165.0242830403,1828.1650242830403,0.0,0.0,1828165.0242830403,1828.1650242830403,0.0,185.76313604824543,False,1840878.2044686412,1840.8782044686411,D*,-12713.180185600882,232237462000.6653,64.51040611129592,43.04574170882305,165.5955292603901,305.4706885924367,307.78925320039906,180.43286437440133,137.9180376888254,1828165.0242830403,1828.1650242830403,12713.180185600882,12.713180185600882,0.0,0.0,-3.3117499547757436,-83.94082295861334,0.0,83940.82295861334,0.0,1828165.0242830403,0.0,83940.82295861334,0.0,306.4435007267773,300.95685913338076,288.699699342434,268.8033418130145,243.48448832906098,216.5970284703572,191.74685179554777,171.17906331541587,155.62630589163416,144.7332738343059,137.62907932795042,133.43211630892188,131.76436077987876,133.94646296705594,304.5710784333381,296.138467421968,279.96322570915646,256.81567547300614,230.05434170262996,203.67917707036483,180.71835951648862,162.62854909459207,149.50935604686214,140.65887813053396,135.1275874757049,132.1925390035166,132.0192259034523,137.9180376888254
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.78779868012134,0,,,False,13,step_turn,0.0,0.0,0.0,0.007799999999999997,0.0,0.021,0.013200000000000003,0.021,176.13748687933088,216.9222202881416,182.0,182.0,,176.13748687933088,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.78650928543055,True,1840878.2044686412,1840.8782044686411,D,0.0,231125740169.18637,64.20159449144066,42.83968153921198,164.78839774681217,305.14868920423766,307.610497927466,179.76617756987048,139.4629323839995,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.325708259150009,-83.7498262455946,0.0,71758.31158266433,0.0,1840878.2044686412,-11991.514662930276,71758.31158266433,0.0,306.17738230441927,300.4444172291594,287.91949231025416,267.83992981872956,242.47679150891236,215.67268937618627,190.98400169245787,170.60183561943694,155.22060451134473,144.46826423963648,137.4787611935335,133.4061422882908,131.98868002264584,134.88783050885345,304.19942506777346,295.4931823049728,279.07931547702617,255.8152580316128,229.07892602846678,202.83424383089962,180.05333958516655,162.1451346653687,149.1818147890028,140.45536474263164,135.03282392854132,132.25175027038614,132.46882404598787,139.4629323839995
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.13748687933088,0,,,False,13,step_turn,0.0,0.0,0.0,0.007799999999999998,0.0,0.021,0.013200000000000003,0.021,176.0418686814014,216.8300457875857,182.0,182.0,,176.0418686814014,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.78995313275195,True,1840878.2044686412,1840.8782044686411,D,0.0,230013897105.3545,63.892749195931806,42.633598898908595,164.82688520302142,304.83539446915603,307.42374039459094,179.10585259618043,140.91890715685278,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.339634724184026,-83.55879020409822,0.0,71365.22161960835,0.0,1840878.2044686412,-12193.568584489869,71365.22161960835,0.0,305.90159539886906,299.9216831984289,287.1321764458444,266.87452733764223,241.47180437440068,214.753967125752,190.227719633579,170.03075059172212,154.82006966869807,144.20779508095407,137.33393069867674,133.3901938645067,132.22755746476759,135.79631263279256,303.8170256415588,294.8383871138266,278.1902261234472,254.81474083297803,228.1072852221401,201.99501922989302,179.3942840687574,161.66698455431032,148.85870759268113,140.25628060755827,134.9449896761118,132.32473980318855,132.92421351866102,140.91890715685278
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.0418686814014,0,,,False,13,step_turn,0.0,0.0,0.0,0.007800000000000001,0.0,0.021,0.0132,0.021,175.88866415174098,216.6823627708356,182.0,182.0,,175.88866415174098,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.79547488608372,True,1840878.2044686412,1840.8782044686411,D,0.0,228903982290.33768,63.5844395250938,42.42787366390808,164.77906263829715,304.51871684128525,307.22924396789847,178.45195250776348,142.2879641251964,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.353529401509326,-83.36806395180456,0.0,74388.2433924205,0.0,1840878.2044686412,-8979.820559384068,74388.2433924205,0.0,305.6166391764018,299.3894280966733,286.3385863219953,265.9078440191373,240.47002139965107,213.84114529114447,189.47813486505717,169.4658544559492,154.42472910581085,143.95193386824602,137.1947478347647,133.38379046846094,132.47844904625796,136.6809200681266,303.4245250026229,294.17497246021037,277.29691053015887,253.81497537481954,227.14008330714603,201.16196897852916,178.7414974946105,161.19429738158152,148.54018593166697,140.06182289860098,134.8641572212607,132.40940530837165,133.38927658549613,142.2879641251964
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.88866415174098,0,,,False,13,step_turn,0.0,0.0,0.0,0.007799999999999998,0.0,0.021,0.013200000000000003,0.021,175.7379687763089,216.5371030915664,182.0,182.0,,175.7379687763089,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.8009108189314,True,1840878.2044686412,1840.8782044686411,D,0.0,227796274479.00705,63.27674291083529,42.222557502059715,164.73966388902258,304.1943078958714,307.0271017848703,177.80456647888892,143.5754363438277,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.367392351142644,-83.17769779990381,0.0,77876.21671749931,0.0,1840878.2044686412,-5301.481082404498,77876.21671749931,0.0,305.32265487128456,298.847951359603,285.5390931513811,264.94022211668334,239.47169540781886,212.93437665732293,188.73532246850706,168.90717977929654,154.03461284194327,143.70074746706715,137.06125187635197,133.38673233052114,132.74156169027103,137.54128442001561,303.02208671636424,293.50320724176635,276.39964941947744,252.81618046300966,226.17745099497378,200.33514803473537,178.09498930806848,160.72707159404578,148.22627799410478,139.8720550016237,134.79024077851128,132.5061064931232,133.86245486759094,143.5754363438277
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.7379687763089,0,,,False,13,step_turn,0.0,0.0,0.0,0.007800000000000002,0.0,0.021,0.0132,0.021,175.5826682490258,216.38740916091666,182.0,182.0,,175.5826682490258,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.806517659691,True,1840878.2044686412,1840.8782044686411,D,0.0,226690847544.7736,62.969679873548216,42.0176641059682,164.6982838331407,303.8613135617683,306.8172673149133,177.16367026525964,144.78595457755185,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.3812236355036966,-82.98770616631684,0.0,81487.68691252553,0.0,1840878.2044686412,-1500.01925379131,81487.68691252553,0.0,305.0196618084236,298.29739011513647,284.73388405638167,263.9718218462953,238.4769186525379,212.03368525842498,187.999262042414,168.3546932467597,153.64970731576392,143.45426682598907,136.9335244960792,133.39909853878163,133.01611276099788,138.37785714199336,302.60980177921994,292.8232835184731,275.49865311708095,251.8185180512768,225.21947774249216,199.5145838913631,177.4547520733393,160.26529670315006,147.91700045343623,139.6870404146716,134.72340721178463,132.6145409112334,134.34266456088122,144.78595457755185
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.5826682490258,0,,,False,13,step_turn,0.0,0.0,0.0,0.007800000000000002,0.0,0.021,0.0132,0.021,175.42333442361164,216.23383259486647,182.0,182.0,,175.42333442361164,139.9741469124681,1838498.5852008564,1838.4985852008565,0.0,0.0,1838498.5852008564,1838.4985852008565,0.0,185.8122751697415,False,1840878.2044686412,1840.8782044686411,D*,-2379.6192677847575,225587748393.65308,62.66326344268141,41.81320216977024,164.65587535978034,303.5196063773199,306.59968114652133,176.52924058306573,145.92391405789812,1838498.5852008564,1838.4985852008565,2379.6192677847575,2.3796192677847574,0.0,0.0,-3.395023318630129,-82.7980987585939,0.0,82798.0987585939,0.0,1838498.5852008564,0.0,82798.0987585939,0.0,304.7076681908586,297.73786963924863,283.92313519087514,263.00279500602807,237.4857782201399,211.13909288104676,187.26993310562062,167.80836288602907,153.27000081542852,143.212534254471,136.81167112990687,133.42083337140807,133.30141604018704,139.19100457425256,302.1877526887712,292.1353822129616,274.59411964024304,250.82213867305015,224.26624387089979,198.70029768489232,176.82077469725994,159.80896042831836,147.61237323209332,139.5068700349396,134.6637362776685,132.7344398938927,134.828828281852,145.92391405789812
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.42333442361164,0,,,False,13,step_turn,0.0,0.0,0.0,0.007800000000000007,0.0,0.021,0.013199999999999995,0.021,175.2598884133011,216.07629775184884,182.0,182.0,,175.2598884133011,139.9311946237899,1834545.08859787,1834.54508859787,0.0,0.0,1834545.08859787,1834.54508859787,0.0,185.81818659442246,False,1840878.2044686412,1840.8782044686411,D*,-6333.115870771231,224487021340.49435,62.3575059279151,41.60917990732385,164.61232028317724,303.16918269883155,306.3742851456457,175.90125275995462,146.99345077327035,1834545.08859787,1834.54508859787,6333.115870771231,6.333115870771231,0.0,0.0,-3.4087914660812935,-82.60888470698525,0.0,82608.88470698525,0.0,1834545.08859787,0.0,82608.88470698525,0.0,304.386683641596,297.1695143412331,283.1070194400472,262.03328906578423,236.4983572609007,210.25061861157798,186.54731395902883,167.26815703879927,152.89548448504414,142.97559509335392,136.69577737919408,133.45187608452474,133.59678772582805,139.9811076454683,301.7560229168429,291.43968224098774,273.68624278702583,249.8271880778824,223.31782568313088,197.89230794214018,176.19304502152957,159.35805151004925,147.31242041055296,139.33162301062376,134.61130203562809,132.86551583858184,135.31992576429943,146.99345077327035
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.2598884133011,0,,,False,13,step_turn,0.0,0.0,0.0,0.007800000000000007,0.0,0.021,0.013199999999999995,0.021,175.09234218365512,215.9148165731366,182.0,182.0,,175.09234218365512,139.88743655994082,1830517.4252973937,1830.5174252973936,0.0,0.0,1830517.4252973937,1830.5174252973936,0.0,185.82425190944477,False,1840878.2044686412,1840.8782044686411,D*,-10360.779171247501,223388710885.31592,62.05241969036553,41.405605566808646,164.56762817559547,302.81005847666756,306.14102539649633,175.2796821468487,147.99846149013126,1830517.4252973937,1830.5174252973936,10360.779171247501,10.3607791712475,0.0,0.0,-3.42252814492405,-82.4200730565397,0.0,82420.07305653971,0.0,1830517.4252973937,0.0,82420.07305653971,0.0,304.05672136656597,296.5924499750754,282.28570859272025,261.0634491692444,235.51473670788286,209.36828021332587,185.8313827486887,166.7340452028761,152.52615134988037,142.7434932021654,136.5859240217502,133.49215040389402,133.9015579100256,140.74855193704187,301.3146980015511,290.73636146933706,272.77521294483773,248.83380787886026,222.3742959545642,197.0906309397259,175.57155018448225,158.9125595385093,147.0171658417629,139.16137702206703,134.56616671393192,133.00746959213006,135.8149878377892,147.99846149013126
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.09234218365512,0,,,False,12,step_turn,0.0,0.0,0.0,0.007900000000000008,0.0,0.021,0.013099999999999994,0.021,175.57994135365882,216.38478075425948,182.0,182.0,,175.57994135365882,139.99136429215193,1840083.3401507568,1840.0833401507568,0.0,0.0,1840083.3401507568,1840.0833401507568,0.0,185.80661615268926,True,1840878.2044686412,1840.8782044686411,D,0.0,222284660881.22546,61.74573913367374,41.20096738785039,164.52179819540183,302.3854227189474,305.8981555372909,174.66100799185836,148.94320581966653,1840083.3401507568,1840.0833401507568,0.0,0.0,794.8643178844359,0.00013247738631407265,-3.436233187975801,-82.23025831050425,0.0,82230.25831050426,0.0,1840083.3401507568,0.0,82230.25831050426,0.0,303.7143669290857,296.00139069506633,281.452360152726,260.08572596907004,234.52763129675492,208.48578904469483,185.11720143917753,166.20246912402212,152.15968198539528,142.51501109325406,136.48202438927362,133.5429775999796,134.21878573043307,141.49744958133698,300.85798347323333,290.0171395207514,271.8511488722058,247.83185319570865,221.42644989355452,196.28773117532376,174.95064566754965,158.46860449169068,146.724256555436,138.9951883203425,134.52901632112753,133.16324017936157,136.3195960444469,148.94320581966653
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.57994135365882,0,,,False,13,step_turn,0.0,0.0,0.0,0.007900000000000006,0.0,0.021,0.013099999999999995,0.021,175.32025734846894,216.13448276415332,182.0,182.0,,175.32025734846894,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.81600257646522,True,1840878.2044686412,1840.8782044686411,D,0.0,221178565556.75937,61.438490432433156,40.99595010410928,164.36017465687405,301.9880822838188,305.6448747801717,174.04620928573868,149.82407270619984,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00013247738631407265,-3.4499065350594664,-82.04008250199207,0.0,79426.07952714172,0.0,1840878.2044686412,-2614.0029748503584,79426.07952714172,0.0,303.36081128120355,295.3986639228273,280.61032601670996,259.10401575737677,233.54090332736385,207.60652826564788,184.40745528047293,165.6754032871903,151.79745377543784,142.291078858606,136.3846009788382,133.60405479202223,134.54593580034714,142.22354310470465,300.39036496480486,289.2889764427778,270.9226865086258,246.8303624081107,220.4825683834101,195.49042404324894,174.3354648927236,158.02978168356498,146.43603946507204,138.83437541367064,134.49992624483576,133.33030919529438,136.82595795278885,149.82407270619984
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.32025734846894,0,,,False,13,step_turn,0.0,0.0,0.0,0.007900000000000003,0.0,0.021,0.013099999999999999,0.021,175.14051325194038,215.9612433036275,182.0,182.0,,175.14051325194038,139.9913815212498,1840084.9259842937,1840.0849259842937,0.0,0.0,1840084.9259842937,1840.0849259842937,0.0,185.82250749569727,True,1840878.2044686412,1840.8782044686411,D,0.0,220074514601.1688,61.13180961143578,40.791311748788324,164.3211707503454,301.5922496894497,305.3830828191498,173.43781019099828,150.65139350906986,1840084.9259842937,1840.0849259842937,0.0,0.0,793.2784843475092,0.0002646904670386575,-3.4635482433356652,-81.85024965719269,0.0,81850.24965719269,0.0,1840084.9259842937,0.0,81850.24965719269,0.0,302.99784352735855,294.78713869776954,279.76324661924565,258.1221854818719,232.5581306595244,206.73346317068427,183.7043919500183,165.1544318279743,151.44051348090025,142.07230397837594,136.29372842893238,133.67436124229206,134.8801521867731,142.92662299764012,299.9130086394448,288.553385812082,269.99141679593924,245.83076378079633,219.5437856687391,194.69952792968468,173.72655979558706,157.59644645357167,146.1527343581348,138.67900333748895,134.47855289195348,133.50731132475693,137.3325786633521,150.65139350906986
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.14051325194038,0,,,False,13,step_turn,0.0,0.0,0.0,0.007899999999999997,0.0,0.021,0.013100000000000004,0.021,174.95022976073494,215.7778529580335,182.0,182.0,,174.95022976073494,139.94407493517969,1835730.6428230794,1835.7306428230793,0.0,0.0,1835730.6428230794,1835.7306428230793,0.0,185.82940094145474,False,1840878.2044686412,1840.8782044686411,D*,-5147.561645561829,218973076215.47495,60.8258545042986,40.58715763923891,164.26992364528775,301.1897357424601,305.11297375832373,172.8358561672209,151.4278273892058,1835730.6428230794,1835.7306428230793,5147.561645561829,5.147561645561829,0.0,0.0002646904670386575,-3.477158386278542,-81.6608576572619,0.0,81660.8576572619,0.0,1835730.6428230794,0.0,81660.8576572619,0.0,302.6257253072667,294.1672165898297,278.9115531674199,257.1405953651799,231.57955598273125,205.86672465917474,183.00806506955084,164.6395712807169,151.08887403570856,141.8587008473385,136.2093454238407,133.753560045227,135.2209706874412,143.60843217277036,299.42620253417454,287.8107539488644,269.05771961684064,244.83335562060688,218.61029500682727,193.9151470869425,173.12397897983215,157.16862725150227,145.87437367185305,138.52909127888702,134.4647811244793,133.6938597147211,137.8394838136248,151.4278273892058
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.95022976073494,0,,,False,13,step_turn,0.0,0.0,0.0,0.007899999999999997,0.0,0.021,0.013100000000000004,0.021,174.75682268565123,215.59145967607995,182.0,182.0,,174.75682268565123,139.89474819797508,1831190.4170522054,1831.1904170522055,0.0,0.0,1831190.4170522054,1831.1904170522055,0.0,185.83641503998427,False,1840878.2044686412,1840.8782044686411,D*,-9687.787416435778,217874361965.24362,60.52065610145656,40.38350845439239,164.2189412367152,300.7788003793304,304.8345717982514,172.24034156973917,152.1563138422962,1831190.4170522054,1831.1904170522055,9687.787416435778,9.687787416435778,0.0,0.0002646904670386575,-3.4907370407187646,-81.47192664133553,0.0,81471.92664133552,0.0,1831190.4170522054,0.0,81471.92664133552,0.0,302.2445357735339,293.53908435766607,278.0554652393354,256.1594251359926,230.60528530227663,205.00634990064708,182.31846920601149,164.13080555716667,150.74253694432187,141.65030099353805,136.13147513070004,133.8415252805971,135.567925727168,144.26929640416083,298.93007303400003,287.06128407026006,268.12179473650883,243.83827886269492,217.68216507534166,193.13729484789565,172.52771001520313,156.74631647702589,145.60097868982396,138.38468895530423,134.45861436372303,133.88969015715688,138.34589917110574,152.1563138422962
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.75682268565123,0,,,False,12,step_turn,0.0,0.0,0.0,0.007999999999999998,0.0,0.021,0.013000000000000003,0.021,175.20603397251801,216.02439218450797,182.0,182.0,,175.20603397251801,139.99109352137143,1840058.4173493448,1840.0584173493448,0.0,0.0,1840058.4173493448,1840.0584173493448,0.0,185.82013555272385,True,1840878.2044686412,1840.8782044686411,D,0.0,216770326914.834,60.213979698565005,40.17887304713288,164.16671511264758,300.2931174262812,304.54586226801104,171.64794980637052,152.83997962703566,1840058.4173493448,1840.0584173493448,0.0,0.0,819.7871192963794,0.00040132165358805407,-3.5042840524302594,-81.28207026896733,0.0,81282.07026896733,0.0,1840058.4173493448,0.0,81282.07026896733,0.0,301.8504782814089,292.8971478419136,277.18799925191416,255.17116795101634,229.62821222860148,204.1462957139167,181.63092083860997,163.62481254697255,150.3994040805483,141.44612640846688,136.06032029205014,133.93987013485105,135.92406842979977,144.91271696429936,298.418305299536,286.296356105652,267.1736793856654,242.83553571610503,216.7504773945163,192.35876948816252,171.93242987174781,156.32592952301118,145.33048980834175,138.2452087207885,134.4611809466087,134.09806097514374,138.8569726267046,152.83997962703566
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.20603397251801,0,,,False,13,step_turn,0.0,0.0,0.0,0.007999999999999997,0.0,0.021,0.013000000000000005,0.021,174.92085898831556,215.74954681269327,182.0,182.0,,174.92085898831556,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.8304656148906,True,1840878.2044686412,1840.8782044686411,D,0.0,215664671988.94592,59.906853330262756,39.97393739226972,163.99994351722214,299.8426521678339,304.24607572163944,171.05963108000313,153.47456556382247,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00040132165358805407,-3.5177993742177867,-81.0919307251644,0.0,79211.92538031882,0.0,1840878.2044686412,-1880.0053448455874,79211.92538031882,0.0,301.44499806373943,292.24397368817426,276.312660041397,254.17976411616863,228.65215482169643,203.28985210913453,180.94800011392235,163.12347173926233,150.0607722865055,141.24701050056188,135.99621536038657,134.0479626024088,136.28680667681348,145.53483891288352,297.8959364245928,285.523328612688,266.22216349001593,241.834092598812,215.8232976042859,191.586117257704,171.34301260776803,155.91083200758234,145.06503727609308,138.11166629248387,134.47203312970854,134.3158539301398,139.3656376170892,153.47456556382247
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.92085898831556,0,,,False,13,step_turn,0.0,0.0,0.0,0.008000000000000002,0.0,0.021,0.013,0.021,174.71425615289064,215.5504378081161,182.0,182.0,,174.71425615289064,139.97692280065712,1838754.0888041179,1838.7540888041178,0.0,0.0,1838754.0888041179,1838.7540888041178,0.0,185.83795977203985,False,1840878.2044686412,1840.8782044686411,D*,-2124.1156645233277,214561419535.66345,59.60039431546207,39.769447041167425,163.95409414270614,299.3944962644072,303.9374250798197,170.47775105239893,154.06946296386127,1838754.0888041179,1838.7540888041178,2124.1156645233277,2.1241156645233277,0.0,0.00040132165358805407,-3.531283074231181,-80.90220008036557,0.0,80902.20008036557,0.0,1838754.0888041179,0.0,80902.20008036557,0.0,301.0300933664268,291.58257219757763,275.43311962088194,253.18901114537567,227.68055960130997,202.4398342258564,180.27181613243812,162.62825180393196,149.7275848800288,141.0534294860936,135.93902394327358,134.16455885564744,136.6534803908595,146.1358059895097,297.3641720274322,284.74369520642836,265.26876846939007,240.8352832650808,214.90166431668055,190.82007568628322,170.75994897309045,155.5013350694083,144.8047884370242,137.9840352516854,134.4906994314196,134.54176487048952,139.87081790722385,154.06946296386127
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.71425615289064,0,,,False,13,step_turn,0.0,0.0,0.0,0.008000000000000004,0.0,0.021,0.012999999999999998,0.021,174.497487762753,215.34154124348737,182.0,182.0,,174.497487762753,139.9233916613206,1833826.8734208678,1833.8268734208677,0.0,0.0,1833826.8734208678,1833.8268734208677,0.0,185.84583194030913,False,1840878.2044686412,1840.8782044686411,D*,-7051.331047773361,213461123411.61093,59.29475650322526,39.56550465241083,163.896500352536,298.93973269128327,303.62013304846755,169.90234264578217,154.62655100416669,1833826.8734208678,1833.8268734208677,7051.331047773361,7.0513310477733615,0.0,0.00040132165358805407,-3.5447352364652485,-80.7129734044049,0.0,80712.97340440491,0.0,1833826.8734208678,0.0,80712.97340440491,0.0,300.6060461380171,290.9133454791274,274.549791399124,252.19924240385492,226.71364290522266,201.59635308284444,179.60241093179695,162.13916457570846,149.399849271269,140.86537810850933,135.88864050137968,134.28929515554722,137.0237351741795,146.71735326755436,296.82331106586633,283.95783392441456,264.3138515453323,239.83937826725202,213.985745908754,190.0607312864467,170.18327800956422,155.09746229112824,144.54976734139527,137.86230794179676,134.51702031581902,134.77540189555896,140.37272244666931,154.62655100416669
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.497487762753,0,,,False,13,step_turn,0.0,0.0,0.0,0.008,0.0,0.021,0.013000000000000001,0.021,174.2775298102924,215.12958065527158,182.0,182.0,,174.2775298102924,139.867847035761,1828714.3288924661,1828.7143288924663,0.0,0.0,1828714.3288924661,1828.7143288924663,0.0,185.85382965278063,False,1840878.2044686412,1840.8782044686411,D*,-12163.87557617505,212363894814.27545,58.98997078174318,39.362130836707045,163.83910589290764,298.4766021441129,303.2942471291517,169.333398599977,155.14801026006288,1828714.3288924661,1828.7143288924663,12163.87557617505,12.163875576175052,0.0,0.00040132165358805407,-3.558155948203796,-80.52427043128753,0.0,80524.27043128753,0.0,1828714.3288924661,0.0,80524.27043128753,0.0,300.17295507685697,290.23648857998137,273.66289088266535,251.21062665170376,225.7514993054068,200.75943810579835,178.93977688426665,161.65619657850468,149.07757049594198,140.68288066144686,135.8450533804498,134.42199326838568,137.39717955127801,147.279817612925,296.2734925337571,283.1659465577837,263.3576000955364,238.84650224702972,213.07559688117462,189.30808845213375,169.61298492973958,154.69920848114282,144.29999598423765,137.74651571362926,134.5509451747325,135.0164681937518,140.8707895424117,155.14801026006288
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.2775298102924,0,,,False,12,step_turn,0.0,0.0,0.0,0.008100000000000003,0.0,0.021,0.012899999999999998,0.021,174.6865012553565,215.52369028432705,182.0,182.0,,174.6865012553565,139.95589384323256,1836818.5013348388,1836.8185013348389,0.0,0.0,1836818.5013348388,1836.8185013348389,0.0,185.8389671896487,False,1840878.2044686412,1840.8782044686411,D*,-4059.7031338023953,211261803713.47455,58.68383436485404,39.15785574492821,163.78048071853547,297.92954255577285,302.95747375100945,168.76780542114003,155.6361305913528,1836818.5013348388,1836.8185013348389,4059.7031338023953,4.059703133802396,0.0,0.00040132165358805407,-3.571545068983406,-80.33472467765738,0.0,80334.72467765737,0.0,1836818.5013348388,0.0,80334.72467765737,0.0,299.7266474500826,289.54612359383015,272.76532213656117,250.21572285070857,224.7872139851664,199.92329555853303,178.2794852092349,161.17626379285727,148.75888195630176,140.50520880431904,135.8087417697379,134.5644851495061,137.7767889549361,147.82614131120064,295.70790992871923,282.3591186788512,262.39000956756166,237.84683285776612,212.16259848131125,188.55528347838333,169.04407019018788,154.30329031971667,144.05372799841834,137.63643336370697,134.59399779296166,135.26842289683736,141.36966225772971,155.6361305913528
2026-07-13 04:00:00+00:00,9.286,28813.905322570798,28813.90084,28813.905322570798,0.0,0.0,0.0,28.81390084,28.813905322570797,28813.90084,181.44842403809164,6,0.29700244102755846,3.276666182911787e-07,False,14,step_turn,0.00010783377329617974,0.00010783377329617974,0.00010783377329617974,0.009100000000000002,0.0,0.021,0.011792166226703819,0.021,192.97284759261163,233.1795565153577,182.0,182.0,297.50085245238085,192.97284759261163,139.89552144546133,1831261.5897744088,1831.2615897744088,27587.894058822338,27.58789405882234,1803673.6957155864,1803.6736957155865,0.0,185.20845963063033,False,1840878.2044686412,1840.8782044686411,C*,-9616.614694232354,210133116862.5312,58.370310239591994,38.94865107037957,,,302.55792444291575,168.16373081695534,157.20815962808655,1803673.6957155864,1803.6736957155865,9616.614694232354,9.616614694232354,0.0,0.00040132165358805407,-3.584901873220154,-80.14082542048688,2673.7665452189103,2669.769563807771,2673.7665452189103,1803673.6957155864,-80144.82240189798,-3.9969814111100277,0.0,299.19699879612375,288.75722673320263,271.76363470941544,249.12193382900398,223.73727164364647,199.01836658944768,177.56725428424747,160.65932635611668,148.41629340043835,140.31680492247534,135.77841395830848,134.7396608609759,138.2541111647227,148.7742151708102,295.0322899357048,281.42653320163964,261.29476369884895,236.73056052137343,211.1521438522844,187.72677557533956,168.4199545812086,153.8700450996599,143.78648082785293,137.52356845316885,134.66003578650555,135.5912778589506,142.09508446119452,157.20815962808655
2026-07-13 04:10:00+00:00,82.014,254484.36170097193,254484.52116,216039.1372006147,38445.383959385304,0.15945902807288803,38445.22450035723,254.48452116,254.48436170097193,254484.52116,182.827559992432,6,0.44560922669413117,4.539858366907085e-06,False,13,step_turn,0.000966115937375331,0.000966115937375331,0.000966115937375331,0.009099999999999997,0.0,0.021,0.010933884062624674,0.021,205.24594569922243,245.0659203421656,182.0,182.0,297.25147867634234,205.24594569922243,139.9423033748062,1835567.5814791075,1835.5675814791075,213370.92955522836,213.37092955522837,1622196.651923879,1622.196651923879,0.0,184.82170851138022,False,1840878.2044686412,1840.8782044686411,C*,-5310.622989533702,209113417956.76562,58.08706054354601,38.75964755931714,,,302.1180553407177,167.54674007829996,159.54340829580454,1622196.651923879,1622.196651923879,5310.622989533702,5.310622989533702,0.0,0.00040132165358805407,-3.5982294971787043,-79.96574375130378,2668.207645386341,2664.2193992429093,2668.207645386341,1622196.651923879,-79969.73199744732,-3.9882461435481673,0.0,298.63288825287873,287.9286361310238,270.7232281929228,247.99525851718047,222.66249163832362,198.09657883249824,176.84492144061016,160.13781500772475,148.07440607267733,140.13609723427854,135.7684501169077,134.9654173237339,138.8795630887643,150.2364956852752,294.33551996349007,280.4757490324018,260.187399600452,235.60867336437673,210.14113728008184,186.9007909884138,167.79996747912045,153.44211650117094,143.5267827786725,137.4237706120783,134.7537191797112,135.98811874733906,143.0630397836798,159.54340829580454
2026-07-13 04:20:00+00:00,212.153,658298.0655755429,658298.0298199999,530636.602952126,127661.42686787399,0.0,127661.46262341696,658.2980298199999,658.2980655755429,658298.0298199999,183.75318343616433,6,0.9440218502423363,2.564687291423508e-05,False,15,step_turn,0.0025236848515428714,0.0025236848515428714,0.0025236848515428714,0.00709999999999999,0.0,0.021,0.01137631514845714,0.021,206.18699965140837,245.97849906759248,182.0,182.0,297.0786284437121,206.18699965140837,140.0,1840878.2044686414,1840.8782044686413,527972.8319003944,527.9728319003945,1312905.372568247,1312.905372568247,0.0,184.79323204473343,True,1840878.2044686412,1840.8782044686411,C,0.0,208279211638.79575,57.85533656633215,38.605025521227965,,,301.7143691680482,166.99521402654003,162.0059684508927,1312905.372568247,1312.905372568247,0.0,0.0,0.0,0.00040132165358805407,-3.611533267388111,-79.82262125643578,2663.771051731499,2384.130541550723,2663.771051731499,1312905.372568247,-80102.26176661649,-279.64051018070313,0.0,298.14033064748037,287.20695854564957,269.8167891701267,247.0124492980843,221.72352509293788,197.28993617941913,176.2116475952519,159.6795545792839,147.7729306223899,139.97544486423658,135.75769481375508,135.16633615824506,139.46039215231974,151.7652289166639,293.7626854959277,279.69222305830687,259.27130407912614,234.67692237536534,209.29835876470383,186.2097429145172,167.27917330080584,153.08061804357666,143.3047326796854,137.33355710180643,134.82274585045954,136.31099341073147,143.88789571313364,162.0059684508927
2026-07-13 04:30:00+00:00,347.474,1078190.9536328544,1078190.9735599998,932810.9073473051,145380.06621269474,0.019927145447582006,145380.04628554932,1078.1909735599997,1078.1909536328544,1078190.9735599998,183.82415668125648,6,0.9822382129842424,4.3808857470012744e-05,False,12,step_turn,0.004136530193393613,0.004136530193393613,0.004136530193393613,0.0036999999999999885,0.0,0.021,0.0131634698066064,0.021,194.22053211749622,234.38661040910793,182.0,182.0,297.06517631282543,194.2205321174962,140.0,1840878.2044686412,1840.8782044686411,930150.1138658441,930.1501138658441,910728.0906027971,910.7280906027971,0.0,185.1678272303294,True,1840878.2044686412,1840.8782044686411,C,0.0,207686380322.0234,57.690661200562054,38.49514288851727,,,301.43317421557083,166.59823417347738,163.90575239555548,910728.0906027971,910.7280906027971,0.0,0.0,0.0,0.00040132165358805407,-3.62482011516316,-79.72108665029612,2660.793481460976,2396.9826325284084,2660.793481460976,910728.0906027971,-79984.89749922871,-263.81084893259685,0.0,297.80535207891865,286.7163136254681,269.1962020183834,246.33395149952761,221.0700147534463,196.7240747326519,175.76365582114838,159.35183387202898,147.55308288239274,139.85129975439386,135.73277258964586,135.2786080796294,139.8213175620754,152.86993425896858,293.41073531298304,279.2089207055723,258.7008702850844,234.09077821579547,208.76282560451898,185.76606956783536,166.9407440952105,152.84142753500683,143.15190059609145,137.26022059816512,134.84181455582814,136.4740865696866,144.3530303510334,163.90575239555548
2026-07-13 04:40:00+00:00,465.988,1445932.3301261428,1445932.80472,1385645.7932116857,60287.01150831417,0.4745938570704311,60286.53691445707,1445.93280472,1445.932330126143,1445932.80472,182.92165897514874,6,0.49627790969549324,2.8816028805588208e-05,False,10,step_turn,0.005494710074197219,0.005494710074197219,0.005494710074197219,0.0004,0.0,0.021,0.015105289925802783,0.021,175.91118452063216,216.7040712060074,182.0,182.0,297.23413616271864,175.91118452063216,140.0,1840878.2044686412,1840.8782044686411,1382986.512203519,1382.986512203519,457891.6922651222,457.8916922651222,0.0,185.79466291701058,True,1840878.2044686412,1840.8782044686411,C,0.0,207365412290.393,57.60150341399806,38.435650733947,,,301.28489864965115,166.402018708952,164.8971130566463,457891.6922651222,457.8916922651222,0.0,0.0,0.0,0.00040132165358805407,-3.6380978175926684,-79.66621457705214,2659.281008166756,2611.187458171611,2659.281008166756,457891.6922651222,-79714.30812704726,-48.09354999511561,0.0,297.6346612118152,286.47725783799035,268.89870584727913,246.00971480864106,220.75666646218153,196.4506173885867,175.54438090249928,159.1880772212332,147.43899018121544,139.78055124050542,135.7053979286897,135.30898038810963,139.95501972162458,153.34629318958918,293.2370303605036,278.9810857954718,258.4373565649245,233.82189123338625,208.51688990744455,185.56072232003822,166.78161252475581,152.7256969779099,143.07363725794644,137.21580701552102,134.83561924879675,136.5260002901093,144.52526800401364,164.8971130566463
2026-07-13 04:50:00+00:00,564.537,1751724.3050907697,1751724.4387799997,1751654.5877582293,69.85102177038789,0.13368923007510602,69.71733254024002,1751.7244387799997,1751.7243050907696,1751724.4387799997,181.54078829132575,6,0.2472678431323061,1.663368424594143e-05,False,4,step_turn,0.0065619173837519395,0.0065619173837519395,0.0065619173837519395,0.0001,0.0,0.021,0.014338082616248062,0.021,175.4436306659968,216.25339518214912,182.0,182.0,297.4844448968104,175.4436306659968,140.0,1840878.2044686412,1840.8782044686411,1748996.0408366593,1748.9960408366592,91882.16363198194,91.88216363198194,0.0,185.81154148269366,True,1840878.2044686412,1840.8782044686411,C,0.0,207207584899.1593,57.55766247198869,38.40639706806942,,,301.2066874635409,166.32633530073147,165.26257230166456,91882.16363198194,91.88216363198194,0.0,0.0,0.0,0.00040132165358805407,-3.651371024730386,-79.63924282630431,2658.5469215701596,0.0,2658.5469215701596,91882.16363198194,-173822.03534576087,-94182.79251945656,0.0,297.5507612609164,286.3754019496931,268.7820945068326,245.88786666900444,220.64071152335748,196.34895915171998,175.4609072379572,159.1227317080512,147.3895286102939,139.74453335642113,135.6821160492071,135.30159039102884,139.97469944106922,153.46015896624843,293.15572579222976,278.88731021596544,258.3364346568185,233.72228617518022,208.42633956442373,185.48382060043608,166.719487969361,152.67706366305538,143.03630371358832,137.18813862264818,134.81794873093972,136.52227685206202,144.54835187338279,165.26257230166456
2026-07-13 05:00:00+00:00,645.557,2003125.6354471575,2003124.6375799999,1882136.5131955522,120988.1243844477,0.0,120989.12225160534,2003.12463758,2003.1256354471575,2003124.6375799999,181.5055258983017,6,0.26625528552983724,2.0458345077896053e-05,False,0,none,0.007500936646141319,0.007500936646141319,0.006893382292468757,0.0,0.0006075543536725623,0.021,0.014106617707531244,0.021,176.17877519711092,217.28620710214864,182.0,182.0,297.4907656448378,176.5150538154656,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.77292857198796,True,1840878.2044686412,1840.8782044686411,B,0.0,207184557526.02255,57.55126597945071,38.40212889209239,297.4907656448378,164.5553690890639,301.0804518446258,166.33019748338992,165.29639974079683,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.664643572244277,-79.6352850833486,41258.30872691101,41256.329855433156,41258.30872691101,0.0,-79637.26395482646,-1.9788714778551366,0.0,297.523880658111,286.3584212231091,268.77082604533297,245.88188403756376,220.63825723252194,196.347913436672,175.4595718502107,159.12013336125892,147.3853350964302,139.7387824189546,135.67488999994444,135.29266212338663,139.9634178713924,153.4526198800141,293.1373960735271,278.87477519949095,258.32997890968204,233.7204152631432,208.42672200620976,185.48432076928705,166.71872096472183,152.67443842414818,143.03177042764432,137.18183221930806,134.80979649656751,136.5115475061792,144.5338022811348,165.29639974079683
2026-07-13 05:10:00+00:00,712.377,2210462.892078348,2210463.08838,1979711.0646563107,230752.02372368937,0.19630165211856365,230751.82742203726,2210.46308838,2210.462892078348,2210463.08838,181.56096968328737,6,0.23640093976834464,2.0080219368456137e-05,False,0,none,0.008282060194163925,0.008282060194163925,0.007453854174747533,0.0,0.0008282060194163927,0.021,0.01354614582525247,0.021,185.05327955859866,226.3479751681713,182.0,182.0,297.4808579468538,185.905412461485,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.44432368427653,True,1840878.2044686412,1840.8782044686411,B,0.0,207220074268.4907,57.561131741247415,38.40871200107684,297.4808579468538,163.4465892652551,300.9134080144814,166.36537188089366,165.19553004035762,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.677917121199531,-79.64129373152493,138832.86018766952,138835.86451175768,138832.86018766952,0.0,-79638.28940743677,3.0043240881641395,0.0,297.5088102204121,286.37411922875185,268.80653244591707,245.93202128268922,220.69334556536768,196.39894257619517,175.50071921361788,159.14920658541794,147.4027240201601,139.7458624115174,135.67233901188052,135.2786418505258,139.93141326469924,153.3861791331542,293.14147085880563,278.8986358086854,258.371612411846,233.7719280346272,208.4785671684819,185.52903427510967,166.752437479107,152.69646177517248,143.04319093485367,137.1839250479017,134.80237678082733,136.49110058728715,144.4912834937316,165.19553004035762
2026-07-13 05:20:00+00:00,767.942,2382877.0033154883,2382877.94948,2022368.696954878,360509.2525251219,0.9461645116098225,360508.3063606103,2382.87794948,2382.8770033154883,2382877.94948,182.2302749570775,6,0.12399420765711966,1.1601160261782983e-05,False,0,none,0.008990050137215563,0.008990050137215563,0.008091045123494007,0.0,0.0008990050137215565,0.021,0.012908954876505995,0.021,193.53910770851795,234.99149259752414,182.0,182.0,297.3606955480617,194.8456586094896,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.147582045261,True,1840878.2044686412,1840.8782044686411,B,0.0,207281180673.0742,57.578105742520606,38.42003821212736,297.3606955480617,163.0191790077616,300.7417179952538,166.4124053501799,165.0604157767445,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.691192400526636,-79.65167596262846,181490.49248623685,181495.68360178862,181490.49248623685,0.0,-79646.48484707669,5.1911155517736915,0.0,297.4972281668989,286.40285427864546,268.86131952593666,246.0053232725233,220.77250605603615,196.4720024545694,175.5600168471029,159.19194109464553,147.4295355847791,139.75869114735212,135.67218195809227,135.26314109277453,139.89193899901213,153.2998253815407,293.1553164275788,278.9385550252148,258.4347635816333,233.84763039898752,208.5539847923993,185.59419136553268,166.8022384915027,152.7300905559276,143.0622309360907,137.1901951592711,134.79572336766452,136.46689240342025,144.43725437124166,165.0604157767445
2026-07-13 05:30:00+00:00,814.598,2527647.2577935667,2527648.71812,2042422.2435296387,485226.4745903611,1.4603264331817627,485225.0142639278,2527.64871812,2527.6472577935665,2527648.71812,182.8702667021788,6,0.46860514732705383,4.7484939439852714e-05,False,0,none,0.009600174452112456,0.009600174452112456,0.008640157006901211,0.0,0.0009600174452112451,0.021,0.01235984299309879,0.021,199.74809529067977,241.3775516689536,182.0,182.0,297.24360452118754,201.44073566345682,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.93855496151997,True,1840878.2044686412,1840.8782044686411,B,0.0,207354312357.20837,57.59842009922455,38.43359333608907,297.24360452118754,162.72225997318012,300.56899243738565,166.46599433702724,164.91264301572124,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.704469754145316,-79.66412171208091,201544.03906099766,201550.2619357239,201544.03906099766,0.0,-79657.89883735467,6.222874726241571,0.0,297.48650298589916,286.43734217747857,268.9246667662666,246.08917157509,220.8627603737684,196.55531848496742,175.6278376847728,159.2411428410455,147.46085008905436,139.77431804537952,135.67328918389538,135.24718615530557,139.84942902926275,153.2054993753428,293.17355779100956,278.98580358178083,258.50788381838095,233.93468360620582,208.6405812400476,185.66913013994682,166.85979637978795,152.76936071666745,143.08501638920717,137.19858087319722,134.7896051630978,136.44118033986683,144.37831258968959,164.91264301572124
