timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 05:40:00+00:00,854.155,2650391.00608332,2650391.7156999996,2056056.5467508808,594335.1689491188,0.7096166796982288,594334.4593324392,2650.3917156999996,2650.39100608332,2650391.7156999996,183.33854165752987,6,0.7207532002083781,7.776613225983324e-05,False,0,none,0.010116115870347383,0.010116115870347383,0.009104504283312645,0.0,0.0010116115870347376,0.021,0.011895495716687356,0.021,204.3673054016663,246.1714211510537,182.0,182.0,297.15661294117,206.38591955959615,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.78723395884552,True,1840878.2044686412,1840.8782044686411,B,0.0,207435616733.92636,57.621004648312876,38.44866328720655,297.15661294117,162.4629837629788,300.39718509554456,166.5245355455872,164.75730283593344,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.717749416444056,-79.6779737924412,215178.3422822395,215185.26832241964,215178.3422822395,0.0,-79671.04775226105,6.9260401801439,0.0,297.4760428344183,286.47559589871764,268.9936771289783,246.18006367032186,220.96048278082517,196.645583959117,175.70146602614105,159.2947738322163,147.49526644024016,139.79189291283,135.67531489423965,135.231017759484,139.80503608838978,153.10622821660937,293.194668473308,279.0378767170682,258.5876259782619,234.02933522610493,208.73470900886718,185.7506945260681,166.92263331963557,152.81248825090378,143.11037923841172,137.20844594253188,134.7839147850437,136.41456250181528,144.3162687903632,164.75730283593344
2026-07-13 05:50:00+00:00,887.998,2755403.6560392664,2755404.51412,2066969.7478007907,688434.7663192092,0.8580807335674763,688433.9082384756,2755.40451412,2755.4036560392665,2755404.51412,183.68691735966425,6,0.9083401167422949,0.00010306534224904275,False,0,none,0.010555822043874877,0.010555822043874877,0.00950023983948739,0.0,0.0010555822043874872,0.021,0.011499760160512611,0.021,207.91675241508537,249.88520542987573,182.0,182.0,297.09111954899095,210.21367805307614,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.67325478144474,True,1840878.2044686412,1840.8782044686411,B,0.0,207523460381.8432,57.64540566162311,38.464945307111584,297.09111954899095,162.22117494388783,300.22789056296665,166.58721118691784,164.5963584709644,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.7310315753022327,-79.69295314905935,226091.54333214962,226099.0330104587,226091.54333214962,0.0,-79685.46347075028,7.489678309066221,0.0,297.46569196775926,286.51678043427,269.0671300639771,246.2765205723258,221.0641395683133,196.74139807402452,175.7797498759509,159.35196819727395,147.53218779651164,139.81105122685435,135.67810599483226,135.21472651973028,139.75922554823438,153.00321272573584,293.21800775148733,279.0937213225676,258.67257901060793,234.1299998925607,208.83482436051904,185.8375467123947,166.98969735917552,152.8587142127905,143.13782059611816,137.21951525273974,134.77859783982908,136.38727637259424,144.25185398905575,164.5963584709644
2026-07-13 06:00:00+00:00,917.195,2846001.0419094465,2846001.0533000003,2076208.027862084,769793.0254379162,0.011390553787350655,769793.0140473624,2846.0010533000004,2846.0010419094465,2846001.0533000003,183.95461271574854,6,1.0524837700184264,0.0001244447878849947,False,0,none,0.010934005311772991,0.010934005311772991,0.009840604780595692,0.0,0.0010934005311772996,0.021,0.01115939521940431,0.021,210.71936100797154,252.8393635218813,182.0,182.0,297.0403963757127,213.25649477269428,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.58459229339786,True,1840878.2044686412,1840.8782044686411,B,0.0,207616837723.604,57.67134381211223,38.48225300975467,297.0403963757127,161.99082325812304,300.0621762213493,166.65346541536033,164.43097642926233,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.744316389930313,-79.70888776848244,235329.82339344296,235337.7907031545,235329.82339344296,0.0,-79700.92045877091,7.967309711530106,0.0,297.4553859243432,286.56037742562427,269.14426930229854,246.37762723342675,221.1727830971667,196.84189629651746,175.8619789051493,159.41219235431998,147.57124640060294,139.83156816762013,135.68156756284557,135.19836716400164,139.71228183088547,152.89717995159523,293.24318019173467,279.152692081495,258.76188103878536,234.23571187670916,208.93998906930744,185.92887514764638,167.0603512932375,152.90757935383496,143.16703873952014,137.2316224507485,134.7736216140825,136.3594663661721,144.18551095859922,164.43097642926233
2026-07-13 06:10:00+00:00,942.572,2924742.5197566748,2924744.3616799996,2084196.8751982164,840547.4864817832,1.8419233248569071,840545.6445584584,2924.7443616799997,2924.742519756675,2924744.3616799996,184.1659823466801,6,1.1662981866738846,0.00014271585292534306,False,0,none,0.011261930905668622,0.011261930905668622,0.01013573781510176,0.0,0.0011261930905668623,0.021,0.010864262184898242,0.021,212.98094868024708,255.23947890897568,182.0,182.0,296.9999905023411,215.72734547980258,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5138538933785,True,1840878.2044686412,1840.8782044686411,B,0.0,207714998564.9553,57.69861071248758,38.50044734492492,296.9999905023411,161.76918644004786,299.90073665346785,166.72286724068368,164.2620139275665,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.757603998128042,-79.72564918637505,243318.67072957515,243327.05143852145,243318.67072957515,0.0,-79717.26847742876,8.380708946293453,0.0,297.44508287172596,286.60599815216534,269.22452841591286,246.482698939331,221.28570490680042,196.94643284184184,175.94762291117647,159.47504827434736,147.61216804812935,139.85327614998013,135.68562886123647,135.1819805774841,139.66441719296435,152.78867045616425,293.2698890521652,279.21430855136686,258.854891819381,234.34575523258434,209.0495088062239,186.0240801667121,167.13412489795098,152.95874514984777,143.19781150202832,137.24464530304073,134.76896268396223,136.33124038188566,144.11756897987183,164.2620139275665
2026-07-13 06:20:00+00:00,964.777,2993646.629453765,2993645.14438,2091184.1660684906,902460.9783115094,0.0,902462.4633852746,2993.64514438,2993.6466294537654,2993645.14438,184.3365487799743,6,1.258141650755391,0.0001584788748732642,False,0,none,0.01154832459184387,0.01154832459184387,0.010393492132659483,0.0,0.0011548324591843864,0.021,0.010606507867340518,0.021,214.83901042445098,257.2237552922426,182.0,182.0,296.9673821861112,217.76923052302135,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.45624272499117,True,1840878.2044686412,1840.8782044686411,B,0.0,207817341506.86166,57.727039307461574,38.519416841943496,296.9673821861112,161.55455207675476,299.74402690899234,166.79506499349597,164.09014967519116,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.7708945205156112,-79.74313432541682,250305.9615998494,250314.70416937026,250305.9615998494,0.0,-79734.39175589595,8.7425695208658,0.0,297.4347506077062,286.6533307898496,269.30745306898433,246.5911864251175,221.40233672435266,197.0544897966443,176.03625676294297,159.5402168702215,147.65473294952545,139.87604083488745,135.6902331161685,135.16559933121104,139.6158013428526,152.67811572875013,293.2978954383211,279.278185922263,258.9510987721735,234.45955708458683,209.1628283106128,186.12268248154803,167.21064253920454,153.01194130245526,143.22996157294537,137.25848632110416,134.76460249620416,136.30268485100152,144.048291599899,164.09014967519116
2026-07-13 06:30:00+00:00,984.322,3054294.6277788957,3054292.1066799997,2097345.6711167227,956946.435563277,0.0,956948.9566621729,3054.29210668,3054.2946277788956,3054292.1066799997,184.4766817354349,6,1.3335978575418608,0.000172190129189103,False,0,none,0.011800023796074782,0.011800023796074782,0.010620021416467304,0.0,0.0011800023796074786,0.021,0.010379978583532698,0.021,216.38799299090098,258.8876735845183,182.0,182.0,296.940416325962,219.48085213041333,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.40853733274471,True,1840878.2044686412,1840.8782044686411,B,0.0,207923370669.11917,57.7564918525331,38.539069588286914,296.940416325962,161.3456955750566,299.5923225776404,166.86976519721873,163.91593627330167,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.784188063534343,-79.76125811238842,256467.4666480815,256476.52854156727,256467.4666480815,0.0,-79752.19621890262,9.061893485792098,0.0,297.42436259817464,286.7021185678606,269.3926690105253,246.70263699392214,221.52221004540692,197.16564011431223,176.1275299014123,159.60743502476018,147.69875986071185,139.8997514058361,135.69533338194373,135.14924996426612,139.56657353988493,152.5658694584564,293.32700150773735,279.3440070190852,259.05007924922813,234.57664500479257,209.27948968726236,186.22428688692602,167.28959452501408,153.06694499642828,143.26334280304758,137.27306513441977,134.76052568753985,136.27387084248156,143.97789575836126,163.91593627330167
2026-07-13 06:40:00+00:00,1001.616,3107955.3783414015,3107954.3510399996,2102815.930907835,1005138.4201321648,0.0,1005139.4474335667,3107.9543510399994,3107.9553783414017,3107954.3510399996,184.59350428219403,6,1.396502305796787,0.00018419831478316655,False,0,none,0.01202244885553224,0.01202244885553224,0.010820203969979016,0.0,0.0012022448855532244,0.021,0.010179796030020985,0.021,217.6952669771643,260.2997149580764,182.0,182.0,296.91777824920075,220.93294512890708,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3684839638539,True,1840878.2044686412,1840.8782044686411,B,0.0,208032670942.76913,57.78685303965809,38.55932864256571,296.91777824920075,161.14169623328698,299.4457758472563,166.94671957232958,163.7398303617695,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.7974847217453633,-79.77994926612077,261937.72643919356,261947.07201605974,261937.72643919356,0.0,-79770.60368925458,9.345576866180636,0.0,297.41389633173446,286.75214695289736,269.479863440653,246.81667201659357,221.64493285818597,197.27952639142498,176.22114890463718,159.6764824941986,147.74409705768826,139.92431505774184,135.70089023378287,135.13295438298462,139.51684969332354,152.45222574897724,293.35704063034177,279.4115063599504,259.15147925410474,234.6966231591697,209.39910921344858,186.32856217841783,167.3707213205176,153.12356951074025,143.2978327144056,137.2883143566778,134.75671926822008,136.24485764137077,143.9065627426249,163.7398303617695
2026-07-13 06:50:00+00:00,1016.989,3155656.3236690387,3155655.84766,2107701.4483982082,1047954.3992617917,0.0,1047954.8752708307,3155.65584766,3155.6563236690386,3155655.84766,184.6920974359809,6,1.4495909270666516,0.0001947773978359102,False,0,none,0.012219951929344254,0.012219951929344254,0.010997956736409829,0.0,0.0012219951929344254,0.021,0.010002043263590173,0.021,218.81015126546242,261.5102690880131,182.0,182.0,296.89864159546744,222.17752232139586,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3344594198465,True,1840878.2044686412,1840.8782044686411,B,0.0,208144891160.11703,57.818025322254734,38.58012891504911,296.89864159546744,160.94184492229928,299.30445633005706,167.0257158742781,163.56221329910855,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.8107845796509205,-79.79914743334474,266823.24392956676,266832.84301317873,266823.24392956676,0.0,-79789.54834973277,9.599083611974493,0.0,297.4033331482643,286.80323474555706,269.5687720991194,246.932971382408,221.77017359478708,197.3958462623454,176.31686550914043,159.74717292273178,147.79061615230387,139.94965322773976,135.70687020279618,135.11673085459884,139.46672730160148,152.3374317447963,293.3878707425765,279.4804592508072,259.25499895139126,234.81915613019828,209.5213616627062,186.4352276174775,167.45380293473613,153.18165657726337,143.33332748679246,137.30417683392355,134.75317211530907,136.21569523508578,143.83444571254563,163.56221329910855
2026-07-13 07:00:00+00:00,1030.711,3198233.558669518,3198234.39034,2112087.9699458564,1086146.4203941436,0.831670481711626,1086145.5887236618,3198.23439034,3198.233558669518,3198234.39034,184.7761807721796,6,1.4948665696351782,0.0002041459997005092,False,0,none,0.012396079018614083,0.012396079018614083,0.011156471116752675,0.0,0.0012396079018614087,0.021,0.009843528883247327,0.021,219.76940597165395,262.5570784104058,182.0,182.0,296.8822546057131,223.25352001492226,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.30526977777285,True,1840878.2044686412,1840.8782044686411,B,0.0,208259731634.85483,57.84992545412634,38.601414858198396,296.8822546057131,160.74558497247622,299.1683691009827,167.1065711191408,163.38340626548546,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.8240877131612168,-79.81880106177563,271209.7654772152,271219.59229143057,271209.7654772152,0.0,-79808.97424756023,9.826814215412014,0.0,297.39265748221464,286.85522752510644,269.6591697603946,247.05126205947528,221.8976493309925,197.51434166600458,176.4144678112263,159.81934724511527,147.83820755333142,139.97569883007034,135.71324462994681,135.1005947420109,139.41628908937415,152.22169691808315,293.4193695182995,279.5506738065653,259.3603820828868,234.9439571196962,209.64596888923086,186.54404308743017,167.5386512099425,153.24107083478282,143.36973832288274,137.32060365430246,134.74987461750808,136.1864261433946,143.76167521448744,163.38340626548546
2026-07-13 07:10:00+00:00,1043.002,3236374.2589957393,3236372.6258799997,2116045.1338452827,1120327.492034717,0.0,1120329.1251504568,3236.3726258799998,3236.374258995739,3236372.6258799997,184.8485266979474,6,1.5338220681255166,0.0002124792905232563,False,0,none,0.012553711163631838,0.012553711163631838,0.011298340047268655,0.0,0.001255371116363183,0.021,0.009701659952731347,0.021,220.60106497633404,263.46904909422955,182.0,182.0,296.86824023965835,224.1907440102433,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2800153666787,True,1840878.2044686412,1840.8782044686411,B,0.0,208376934492.43604,57.88248180345445,38.623138674379966,296.86824023965835,160.55247955843785,299.037477988521,167.18912618058675,163.203681887569,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.8373941907869087,-79.83886575414935,275166.9293766413,275176.96172282816,275166.9293766413,0.0,-79828.83340796249,10.03234618686838,0.0,297.3818566009624,286.9079925631822,269.7508628504799,247.17130920099868,222.02711660556707,197.63479049036374,176.51377341399257,159.89286854586535,147.88677692789287,140.0023940983123,135.71998876763342,135.0845590659448,139.3656058207354,152.10520025421374,293.45143062340986,279.62198477169005,259.467407768279,235.07077880766585,209.7726909812905,186.65480146422166,167.62510384550566,153.30169553031521,143.4069886305538,137.3375526043895,134.74681839751048,136.1570868319102,143.68836344590827,163.203681887569
2026-07-13 07:20:00+00:00,1054.045,3270636.468642085,3270638.3923000004,2119629.8102389844,1151008.582061016,1.9236579155549407,1151006.6584031002,3270.6383923000003,3270.6364686420848,3270638.3923000004,184.91124949745864,6,1.5675958832469803,0.00021992028561329535,False,0,none,0.01269523801926222,0.01269523801926222,0.011425714217335998,0.0,0.0012695238019262214,0.021,0.009574285782664003,0.021,221.32645555268414,264.2682681758308,182.0,182.0,296.8558877341055,225.0119603026049,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.25801719810084,True,1840878.2044686412,1840.8782044686411,B,0.0,208496276005.28644,57.91563222369068,38.645258895179154,296.8558877341055,160.3621793170555,298.91170204230025,167.27324165947016,163.02327319185326,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.8507040746122185,-79.85930295186138,278751.60577034345,278761.82436919946,278751.60577034345,0.0,-79849.0843530054,10.218598855979508,0.0,297.37091930389226,286.96141488883137,269.8436837297059,247.29290925308786,222.15836430112006,197.75700008970236,176.61462410799373,159.96761806732547,147.93624245248603,140.0296889077386,135.7270810785036,135.06863493467404,139.31473847011765,151.98809579816458,293.4839608135258,279.69424873100127,259.5758841454739,235.19940625731834,209.9013193910261,186.76732268883302,167.71301975282455,153.36342917662006,143.44501183087831,137.35498696673952,134.74399609193102,136.1277088026245,143.61460755447277,163.02327319185326
2026-07-13 07:30:00+00:00,1063.992,3301500.430527403,3301503.3364799996,2122889.0835120473,1178614.2529679523,2.9059525965712965,1178611.3470153555,3301.5033364799997,3301.500430527403,3301503.3364799996,184.9659576499968,6,1.5970541192290568,0.00022658401476613466,False,0,none,0.012822636694156099,0.012822636694156099,0.011540373024740489,0.0,0.0012822636694156102,0.021,0.009459626975259513,0.021,221.9627799382255,264.97261427135936,182.0,182.0,296.8451646479283,225.73558891279555,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.23873384382637,True,1840878.2044686412,1840.8782044686411,B,0.0,208617560718.1441,57.9493224217067,38.66773929251869,296.8451646479283,160.17440492945735,298.7909439088522,167.3587945362057,162.84238063024853,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.8640174211026737,-79.88007894273113,282010.8790434063,282021.26703884115,282010.8790434063,0.0,-79869.69094729624,10.387995434881304,0.0,297.3598362911797,287.01539418814355,269.9374861838693,247.4158845150341,222.29120802152073,197.8808021617671,176.71688166566983,160.0434920521705,147.98653263760173,140.05753944662314,135.7345026780237,135.0528318786575,139.26373992888594,151.8705170166221,293.51687765363096,279.76734033364323,259.68564335295747,235.32965131388977,210.03167150792268,186.88144908322812,167.8022753833295,153.42618290895427,143.48374962389468,137.37287456747595,134.7414011744079,136.0983194505211,143.54049223549822,162.84238063024853
2026-07-13 07:40:00+00:00,1072.972,3329368.12301237,3329367.73768,2125862.546378022,1203505.1913019777,0.0,1203505.576634348,3329.3677376799997,3329.36812301237,3329367.73768,185.01394852923198,6,1.6228953618941375,0.00023256900068055128,False,0,none,0.012937585477011156,0.012937585477011156,0.01164382692931004,0.0,0.0012937585477011161,0.021,0.009356173070689961,0.021,222.5236553102106,265.59629854240507,182.0,182.0,296.83587354096767,226.3762666875279,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22173960019703,True,1840878.2044686412,1840.8782044686411,B,0.0,208740616950.3799,57.983504708438865,38.690548045003545,296.83587354096767,159.98892727504278,298.67509217665827,167.44567563253042,162.66117753140105,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.8773342817843406,-79.90116408999951,284984.34190938086,284994.88448301505,284984.34190938086,0.0,-79890.62151636533,10.542573634185828,0.0,297.34860043599656,287.06984239686153,270.03214192247145,247.5400789148126,222.4254857256115,198.006048769767,176.8204245757919,160.1203992917808,148.03758463873643,140.08590718468756,135.7422369017851,135.03715811053735,139.21265633074626,151.7525801845082,293.5501077463483,279.8411493550064,259.79653762532826,235.4613482456888,210.16358643543472,186.99704170458406,167.89276187026022,153.48987842750216,143.52315063855536,137.391187034757,134.73902781762146,136.06894272982373,143.4660917529662,162.66117753140105
2026-07-13 07:50:00+00:00,1081.092,3354562.3337427424,3354563.6104800003,2128582.9954403983,1225980.615039602,1.2767372578382492,1225979.3383023439,3354.56361048,3354.5623337427423,3354563.6104800003,185.05624912756596,6,1.6456726071509138,0.00023795666847971526,False,0,none,0.013041475277531946,0.013041475277531946,0.011737327749778752,0.0,0.0013041475277531939,0.021,0.00926267225022125,0.021,223.0195949465479,266.1503291432782,182.0,182.0,296.82753332388927,226.9453294134087,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20670682065037,True,1840878.2044686412,1840.8782044686411,B,0.0,208865292716.09778,58.01813686558272,38.71365698170224,296.82753332388927,159.8055627533449,298.56401188070265,167.53378736020633,162.47981460356658,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.890654703805557,-79.92253212729872,287704.79097175744,287715.47499040706,287704.79097175744,0.0,-79911.84810864911,10.684018649611971,0.0,297.3372053055099,287.12468169869936,270.1275376618242,247.66535448507202,222.56105408029558,198.13260901611181,176.92514531030045,160.1982590725198,148.08934284021694,140.11475800680927,135.75026893960768,135.02162073662137,139.16152814947299,151.63438719310716,293.5835852660527,279.9155782548772,259.9084360447374,235.5943501137861,210.2969214705784,187.1139773041028,167.98438264287853,153.5544462788472,143.56316930427639,137.40989917780485,134.73687077500978,136.03959970435596,143.39147161527106,162.47981460356658
2026-07-13 08:00:00+00:00,1088.444,3377376.973159667,3377376.4253599998,2131078.1589195365,1246298.2664404633,0.0,1246298.8142401304,3377.3764253599998,3377.376973159667,3377376.4253599998,185.0936523447555,6,1.6658128010221844,0.0002428128198669957,False,0,none,0.013135494494329937,0.013135494494329937,0.011821945044896944,0.0,0.0013135494494329932,0.021,0.009178054955103057,0.021,223.4596777686041,266.64423691474707,182.0,182.0,296.82025139254915,227.45258771939677,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19335570481306,True,1840878.2044686412,1840.8782044686411,B,0.0,208991452681.23532,58.05318130034315,38.73704101813858,296.82025139254915,159.62416019228328,298.4575674606781,167.62304198758022,162.29842355727362,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.903978730413782,-79.94415964934998,290199.95445089554,290210.7682119212,290199.95445089554,0.0,-79933.34588832434,10.813761025638087,0.0,297.3256457291033,287.1798429106748,270.22357276958815,247.79158851523619,222.6977855113217,198.26036635094468,177.03094811163203,160.27699951234592,148.14175770762938,140.14406151043858,135.75858553767367,135.00622592536544,139.1103910824433,151.5160278111616,293.61725078037335,279.9905402004338,260.02122190803703,235.72852582693494,210.4315492456069,187.23214585598097,168.07705148671812,153.61982445788468,143.60376493222006,137.42898848044237,134.73492528217218,136.01030899052125,143.31668992905716,162.29842355727362
2026-07-13 08:10:00+00:00,1095.106,3398045.146192144,3398048.2116399994,2133371.540164849,1264676.6714751506,3.0654478552751243,1264673.6060272953,3398.0482116399994,3398.0451461921443,3398048.2116399994,185.1268429029781,6,1.6836846400651098,0.00024719652671289366,False,0,none,0.01322065572435459,0.01322065572435459,0.01189859015191913,0.0,0.0013220655724354591,0.021,0.00910140984808087,0.021,223.85086297590038,267.08535755919314,182.0,182.0,296.81362528712646,227.90559199231927,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18147155889162,True,1840878.2044686412,1840.8782044686411,B,0.0,209118975627.05765,58.08860434084934,38.76067768614436,296.81362528712646,159.4445951476427,298.3556089986033,167.71336020831234,162.11712000047063,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.9173064013585557,-79.96602566864317,292493.3356962077,292504.26870585425,292493.3356962077,0.0,-79955.09265899661,10.933009646556457,0.0,297.3139172046986,287.2352641926193,270.3201573816948,247.91867127537245,222.8355658466947,198.38921642187586,177.13774722521654,160.35655623224437,148.19478487135297,140.17379044464673,135.76717476099026,134.99097904268135,139.0592767578233,151.39758149394885,293.6510503056238,280.0659574857921,260.1347906229804,235.86375778906643,210.56735544541246,187.35144858451608,168.17069099514586,153.68595729196022,143.6449009821996,137.4484346972151,134.73318697887728,135.98108711232973,143.2417984828289,162.11712000047063
2026-07-13 08:20:00+00:00,1101.146,3416787.6533693136,3416789.9692399995,2135483.389444392,1281306.5797956074,2.315870685968548,1281304.2639249212,3416.7899692399997,3416.7876533693134,3416789.9692399995,185.1563456573413,6,1.699570738568383,0.0002511550545444309,False,0,none,0.013297834454577263,0.013297834454577263,0.011968051009119537,0.0,0.0013297834454577256,0.021,0.009031948990880464,0.021,224.19946285345227,267.48035409058946,182.0,182.0,296.8078503267676,228.31119755541826,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17086206524326,True,1840878.2044686412,1840.8782044686411,B,0.0,209247752496.95496,58.1243756935986,38.78454677182897,296.8078503267676,159.26676344571914,298.2579929679262,167.80466999893767,161.93600578385838,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.9306377532405277,-79.98811129183143,294605.1849757512,294616.22778734536,294605.1849757512,0.0,-79977.0684802373,11.042811594132218,0.0,297.3020164313954,287.2908900014248,270.4172108761614,248.04650417199608,222.9742924077489,198.51906533253276,177.24546546825584,160.43687128058494,148.24838438468208,140.20392025615686,135.77602580139097,134.97588476209137,139.0082133083567,151.2791188502848,293.6849345548987,280.1417602495866,260.2490480017432,235.99993999153364,210.70423695680623,187.47179636473098,168.26523131423446,153.75279453648437,143.68654446861527,137.46821952626118,134.73165184627248,135.95194879002085,143.1668436271051,161.93600578385838
2026-07-13 08:30:00+00:00,1106.621,3433778.3914371417,3433778.5657400005,2137431.0603257543,1296347.505414246,0.17430285876616836,1296347.3311113873,3433.7785657400004,3433.7783914371416,3433778.5657400005,185.18263667337825,6,1.7137274395113877,0.0002547321982008816,False,0,none,0.013367771240774266,0.013367771240774266,0.01203099411669684,0.0,0.0013367771240774262,0.021,0.008969005883303162,0.021,224.5103357659586,267.83437301285676,182.0,182.0,296.80274386391227,228.6746992201774,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1613789098474,True,1840878.2044686412,1840.8782044686411,B,0.0,209377684657.2571,58.160467960349195,38.808629993217345,296.80274386391227,159.0905803232177,298.16457279831974,167.8969055590017,161.75517102845612,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.94397281980973,-80.01039941521279,296552.855857113,296563.9999188037,296552.855857113,0.0,-79999.25535352214,11.144061690647504,0.0,297.28994120509844,287.34667018014875,270.514660540149,248.17499813428543,223.11387233585356,198.6498281137789,177.35403297162867,160.51789218645612,148.30252007007283,140.23442868845322,135.7851288064386,134.96094715781143,138.95722586870127,151.16070291631698,293.7188582748894,280.2178853578077,260.3639087721099,236.1369763463537,210.84210024960908,187.5931083218348,168.360609042638,153.82029058152617,143.72866543871777,137.48832632125357,134.73031614982352,135.92290718931886,143.09186703863458,161.75517102845612
2026-07-13 08:40:00+00:00,1111.58,3449169.3241367647,3449166.0451999996,2139229.158475517,1309936.8867244828,0.0,1309940.165661248,3449.1660451999996,3449.1693241367648,3449166.0451999996,185.20608236356486,6,1.7263520419195402,0.00025796281174912325,False,0,none,0.013431097957356496,0.013431097957356496,0.012087988161620846,0.0,0.0013431097957356496,0.021,0.008912011838379155,0.021,224.78759859779413,268.15178235736937,182.0,182.0,296.7982321718879,229.00059005515908,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1528970500715,True,1840878.2044686412,1840.8782044686411,B,0.0,209508682247.50372,58.196856179862145,38.8329106944688,296.7982321718879,158.9159767202948,298.0752009862739,167.99000641054167,161.5746958685926,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.9573116322169235,-80.03287444316337,298350.95400687563,298362.191520851,298350.95400687563,0.0,-80021.63692918804,11.237513975327602,0.0,297.27768989349136,287.40255916990907,270.6124404130345,248.30407221019206,223.25422113377903,198.78142738867982,177.46338607951827,160.59957113049845,148.3571589456738,140.26529542923765,135.7944747273595,134.94616978226728,138.906337003106,151.04239025324577,293.7527796837999,280.2942754331081,260.4792952807182,236.27477923118056,210.9808599605972,187.71531060406625,168.45676626618962,153.88840375456368,143.77123651329745,137.508739836748,134.72917638640382,135.8939741349486,143.0169063808739,161.5746958685926
2026-07-13 08:50:00+00:00,1116.067,3463087.890675142,3463088.9369799998,2140890.202984756,1322198.733995244,1.0463048578239977,1322197.6876903863,3463.0889369799997,3463.087890675142,3463088.9369799998,185.22699321875342,6,1.73761173317493,0.0002608775940352824,False,0,none,0.013488380860164604,0.013488380860164604,0.012139542774148145,0.0,0.0013488380860164594,0.021,0.008860457225851857,0.021,225.03454695442312,268.4360971125254,182.0,182.0,296.7939864759138,229.2924854347201,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14531609558577,True,1840878.2044686412,1840.8782044686411,B,0.0,209640662927.65976,58.23351747990549,38.857373613670596,296.7939864759138,158.74289266824238,297.98972059735934,168.08391679071727,161.39465175332393,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.970654219228414,-80.05552206894427,300011.9985161144,300023.3223290049,300011.9985161144,0.0,-80044.19825605379,11.323812890477711,0.0,297.26526062803055,287.4585154289842,270.7104904357285,248.43365253815836,223.39526160084998,198.91379240062707,177.57346655029733,160.68186434404637,148.41227081070684,140.29650185653716,135.80405521139298,134.93155572700925,138.85556702480304,150.92423176367728,293.78666005342563,280.3708781362354,260.5951365364642,236.4132684190567,211.12043785441918,187.8383354840287,168.55364985214254,153.9570958115838,143.81423255213886,137.52944604368267,134.72822924830362,135.8651602718379,142.94199579704136,161.39465175332393
2026-07-13 09:00:00+00:00,1120.119,3475664.232788535,3475662.0498599997,2142425.3485636506,1333236.701296349,0.0,1333238.8842248842,3475.6620498599996,3475.6642327885347,3475662.0498599997,185.24561778985205,6,1.7476403483818785,0.000263501625736769,False,0,none,0.013540094856861673,0.013540094856861673,0.012186085371175506,0.0,0.0013540094856861664,0.021,0.008813914628824495,0.021,225.2545680247911,268.69091336039145,182.0,182.0,296.7904121685633,229.55408251752593,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13853496539028,True,1840878.2044686412,1840.8782044686411,B,0.0,209773551058.75156,58.27043084965321,38.88200473096695,296.7904121685633,158.57128012915555,297.9079927743016,168.1785849823591,161.21510263223257,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.9840006074198175,-80.07832914841852,301547.14409500954,301558.54763474665,301547.14409500954,0.0,-80066.92560868143,11.403539737089886,0.0,297.25265279623846,287.51450089720714,270.8087556636635,248.56367139329186,223.5369228428671,199.04685810781427,177.68422081059623,160.76473154731423,148.4678278571009,140.32803080019647,135.81386249941917,134.91710767664168,138.80493428849564,150.8062734413452,293.82046333635856,280.44764550682004,260.7113673317202,236.55237009394543,211.26076186671364,187.9621205302954,168.65121079802273,154.0263314671672,143.85763034478583,137.5504319584215,134.72747158891326,135.83647521217856,142.86716636106138,161.21510263223257
2026-07-13 09:10:00+00:00,1123.768,3486983.7305411343,3486984.67792,2143844.035592272,1343140.6423277282,0.9473788659088314,1343139.6949488623,3486.98467792,3486.9837305411343,3486984.67792,185.26221153489334,6,1.7565754418656354,0.0002658606747577043,False,0,none,0.013586657278476782,0.013586657278476782,0.012227991550629104,0.0,0.0013586657278476782,0.021,0.008772008449370898,0.021,225.44977127124798,268.9184962504298,182.0,182.0,296.78704944704566,229.78771094094333,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13248916877254,True,1840878.2044686412,1840.8782044686411,B,0.0,209907276673.62903,58.30757685378584,38.90679107778748,296.78704944704566,158.40109903608877,297.8298680436343,168.27396279375108,161.03610597959218,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-3.997350821337696,-80.1012835072702,302965.83112363087,302977.30830305675,302965.83112363087,0.0,-80089.80632784433,11.477179425870418,0.0,297.2398659995825,287.5704805313621,270.907185581726,248.69406635532144,223.67913940676718,199.1805643904597,177.79559930127022,160.8481354561221,148.52380432801576,140.35986633166323,135.82388933482397,134.90282795365349,138.75445544273117,150.68855701916937,293.85415583835066,280.5245333869448,260.82792747181776,236.69201598532587,211.40176526103505,188.08660787608625,168.74940365576464,154.0960779782049,143.90140833604354,137.57168549027696,134.7269003904443,135.8079276608986,142.7924464695328,161.03610597959218
2026-07-13 09:20:00+00:00,1127.042,3497143.479998824,3497143.703479999,2145154.3929197057,1351989.3105602935,0.2234811750240624,1351989.0870791185,3497.143703479999,3497.143479998824,3497143.703479999,185.27693354718753,6,1.7645026792548038,0.0002679718641911896,False,0,none,0.01362842436247961,0.01362842436247961,0.01226558192623165,0.0,0.001362842436247961,0.021,0.008734418073768352,0.021,225.62257347180142,269.1214196477484,182.0,182.0,296.7841676216327,229.99601638216978,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12710689051602,True,1840878.2044686412,1840.8782044686411,B,0.0,210041774689.5018,58.3449374137505,38.93172059088899,296.7841676216327,158.23231714063883,297.75520918399536,168.37000507870997,160.85771366333327,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.010704883640854,-80.12437381895148,304276.1884510645,304287.7336069052,304276.1884510645,0.0,-80112.82866311082,11.545155840663938,0.0,297.2269003856645,287.62642191017585,271.00573352044955,248.82477959904008,223.82185054212803,199.31485537375173,177.90755591845917,160.93204136006963,148.58017622562997,140.39199358392432,135.83412888515582,134.88871855630757,138.7041456444963,150.5711205206635,293.88770594484527,280.6015009306506,260.94476111923416,236.83214263128514,211.54338591061793,188.21174359593695,168.84818604065677,154.16630478876309,143.94554639168462,137.59319531124623,134.72651273611373,135.7795255227412,142.7178621751652,160.85771366333327
2026-07-13 09:30:00+00:00,1129.966,3506214.6791262007,3506216.700039999,2146363.6213553124,1359853.0786846867,2.0209137983620167,1359851.0577708883,3506.216700039999,3506.2146791262007,3506216.700039999,185.28996609745082,6,1.7715202063196784,0.0002698544828567545,False,0,none,0.013665720661952499,0.013665720661952499,0.01229914859575725,0.0,0.0013665720661952489,0.021,0.008700851404242751,0.021,225.77465904152157,269.3014955983868,182.0,182.0,296.7815444236777,230.18086175065966,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1223372649913,True,1840878.2044686412,1840.8782044686411,B,0.0,210176984350.6379,58.38249565295497,38.95678200905841,296.7815444236777,158.0649061636382,297.68387707771404,168.46666942185004,160.6799726099708,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.024062815224304,-80.14758950069613,305485.4168866711,305497.02472754347,305485.4168866711,0.0,-80135.98165982377,11.607840872355155,0.0,297.21375651141057,287.6822949364199,271.1043562162289,248.95575736207726,223.9649996492184,199.4496789233327,178.02004759813744,161.01641680970087,148.63692109493797,140.42439861882136,135.84457468542408,134.87478118952558,138.65401872363654,150.45399868046974,293.92108391361745,280.67851023131146,261.0618162973182,236.97269082260465,211.68556575790404,188.3374772376006,168.94751826321024,154.2369832642711,143.99002562344617,137.6149507592442,134.72630579077105,135.75127598643158,142.64343744251633,160.6799726099708
2026-07-13 09:40:00+00:00,1132.56,3514265.0778086614,3514265.7263999996,2147477.7935851403,1366787.9328148593,0.6485913381911814,1366787.2842235214,3514.2657263999995,3514.2650778086613,3514265.7263999996,185.3014362223992,6,1.7776964274457043,0.0002715222555694369,False,0,none,0.013698803030043541,0.013698803030043541,0.012328922727039187,0.0,0.0013698803030043546,0.021,0.008671077272960815,0.021,225.90768132985752,269.4604885694994,182.0,182.0,296.77932106706464,230.34406054597576,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11813125765494,True,1840878.2044686412,1840.8782044686411,B,0.0,210312848551.07663,58.4202357086324,38.98196474757604,296.77932106706464,157.89884629940957,297.61574165516953,168.5639156705974,160.50292551738465,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.037424635324843,-80.1709206032326,306599.5891164989,306611.2546677671,306599.5891164989,0.0,-80159.25505196437,11.665551268233685,0.0,297.2004354593425,287.7380715078158,271.2030133204318,249.08694934527654,224.10853365207015,199.58498606820544,178.13303383798876,161.10123125448533,148.69401777211158,140.45706827114182,135.85522056877545,134.8610172935156,138.6040873596539,150.33722340142594,293.95426165244066,280.75552591258537,261.1790443412914,237.1136049836163,211.8282502091204,188.46376129511168,169.0473629129757,154.3080863897988,144.03482818939156,137.63694172636886,134.7262767753607,135.72318561156163,142.56919442372455,160.50292551738465
2026-07-13 09:50:00+00:00,1134.844,3521353.924542036,3521352.84136,2148502.366455205,1372850.4749047952,0.0,1372851.5580868311,3521.35284136,3521.353924542036,3521352.84136,185.31146861581388,6,1.783098485438245,0.0002729892101103401,False,0,none,0.013727928740886611,0.013727928740886611,0.01235513586679795,0.0,0.0013727928740886602,0.021,0.00864486413320205,0.021,226.02298015772567,269.59984318172985,182.0,182.0,296.7773910891909,230.4870974834424,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11444877208046,True,1840878.2044686412,1840.8782044686411,B,0.0,210449313464.7646,58.458142629101275,39.00725882966049,296.7773910891909,157.7341176428425,297.550674589403,168.66170580020008,160.32661129429255,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.050790361615404,-80.19435774336894,307624.1619865637,307635.8805566319,307624.1619865637,0.0,-80182.63917330076,11.718570068172994,0.0,297.1869387437526,287.79372532353574,271.30166711219687,249.21830836620757,224.25240263997802,199.72073067361322,178.24647642839238,161.18645584046737,148.75144624481243,140.48999006308478,135.86606063036112,134.84742806474142,138.55436319038517,150.22082403152547,293.98721259148067,280.8325148809373,261.2963995692378,237.25483280392703,211.97138777631474,188.5905508987331,169.147684614645,154.379588593895,144.07993717791447,137.6591585948139,134.7264229542956,135.69526038421822,142.49515362926073,160.32661129429255
2026-07-13 10:00:00+00:00,1136.831,3527518.450143788,3527518.383139999,2149441.5554386564,1378076.8277013428,0.0,1378076.8947051316,3527.518383139999,3527.518450143788,3527518.383139999,185.32016432550205,6,1.7877807906549492,0.00027426596221809263,False,0,none,0.0137532675103268,0.0137532675103268,0.01237794075929412,0.0,0.0013753267510326801,0.021,0.008622059240705882,0.021,226.12145010306642,269.7205179605134,182.0,182.0,296.7756447923564,230.61095796544333,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11126293014902,True,1840878.2044686412,1840.8782044686411,B,0.0,210586327800.43115,58.49620216678643,39.032654748358105,296.7756447923564,157.57071113203662,297.48854747047966,168.76000338310354,160.15106570443152,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.064160010277868,-80.21789197477845,308563.3509700153,308575.11808572,308563.3509700153,0.0,-80206.12485907372,11.767115704729804,0.0,297.1732677582293,287.84923157956564,271.40028203894065,249.34978979343649,224.39655927184674,199.85686888938275,178.36033899293508,161.27206306068427,148.8091874079877,140.52315205175847,135.87708915741135,134.8340144783353,138.50485697221546,150.10482778217977,294.0199114795954,280.9094459474169,261.41383877104994,237.39632465852134,212.11492950728137,188.71780331649208,169.24844963275228,154.4514654609088,144.12533641651632,137.68159212871257,134.7267416081553,135.6675057943408,142.42133417894158,160.15106570443152
2026-07-13 10:10:00+00:00,1138.536,3532810.240327029,3532808.8958399994,2150299.189320361,1382509.7065196387,0.0,1382511.0510066682,3532.8088958399994,3532.810240327029,3532808.8958399994,185.32759081953955,6,1.7917796720597607,0.00027536087371150646,False,0,none,0.013775008739266945,0.013775008739266945,0.012397507865340251,0.0,0.0013775008739266934,0.021,0.00860249213465975,0.021,226.20426019088575,269.82376629402154,182.0,182.0,296.7742151582602,230.71692973299926,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1085393775156,True,1840878.2044686412,1840.8782044686411,B,0.0,210723842569.3236,58.534400713701004,39.05814342349216,296.7742151582602,157.40861571754075,297.429241397641,168.8587735338092,159.97632172007678,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.077533596070169,-80.24151475380717,309420.9848517196,309432.79624123394,309420.9848517196,0.0,-80229.70336429283,11.811389514332404,0.0,297.15942438033113,287.90456681110226,271.4988244778996,249.48135125579225,224.54095847241894,199.99335887030793,178.47458675665865,161.3580265795833,148.8672229417453,140.55654275348633,135.88830059564674,134.8207773023317,138.45557866661449,149.98925995136108,294.05233428336584,280.98628962007905,261.5313209290661,237.5380332914062,212.25882867485356,188.84547768258398,169.34962565627663,154.52369357420685,144.17101036761338,137.7042334153497,134.72723001930802,135.63992687908035,142.34775394137523,159.97632172007678
2026-07-13 10:20:00+00:00,1139.97,3537255.8908063774,3537258.5118,2151078.5123721403,1386179.9994278597,2.6209936225786805,1386177.378434237,3537.2585118,3537.2558908063775,3537258.5118,185.33383626449546,6,1.7951426039590785,0.000276283539235719,False,0,none,0.013793296979279713,0.013793296979279713,0.012413967281351742,0.0,0.001379329697927971,0.021,0.00858603271864826,0.021,226.2719820700511,269.91021002033824,182.0,182.0,296.77286710408805,230.8056520505407,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10626068707492,True,1840878.2044686412,1840.8782044686411,B,0.0,210861810734.27808,58.57272520396613,39.083716136617376,296.77286710408805,157.24782509489043,297.3726339946851,168.95798265727208,159.8024098298057,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.090911132382107,-80.2652178716316,310200.307903499,310212.15946241125,310200.307903499,0.0,-80253.36631271936,11.851558912254404,0.0,297.1454103838392,287.9597087547567,271.5972625279189,249.6129523899366,224.68555716973415,200.13016053535173,178.58918634705788,161.44432108262515,148.92553520699533,140.59015107946396,135.89968952137568,134.80771711156683,138.40653751770904,149.8741441227129,294.08445810282467,281.0630179302593,261.64880698735635,237.67991355731877,212.40304052565156,188.9735347795002,169.45118162702798,154.5962503920467,144.21694404668511,137.72707381987266,134.72788546292236,135.61252826201954,142.2744296543202,159.8024098298057
2026-07-13 10:30:00+00:00,1141.141,3540889.283048949,3540892.05454,2151782.0662696557,1389109.9882703442,2.771491050720215,1389107.2167792935,3540.89205454,3540.889283048949,3540892.05454,185.33894377349316,6,1.7978928011116864,0.00027703892765681276,False,0,none,0.01380823409376826,0.01380823409376826,0.012427410684391434,0.0,0.0013808234093768256,0.021,0.008572589315608567,0.021,226.3254465294963,269.9807286163272,182.0,182.0,296.7718539031737,230.8780283976708,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10440285504234,True,1840878.2044686412,1840.8782044686411,B,0.0,211000186787.97992,58.611162996661086,39.10936445284948,296.7718539031737,157.088338741172,297.3186161706428,169.05759811209282,159.62935851577402,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.104292631280594,-80.28899339092006,310903.86180101463,310915.7495606588,310903.86180101463,0.0,-80277.10563127586,11.887759644188918,0.0,297.1312281024893,288.0146361200422,271.6955656585448,249.74455440453295,224.83031383259183,200.26723513628846,178.7041054325915,161.53092199973312,148.98410705124166,140.62396621336123,135.91125058355453,134.7948343008058,138.35774217006593,149.7595024766802,294.1162610234837,281.1396041419217,261.76625945503025,237.82192196737122,212.5475218297164,189.10193664138234,169.55308742307872,154.66911401581183,144.26312286714568,137.75010489620178,134.7287051815097,135.58531420870273,142.2013771132385,159.62935851577402
2026-07-13 10:40:00+00:00,1142.058,3543739.0847153836,3543737.45052,2152412.2700513303,1391325.1804686696,0.0,1391326.8146640533,3543.73745052,3543.739084715384,3543737.45052,185.34297600371235,6,1.800064001998976,0.0002776342644714852,False,0,none,0.013819937299114531,0.013819937299114531,0.012437943569203079,0.0,0.0013819937299114522,0.021,0.008562056430796923,0.021,226.36528008312553,270.035996809681,182.0,182.0,296.77118426062134,230.93475191434229,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10294746835595,True,1840878.2044686412,1840.8782044686411,B,0.0,211138926679.22348,58.649701855339856,39.13508020719735,296.77118426062134,156.93015430892962,297.26708552152814,169.15758820167974,159.45719443294033,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.117678103552136,-80.31283362925546,311534.0655826891,311545.9857018568,311534.0655826891,0.0,-80300.91351008776,11.92011916769843,0.0,297.1168807259785,288.06932851369004,271.79370459204085,249.87611993722606,224.97518832154,200.40454512066935,178.81931260907444,161.61780541914084,149.042921748521,140.6579775741708,135.9229784875037,134.78212909238846,138.30920071270106,149.64535590356653,294.14772207455906,281.2160226464755,261.8836422653949,237.96401652978244,212.6922307239838,189.23064641694944,169.6553137497886,154.7422631104824,144.3095325873598,137.77331835712846,134.72968637774525,135.5582886491171,142.1286112432189,159.45719443294033
2026-07-13 10:50:00+00:00,1142.726,3545812.779391727,3545810.2144400002,2152970.691068919,1392839.5233710813,0.0,1392842.088322808,3545.8102144400004,3545.812779391727,3545810.2144400002,185.34598020613674,6,1.8016816494582315,0.0002780745711053502,False,0,none,0.013828473375318716,0.013828473375318716,0.012445626037786844,0.0,0.0013828473375318718,0.021,0.008554373962213157,0.021,226.3916214153407,270.07616815811247,182.0,182.0,296.77061744751427,230.97598068661796,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10188999846864,True,1840878.2044686412,1840.8782044686411,B,0.0,211277987301.77533,58.6883298060487,39.160855409822574,296.77061744751427,156.77327520754486,297.2179345384838,169.25792188908756,159.2859427006784,0.0,0.0,0.0,0.0,0.0,0.00040132165358805407,-4.131067558729659,-80.33673106513513,312092.4866002776,312104.4353182174,312092.4866002776,0.0,-80324.78234719532,11.948717939812923,0.0,297.1023710898176,288.1237663027599,271.891651090665,250.00761279152104,225.1201416103202,200.54205387239,178.93477718240277,161.70494792120738,149.1019628827041,140.69217474278724,135.93486796049268,134.76960154512838,138.26092075206452,149.53172419567255,294.1788211469381,281.29224878835635,262.0009205396511,238.10615648058905,212.83712644626138,189.35962813572513,169.75783195350323,154.81567676840126,144.35615921961792,137.79670602237653,134.73082620051377,135.53145521257713,142.05614621451485,159.2859427006784
