timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.1348121429907,0,,,False,13,step_turn,0.0,0.0,0.0,0.008999999999999977,0.0,0.021,0.012000000000000025,0.021,170.78783454362335,211.768078981952,182.0,182.0,,170.78783454362335,139.87290625867269,1829179.9995519512,1829.1799995519511,0.0,0.0,1829179.9995519512,1829.1799995519511,0.0,185.9820288280228,False,1840878.2044686412,1840.8782044686411,D*,-11698.20491669001,188646946776.9676,52.40192966026878,34.96614058371071,160.72245897558278,279.8289056571112,287.5071516160332,158.90610859075647,162.02461487689845,1829179.9995519512,1829.1799995519511,11698.20491669001,11.69820491669001,0.0,0.00040132165358805407,-5.024843254068602,-76.4443843884956,0.0,76444.3843884956,0.0,1829179.9995519512,0.0,76444.3843884956,0.0,283.1701742508333,269.62607099486684,250.60431875285641,228.30633867108926,205.29484817758504,184.09685139507965,166.45343090128472,153.12359146066683,144.13975718059498,139.25035914361447,138.31380567906686,141.43259111646728,148.51205848359706,157.80592763402834,277.5773320385157,260.9258885360559,239.91791285600868,216.82368086710824,194.34606548136466,174.7043055150433,159.14212460574538,147.9944341263776,141.07836071368186,138.1450258724597,139.18207092841826,144.33003026645608,153.00924440248338,162.02461487689845
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.78783454362335,0,,,False,12,step_turn,0.0,0.0,0.0,0.009099999999999976,0.0,0.021,0.011900000000000025,0.021,170.9685264356997,211.94207234357498,182.0,182.0,,170.9685264356997,139.91283494653717,1832855.192113088,1832.855192113088,0.0,0.0,1832855.192113088,1832.855192113088,0.0,185.97533000589746,False,1840878.2044686412,1840.8782044686411,D*,-8023.012355553219,187547233661.69974,52.09645379491659,34.76230625695816,160.64019952523475,279.02913679832795,286.99166806482674,158.44913055771516,161.93131767094172,1832855.192113088,1832.855192113088,8023.012355553219,8.023012355553218,0.0,0.00040132165358805407,-5.037552462066911,-76.25524798985458,0.0,76255.24798985459,0.0,1832855.192113088,0.0,76255.24798985459,0.0,282.51082292304307,268.7492557061761,249.6110258894528,227.30507739775163,204.38750475027547,183.35106528773824,165.89716547678537,152.7569212644818,143.9526464574301,139.2359734772871,138.4676617242707,141.72628531209455,148.83620881353968,157.9201293377608,276.78962980912377,259.9729599502748,238.90018782523111,215.85257077263336,193.50944400958335,174.04940175908672,158.68035247486526,147.71798507527132,140.97736149301068,138.2154606652007,139.41427250928314,144.66670930440162,153.28006296206425,161.93131767094172
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.9685264356997,0,,,False,13,step_turn,0.0,0.0,0.0,0.00909999999999998,0.0,0.021,0.011900000000000022,0.021,170.54178350521076,211.53116015676636,182.0,182.0,,170.54178350521076,139.88364047569658,1830168.0188600158,1830.1680188600158,0.0,0.0,1830168.0188600158,1830.1680188600158,0.0,185.9911614388908,False,1840878.2044686412,1840.8782044686411,D*,-10710.185608625412,186449132850.38373,51.79142579177326,34.55877077440961,160.4627699529101,278.31290119257864,286.46137894877603,157.99874085401646,161.8332926280815,1830168.0188600158,1830.1680188600158,10710.185608625412,10.710185608625412,0.0,0.00040132165358805407,-5.050230194078462,-76.06639206930357,0.0,76066.39206930358,0.0,1830168.0188600158,0.0,76066.39206930358,0.0,281.8399473383561,267.86499815854745,248.61477335865027,226.30522881044848,203.48473208636773,182.61154101658045,165.34780027658786,152.3973769502295,143.77287055036214,139.22884500899994,138.6271498287285,142.0205854458278,149.15285971424913,158.02469363240664,275.99462873038334,259.0171051544262,237.88421042514372,214.88686294482997,192.68022882587383,173.4025172648659,158.2264662430726,147.44917492887691,140.8837563092161,138.29232628060083,139.64955573198972,144.9993814155405,153.5393535132594,161.8332926280815
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.54178350521076,0,,,False,12,step_turn,0.0,0.0,0.0,0.009199999999999976,0.0,0.021,0.011800000000000026,0.021,170.70096800163543,211.6844350901824,182.0,182.0,,170.70096800163543,139.92364455828434,1833850.1510462952,1833.8501510462952,0.0,0.0,1833850.1510462952,1833.8501510462952,0.0,185.98525161856392,False,1840878.2044686412,1840.8782044686411,D*,-7028.053422346013,185348822759.75595,51.48578409993221,34.35482579691653,160.3848973437977,277.48166828663267,285.91657714838885,157.5542663856467,161.73623733682618,1833850.1510462952,1833.8501510462952,7028.053422346013,7.028053422346012,0.0,0.00040132165358805407,-5.062876386973613,-75.87715737090753,0.0,75877.15737090753,0.0,1833850.1510462952,0.0,75877.15737090753,0.0,281.1545224528967,266.9696389865459,247.6116737206513,225.30305838173163,202.5832829675343,181.87572473930078,164.8035580419996,152.04394427636313,143.60011796884334,139.22925862325843,138.79298814846453,142.31641290470958,149.46292092843052,158.12109656234549,275.18449235924277,258.049544921832,236.86117093209248,213.9185852065846,191.851901636752,172.7588317128762,157.77738982730511,147.1865640667494,140.79763503015502,138.3770538092134,139.890306548271,145.3306028376966,153.7890904467599,161.73623733682618
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.70096800163543,0,,,False,13,step_turn,0.0,0.0,0.0,0.009199999999999977,0.0,0.021,0.011800000000000024,0.021,170.25887742742958,211.25876945466732,182.0,182.0,,170.25887742742958,139.8889146289693,1830653.472550354,1830.6534725503539,0.0,0.0,1830653.472550354,1830.6534725503539,0.0,186.00167727244056,False,1840878.2044686412,1840.8782044686411,D*,-10224.73191828723,184250430676.22574,51.180675187840485,34.15123632640069,160.20538890571615,276.74027928919196,285.3570694001188,157.11660842217066,161.6345594217796,1830653.472550354,1830.6534725503539,10224.73191828723,10.224731918287231,0.0,0.00040132165358805407,-5.075491096206775,-75.68825539897506,0.0,75688.25539897506,0.0,1830653.472550354,0.0,75688.25539897506,0.0,280.45780454449977,266.06718919227626,246.60604131061913,224.302696980974,201.6867223466332,181.14641682375995,164.2664232717343,151.69781785169363,143.4348061618625,139.23683338011898,138.96402218684898,142.6121626266499,149.76516362882617,158.2084311289058,274.3674058888018,257.0795115570795,235.84032079857127,212.9560636451014,191.03123789721116,172.12335560353986,157.33635688462223,146.93170714816958,140.71889202075317,138.4679225169602,140.13352138491234,145.65722549696108,154.02756825616834,161.6345594217796
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.25887742742958,0,,,False,12,step_turn,0.0,0.0,0.0,0.00929999999999998,0.0,0.021,0.011700000000000021,0.021,170.39281427808973,211.38772594929253,182.0,182.0,,170.39281427808973,139.9226283971376,1833756.6196009319,1833.7566196009318,0.0,0.0,1833756.6196009319,1833.7566196009318,0.0,185.99669669954758,False,1840878.2044686412,1840.8782044686411,D*,-7121.584867709316,183150176704.46518,50.87504908457366,33.94730175066727,160.12492629489117,275.8796351919268,284.78314798501856,156.6851011257172,161.53391583631128,1833756.6196009319,1833.7566196009318,7121.584867709316,7.121584867709316,0.0,0.00040132165358805407,-5.088074268571341,-75.49903418739535,0.0,75499.03418739536,0.0,1833756.6196009319,0.0,75499.03418739536,0.0,279.7466937107504,265.1539517031321,245.5939860440988,223.30043872317086,200.7918527695663,180.42112458659759,163.734682075408,151.35804654291445,143.2766760313011,139.2518928865379,139.1409921764948,142.90877328426694,150.06054404127292,158.2880545648987,273.5353710887859,256.0981538258468,234.81286680649004,211.99140990533982,190.21184163198535,171.49141215599445,156.9004387585636,146.6833165689004,140.647753223098,138.5664629637182,140.38160781424222,145.98173464833954,154.2566475337191,161.53391583631128
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.39281427808973,0,,,False,13,step_turn,0.0,0.0,0.0,0.009299999999999977,0.0,0.021,0.011700000000000025,0.021,169.93599753756604,210.9479107236988,182.0,182.0,,169.93599753756604,139.88181153838062,1829999.6763179016,1829.9996763179015,0.0,0.0,1829999.6763179016,1829.9996763179015,0.0,186.0136989547691,False,1840878.2044686412,1840.8782044686411,D*,-10878.528150739614,182052176898.67444,50.57004913852068,33.74378498972251,159.94426760581507,275.1137843236174,284.19468227974613,156.26063665839783,161.42878558309596,1829999.6763179016,1829.9996763179015,10878.528150739614,10.878528150739614,0.0,0.00040132165358805407,-5.1006259691099185,-75.31020323146679,0.0,75310.20323146679,0.0,1829999.6763179016,0.0,75310.20323146679,0.0,279.02456795376736,264.23401762582904,244.579854315507,222.30040419118893,199.90220051501427,179.70259347791387,163.21025591454958,151.02575025799126,143.12606300247464,139.27397624321642,139.32269968547658,143.20467475830745,150.34791651028908,158.35909782828327,272.69676249168026,255.11479158038702,233.78804827963683,211.0328645762917,189.4003627790824,170.86786417010111,156.4727148261023,146.4427711368735,140.58394329801143,138.67082333058164,140.63155115075426,146.30113189324808,154.47475338541636,161.42878558309596
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.93599753756604,0,,,False,12,step_turn,0.0,0.0,0.0,0.009399999999999976,0.0,0.021,0.011600000000000025,0.021,170.04462266549484,211.05248924383724,182.0,182.0,,170.04462266549484,139.90911153650552,1832512.474894409,1832.512474894409,0.0,0.0,1832512.474894409,1832.512474894409,0.0,186.00965217077857,False,1840878.2044686412,1840.8782044686411,D*,-8365.72957423213,180952669413.7378,50.264630392704944,33.53998877701948,159.8612760430204,274.2246246831435,283.59193019010144,155.84254997300067,161.32474769297323,1832512.474894409,1832.512474894409,8365.72957423213,8.36572957423213,0.0,0.00040132165358805407,-5.113146154737513,-75.12111376556608,0.0,75121.11376556609,0.0,1832512.474894409,0.0,75121.11376556609,0.0,278.28823363927836,263.3036340367906,243.559736981685,221.29890247841163,199.01460772169895,178.98838542744502,162.69149104761325,150.7000372923791,142.98276369588297,139.30344865496872,139.50990373945163,143.50079773653619,150.62820598178598,158.42287292798193,271.84342450553567,254.1205092157504,232.75709549663597,210.0726295119604,188.59053298118735,170.2481829407667,156.05040476665812,146.20893269036117,140.5278223645564,138.78262291226451,140.8857593594555,146.6178059583369,154.68365483936748,161.32474769297323
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.04462266549484,0,,,False,12,step_turn,0.0,0.0,0.0,0.009499999999999977,0.0,0.021,0.011500000000000024,0.021,170.0765633962021,211.0832405468575,182.0,182.0,,170.0765633962021,139.98906401005772,1839871.6131921895,1839.8716131921894,0.0,0.0,1839871.6131921895,1839.8716131921894,0.0,186.0084626913007,True,1840878.2044686412,1840.8782044686411,D,0.0,179848746445.82248,49.95798512383958,33.33537414450518,159.67966642068222,273.3086197522278,282.970988597449,155.42994028652686,161.21631521234997,1839871.6131921895,1839.8716131921894,0.0,0.0,1006.5912764517125,0.0005690868663300061,-5.125634699037141,-74.9312657977703,0.0,74931.26579777029,0.0,1839871.6131921895,0.0,74931.26579777029,0.0,277.53503477656426,262.35992639406277,242.53083191346832,220.2934393139778,198.12705699393712,178.27704539587415,162.17751185817056,150.38057904577357,142.84692210715008,139.3407914557674,139.7032108962724,143.79762823505502,150.9015929400611,158.47865076505386,270.9747685785022,253.1148854328949,231.71975377962937,209.1105852594668,187.78233869082413,169.63246206673202,155.63369997034323,145.98206203144554,140.4796386049748,138.90195839431723,141.14404662378303,146.93132718964867,154.8826448351615,161.21631521234997
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.0765633962021,0,,,False,13,step_turn,0.0,0.0,0.0,0.009499999999999977,0.0,0.021,0.011500000000000024,0.021,169.59737021592824,210.6219137675701,182.0,182.0,,169.59737021592824,139.94297255411072,1835629.1753589376,1835.6291753589376,0.0,0.0,1835629.1753589376,1835.6291753589376,0.0,186.02632987023816,False,1840878.2044686412,1840.8782044686411,D*,-5249.02910970361,178747368940.60712,49.65204692794642,33.131231319290904,159.50400316123654,272.50148976471104,282.33563784538205,155.02482644958866,161.10395844000155,1835629.1753589376,1835.6291753589376,5249.02910970361,5.24902910970361,0.0,0.0005690868663300061,-5.138091675441749,-74.74185842765053,0.0,74741.85842765053,0.0,1835629.1753589376,0.0,74741.85842765053,0.0,276.77115991426746,261.4100936351653,241.50056156810356,219.29088608101782,197.24530560259186,177.57294836807012,161.6712616052193,150.06893530322526,142.71876467238673,139.38495239242803,139.90052121739984,144.0927184285811,151.16642310284658,158.52551938620397,270.1000688177496,252.10795796315682,230.68574116065494,208.15522502007056,186.98250720437866,169.0254873699319,155.22547920213668,145.76321781749684,140.4387135962554,139.0265962855099,141.40323124848933,147.2388900797785,155.07076588991038,161.10395844000155
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.59737021592824,0,,,False,12,step_turn,0.0,0.0,0.0,0.009599999999999977,0.0,0.021,0.011400000000000025,0.021,169.66254419292198,210.68465501474117,182.0,182.0,,169.66254419292198,139.95950988688782,1837151.3361324056,1837.1513361324055,0.0,0.0,1837151.3361324056,1837.1513361324055,0.0,186.0238970344879,False,1840878.2044686412,1840.8782044686411,D*,-3726.8683362356387,177645078138.92767,49.34585503859102,32.9269192125001,159.41657067116307,271.5655051727404,281.6861374286682,154.62650191530028,160.99287588457733,1837151.3361324056,1837.1513361324055,3726.8683362356387,3.7268683362356385,0.0,0.0005690868663300061,-5.1505170578651684,-74.55229454051506,0.0,74552.29454051507,0.0,1837151.3361324056,0.0,74552.29454051507,0.0,275.99332717048514,260.4503357041305,240.4650087088411,218.28757905780807,196.36624898215663,176.8737236271294,161.1711575233848,149.76428223831763,142.5981393363094,139.43632800940006,140.10260798623355,144.3870231022972,151.42379522959592,158.56583361515536,269.210983180806,251.0907640821337,229.6463761230497,207.1989324661937,186.18499739911385,168.42297862202014,154.82320641000013,145.55149898525735,140.40559831350993,139.1582657127289,141.66570323051258,147.54278938659888,155.24997692813744,160.99287588457733
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.66254419292198,0,,,False,13,step_turn,0.0,0.0,0.0,0.009599999999999977,0.0,0.021,0.011400000000000025,0.021,169.1658567727427,210.20652924858115,182.0,182.0,,169.1658567727427,139.9017947848163,1831839.0124588013,1831.8390124588013,0.0,0.0,1831839.0124588013,1831.8390124588013,0.0,186.04245949673134,False,1840878.2044686412,1840.8782044686411,D*,-9039.192009839928,176545974731.4524,49.04054853651456,32.72319789647344,159.23380501037016,270.7366392814569,281.022555137587,154.2358351752377,160.87777463070967,1831839.0124588013,1831.8390124588013,9039.192009839928,9.039192009839928,0.0,0.0005690868663300061,-5.162910938002008,-74.36328082103557,0.0,74363.28082103557,0.0,1831839.0124588013,0.0,74363.28082103557,0.0,275.20524896145133,259.48496735122404,239.4286158478164,217.28762396713327,195.4933227329537,176.18197904115593,160.67895352279092,149.46754418620048,142.48516482005806,139.4942584143594,140.3081842107522,144.6790961782313,151.67282176513453,158.59871806991887,268.3163583557452,250.07282947689,228.61084453745167,206.2497098993468,185.39612174848833,167.8294033516565,154.42954125577089,145.34783527854336,140.3795916068078,139.2948279822012,141.9284949371578,147.84045684433212,155.41895321524797,160.87777463070967
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.1658567727427,0,,,False,12,step_turn,0.0,0.0,0.0,0.009699999999999974,0.0,0.021,0.011300000000000027,0.021,169.20602415028208,210.24519365668564,182.0,182.0,,169.20602415028208,139.91137034545,1832720.3845021056,1832.7203845021056,0.0,0.0,1832720.3845021056,1832.7203845021056,0.0,186.0409564618531,False,1840878.2044686412,1840.8782044686411,D*,-8157.81996653555,175446342500.75113,48.73509513909754,32.519378561859256,159.14476765423535,269.77455590696303,280.3450504058261,153.852163026808,160.764007081007,1832720.3845021056,1832.7203845021056,8157.81996653555,8.15781996653555,0.0,0.0005690868663300061,-5.175273300765382,-74.17417658024546,0.0,74174.17658024546,0.0,1832720.3845021056,0.0,74174.17658024546,0.0,274.4034886947944,258.51009001228005,238.38742630710254,216.28737017659097,194.6234716989508,175.4954177494314,160.1931537439032,149.1779880116124,142.37977634525825,139.55920601106646,140.5180443705511,144.96983431941106,151.91434724985825,158.6253949470112,267.4076528300892,249.0450912490069,227.57046112306773,205.30001085673274,184.60995400736567,167.2406246389738,154.0421031777978,145.1514812903205,140.36137974130983,139.438086624973,142.1939612051565,148.13399654462725,155.5792854438857,160.764007081007
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.20602415028208,0,,,False,12,step_turn,0.0,0.0,0.0,0.009799999999999975,0.0,0.021,0.011200000000000026,0.021,169.1739004664823,210.2142719396094,182.0,182.0,,169.1739004664823,139.9703731161265,1838151.230229187,1838.1512302291871,0.0,0.0,1838151.230229187,1838.1512302291871,0.0,186.0421584809135,False,1840878.2044686412,1840.8782044686411,D*,-2726.974239454139,174343451762.61362,48.428736600726005,32.31495525548164,158.9615211334339,268.7888442895246,279.64958081585786,153.47481078708375,160.64629917603696,1838151.230229187,1838.1512302291871,2726.974239454139,2.726974239454139,0.0,0.0005690868663300061,-5.187604052835206,-73.98451241894095,0.0,73984.51241894095,0.0,1838151.230229187,0.0,73984.51241894095,0.0,273.5854101088504,257.5229339826569,237.3388014887975,215.2845190631407,193.7548808523865,174.81277519054845,159.71304722161784,148.89541118598444,142.28218555667527,139.63164445422206,140.73271694226005,145.25961677507698,152.14845019972265,158.64507169951872,266.4844675006979,248.00731998090663,226.52513520964277,204.34984833870908,183.82658431882595,166.6568038274597,153.66111374120786,144.96267463138176,140.35113139934333,139.58801904382975,142.46182664184198,148.42297428930843,155.73016782608886,160.64629917603696
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.1739004664823,0,,,False,13,step_turn,0.0,0.0,0.0,0.00979999999999997,0.0,0.021,0.011200000000000031,0.021,168.6552362553046,209.71504379492575,182.0,182.0,,168.6552362553046,139.90669004332386,1832289.5911933898,1832.28959119339,0.0,0.0,1832289.5911933898,1832.28959119339,0.0,186.061595393706,False,1840878.2044686412,1840.8782044686411,D*,-8588.613275251351,173244078007.89758,48.123355002193776,32.11118382997911,158.78407658217978,267.92186346663567,278.94034335210716,153.10552128230262,160.52510098354034,1832289.5911933898,1832.28959119339,8588.613275251351,8.588613275251351,0.0,0.0005690868663300061,-5.199903295398743,-73.79545538121901,0.0,73795.45538121901,0.0,1832289.5911933898,0.0,73795.45538121901,0.0,272.75756988379584,256.5308561191929,236.2901137323148,214.2857331878326,192.89300894214776,174.13808706276586,159.24122344655953,148.62101522906795,142.1922798601182,139.71027203925755,140.95006593177553,145.54625180939783,152.37385173052255,158.65699326654334,265.55637688218843,246.96956194305892,225.48434858234288,203.40732085609372,183.05227580285447,166.08224026642816,153.28896362633307,144.78200592698286,140.34777923606276,139.7422120764778,142.72908825098133,148.70508961019513,155.87108960023804,160.52510098354034
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.6552362553046,0,,,False,12,step_turn,0.0,0.0,0.0,0.009899999999999971,0.0,0.021,0.01110000000000003,0.021,168.65196777631348,209.71189797166895,182.0,182.0,,168.65196777631348,139.90501850135306,1832135.7359342957,1832.1357359342958,0.0,0.0,1832135.7359342957,1832.1357359342958,0.0,186.06171805478107,False,1840878.2044686412,1840.8782044686411,D*,-8742.468534345506,172144796566.337,47.817999046204726,31.90742951492987,158.6912397701089,266.91687837947904,278.21744832628974,152.74359281135236,160.40538947352226,1832135.7359342957,1832.1357359342958,8742.468534345506,8.742468534345505,0.0,0.0005690868663300061,-5.212171031143812,-73.60641447041252,0.0,73606.41447041252,0.0,1832135.7359342957,0.0,73606.41447041252,0.0,271.9164279820333,255.52989962285702,235.23739188337333,213.2873870034391,192.0348541018864,173.46912578816034,158.776261482911,148.35413594068373,142.11004882717853,139.79558470503966,141.17090158140616,145.8306644512147,152.59158292873278,158.66337263495657,264.6146908073158,245.92275465073348,224.43954372339232,202.46509711173834,182.2813546364784,165.5130614583441,152.92353207185516,144.60895592746468,140.35217914044864,139.90253627461726,142.9980437481243,148.98235579351604,156.0037672200016,160.40538947352226
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.65196777631348,0,,,False,12,step_turn,0.0,0.0,0.0,0.009999999999999974,0.0,0.021,0.011000000000000027,0.021,168.57971428690558,209.64235648846778,182.0,182.0,,168.57971428690558,139.95053834911994,1836325.5607155354,1836.3255607155354,0.0,0.0,1836325.5607155354,1836.3255607155354,0.0,186.06443017907583,False,1840878.2044686412,1840.8782044686411,D*,-4552.6437531057745,171043001229.90768,47.511944786085465,31.703209243749907,158.50765266295244,265.89053069653494,277.4768141650447,152.3884836612182,160.28205330782774,1836325.5607155354,1836.3255607155354,4552.6437531057745,4.552643753105775,0.0,0.0005690868663300061,-5.224407188063644,-73.41694151899588,0.0,73416.94151899588,0.0,1836325.5607155354,0.0,73416.94151899588,0.0,271.05939358617064,254.51738795827032,234.17812070756568,212.28731795217146,191.1787347569123,172.8047469716083,158.31754893959845,148.0946378515462,142.03573083080659,139.88803805835678,141.3957023013935,146.11318562351187,152.8017000665263,158.66332058561267,263.6591366077007,244.86678633773215,223.39072896178098,201.52326569645444,181.51396718917317,164.94946252843167,152.56504670665785,144.44373738787618,140.364442395549,140.0689018763284,143.2683805776422,149.2543372805461,156.12733172595887,160.28205330782774
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.57971428690558,0,,,False,12,step_turn,0.0,0.0,0.0,0.010099999999999977,0.0,0.021,0.010900000000000024,0.021,168.49365310492337,209.5595269775501,182.0,182.0,,168.49365310492337,139.9949984608743,1840417.8432503764,1840.4178432503763,0.0,0.0,1840417.8432503764,1840.4178432503763,0.0,186.06766199085598,True,1840878.2044686412,1840.8782044686411,D,0.0,169938750523.95746,47.20520847887707,31.49853386424553,158.3297581431384,264.8470992839946,276.71848017868496,152.04045092269098,160.15548150155897,1840417.8432503764,1840.4178432503763,0.0,0.0,460.3612182647921,0.0006458137360408049,-5.236611695914533,-73.22704710533995,0.0,73227.04710533995,0.0,1840417.8432503764,0.0,73227.04710533995,0.0,270.18657576952205,253.49357647080376,233.1126472705259,211.28589434749858,190.32499835526752,172.14526266646897,157.86535529715985,147.84272308695927,141.9694046224816,139.987516018659,141.6241377639552,146.39338833311234,153.00384084948288,158.656086267287,262.68989184560417,243.80195099283677,222.33824277376925,200.5821563493156,180.75041253410242,164.39170714609475,152.21372464006484,144.28648152851108,140.38454684151395,140.24107875076305,143.53970543030704,149.52068481299037,156.24169570922953,160.15548150155897
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.49365310492337,0,,,False,13,step_turn,0.0,0.0,0.0,0.010099999999999968,0.0,0.021,0.010900000000000033,0.021,167.93931220424784,209.0260385153322,182.0,182.0,,167.93931220424784,139.9153417650919,1833085.9294950867,1833.0859294950867,0.0,0.0,1833085.9294950867,1833.0859294950867,0.0,186.08851533728466,False,1840878.2044686412,1840.8782044686411,D*,-7792.274973554537,168838898966.2604,46.899694157294554,31.294673876873908,158.1513131303088,263.9304451189717,275.94697916452856,151.7009570739982,160.02588612171562,1833085.9294950867,1833.0859294950867,7792.274973554537,7.7922749735545365,0.0,0.0006458137360408049,-5.2487846811047545,-73.03791114132339,0.0,73037.91114132339,0.0,1833085.9294950867,0.0,73037.91114132339,0.0,269.3048287578494,252.4659243811856,232.04826393649546,210.28956475022014,189.47881593954202,171.4943881304491,157.42193873001972,147.59926746947232,141.91066974725751,140.0925419513793,141.85410970593685,146.66938201060486,153.19724770778703,158.6420455225754,261.7167621878896,242.7382862673918,221.2913613581661,199.64953707178148,179.99656571737208,163.84368510389444,151.8715459081382,144.1373975483728,140.4111369045397,140.4165710423429,143.80923699241507,149.77958544729896,156.346839024827,160.02588612171562
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.93931220424784,0,,,False,12,step_turn,0.0,0.0,0.0,0.010199999999999964,0.0,0.021,0.010800000000000037,0.021,167.87531653247288,208.96445421219056,182.0,182.0,,167.87531653247288,139.89700050409078,1831397.7281141153,1831.3977281141154,0.0,0.0,1831397.7281141153,1831.3977281141154,0.0,186.09092681091545,False,1840878.2044686412,1840.8782044686411,D*,-9480.47635452589,167740060329.39194,46.59446120260887,31.091001636681327,158.05465374354503,262.8689488260509,275.16228828460993,151.36930915413544,159.8980553509718,1831397.7281141153,1831.3977281141154,9480.47635452589,9.48047635452589,0.0,0.0006458137360408049,-5.260926172684884,-72.84894948077417,0.0,72848.94948077417,0.0,1831397.7281141153,0.0,72848.94948077417,0.0,268.41041321607435,251.43036407223744,230.98097412296912,209.2947519761306,188.63728434837242,170.85002420060826,156.98601741336466,147.3637407049752,141.8596265374984,140.2036807926944,142.08644596520526,146.94207159183617,153.38292730356568,158.62324191799814,260.7308250406975,241.66670384104015,220.241676462465,198.71834668770597,179.24708248783404,163.3018778664369,151.53673757602323,143.996274736176,140.44528709311587,140.5973135742801,144.0791541118973,150.03282475339182,156.44431415785948,159.8980553509718
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.87531653247288,0,,,False,12,step_turn,0.0,0.0,0.0,0.01029999999999996,0.0,0.021,0.010700000000000041,0.021,167.74671071860763,208.84069683630764,182.0,182.0,,167.74671071860763,139.92304224817357,1833794.7120685324,1833.7947120685324,0.0,0.0,1833794.7120685324,1833.7947120685324,0.0,186.0957754600118,False,1840878.2044686412,1840.8782044686411,D*,-7083.492400108837,166639783502.15082,46.288828750597446,30.88706282463261,157.87136122446526,261.7894241223967,274.3602821457897,151.04513427833925,159.76707784172638,1833794.7120685324,1833.7947120685324,7083.492400108837,7.083492400108836,0.0,0.0006458137360408049,-5.273036129448927,-72.65974058426774,0.0,72659.74058426774,0.0,1833794.7120685324,0.0,72659.74058426774,0.0,267.50080407350384,250.38434400323396,229.90842398216563,208.29946902528135,187.79889262392297,170.21117779704048,156.55709899496705,147.13608405972857,141.81653519937487,140.32135269028353,142.32155027581013,147.2117060602689,153.56085335259777,158.5987560121671,259.73197631176544,240.5872439171675,219.1893210283212,197.78876684023584,178.5021739091248,162.76651174175677,151.20951968796288,143.86327583896113,140.487024088303,140.78313093145056,144.3491020446025,150.27996271641456,156.53317986955628,159.76707784172638
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.74671071860763,0,,,False,12,step_turn,0.0,0.0,0.0,0.01039999999999996,0.0,0.021,0.010600000000000042,0.021,167.60418014711826,208.70354364154184,182.0,182.0,,167.60418014711826,139.94748740304664,1836044.7397090658,1836.0447397090657,0.0,0.0,1836044.7397090658,1836.0447397090657,0.0,186.10115307088074,False,1840878.2044686412,1840.8782044686411,D*,-4833.464759575436,165538156658.32538,45.98282129397927,30.68287378393994,157.69367993238166,260.6943662681863,273.5410932951671,150.72865679380388,159.63332174522586,1836044.7397090658,1836.0447397090657,4833.464759575436,4.833464759575436,0.0,0.0006458137360408049,-5.285114512800111,-72.47030010709811,0.0,72470.30010709811,0.0,1836044.7397090658,0.0,72470.30010709811,0.0,266.5761885461392,249.32818271500952,228.8310020757643,207.30410690965255,186.96399709741837,169.5781565734632,156.13543202311072,146.91645789470175,141.7814141606825,140.44538244537895,142.55907063266372,147.47789603297423,153.73072197466084,158.56788029434853,258.7204494315133,239.5002379535816,218.13465296039237,196.86113453552835,177.76213680069048,162.2378368835013,150.8900795852137,143.73848371821444,140.53626847525328,140.97375460913622,144.618704586807,150.52072677352533,156.6134357552977,159.63332174522586
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.60418014711826,0,,,False,12,step_turn,0.0,0.0,0.0,0.010499999999999952,0.0,0.021,0.01050000000000005,0.021,167.44490323456813,208.55028085671518,182.0,182.0,,167.44490323456813,139.96607373778107,1837755.4986347454,1837.7554986347454,0.0,0.0,1837755.4986347454,1837.7554986347454,0.0,186.10716746047544,False,1840878.2044686412,1840.8782044686411,D*,-3122.7058338958304,164435503359.14453,45.676528710873484,30.478494487412906,157.51578224115713,259.58477947227374,272.7048435682478,150.42005818802596,159.49694524403023,1837755.4986347454,1837.7554986347454,3122.7058338958304,3.1227058338958305,0.0,0.0006458137360408049,-5.297161293406348,-72.28068363742436,0.0,72280.68363742436,0.0,1837755.4986347454,0.0,72280.68363742436,0.0,265.63677345154235,248.26220048953437,227.7490827887971,206.30903197957406,186.13292443063702,168.95123718774877,155.72123412887086,146.70498987316705,141.7542527241351,140.57558035180404,142.7986733558472,147.74033564697118,153.892489231369,158.53087581576648,257.69653281297224,238.40606490352715,217.07806811997023,195.93581294472494,177.02728357881563,161.71610863781353,150.57860096448383,143.62196429661867,140.592919687946,141.16890408410674,144.88760322850118,150.75492070792413,156.6852217757561,159.49694524403023
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.44490323456813,0,,,False,12,step_turn,0.0,0.0,0.0,0.01059999999999995,0.0,0.021,0.010400000000000052,0.021,167.26915519055524,208.3811749348079,182.0,182.0,,167.26915519055524,139.97869231368256,1838916.9617021687,1838.9169617021687,0.0,0.0,1838916.9617021687,1838.9169617021687,0.0,186.11380987179686,False,1840878.2044686412,1840.8782044686411,D*,-1961.242766472511,163332153182.12323,45.37004255058979,30.273986022993384,157.33820272972514,258.4610721926254,271.8516888015531,150.11950999450855,159.35811896502162,1838916.9617021687,1838.9169617021687,1961.242766472511,1.961242766472511,0.0,0.0006458137360408049,-5.30917645137588,-72.09094781719178,0.0,72090.94781719177,0.0,1838916.9617021687,0.0,72090.94781719177,0.0,264.6827907979751,247.18673889373764,226.66305595631795,205.31462049070385,185.30600631767462,168.3306962723329,155.3147163019391,146.50179629687418,141.73502497544527,140.711744222075,143.04002622426077,147.99874246620521,154.04614424330904,158.48794475988592,256.6605275107819,237.30511100762823,216.01996451100428,195.01316451029484,176.29792321875792,161.20157507384243,150.27525241519368,143.51376991066203,140.6568631091633,141.3682926667863,145.15545001439264,150.98236961782206,156.74868426734926,159.35811896502162
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.26915519055524,0,,,False,12,step_turn,0.0,0.0,0.0,0.01069999999999995,0.0,0.021,0.010300000000000052,0.021,167.07696933001964,208.196259721249,182.0,182.0,,167.07696933001964,139.9853053720883,1839525.65345637,1839.52565345637,0.0,0.0,1839525.65345637,1839.52565345637,0.0,186.12108083535702,True,1840878.2044686412,1840.8782044686411,D,0.0,162228437790.0494,45.06345494168039,30.069409865133345,157.16098764200322,257.32367116201874,270.98180036013406,149.8271768025503,159.2170071821767,1839525.65345637,1839.52565345637,0.0,0.0,1352.551012271084,0.0008712389047526521,-5.321159976317009,-71.90114964677959,0.0,71901.14964677958,0.0,1839525.65345637,0.0,71901.14964677958,0.0,263.7144865083851,246.1021492565068,225.57331615024916,204.32124971474744,184.4835727422674,167.71680609858123,154.9160816412305,146.30698209063618,141.72369075368488,140.85366092241537,143.28279767992944,148.2528479670456,154.19168913001766,158.4392931192303,255.61274660140955,236.1977694370769,214.96074255438296,194.09355100635042,175.5743616513219,160.69447862979746,149.98019462587962,143.4139393124743,140.72797018883594,141.57162709806892,145.42190491301818,151.20291638372848,156.80397722427398,159.2170071821767
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.07696933001964,0,,,False,12,step_turn,0.0,0.0,0.0,0.010799999999999952,0.0,0.021,0.01020000000000005,0.021,166.8684080968919,207.995597250379,182.0,182.0,,166.8684080968919,139.98589852038066,1839580.2491445413,1839.5802491445413,0.0,0.0,1839580.2491445413,1839.5802491445413,0.0,186.12897994154807,True,1840878.2044686412,1840.8782044686411,D,0.0,161124689640.56268,44.75685823348964,29.864827635612336,156.98421529068415,256.1730135456468,270.09536556263254,149.54321068347426,159.07376925954983,1839580.2491445413,1839.5802491445413,0.0,0.0,1297.9553240998648,0.0010875647921026296,-5.333111867360627,-71.71134626170405,0.0,71711.34626170405,0.0,1839580.2491445413,0.0,71711.34626170405,0.0,262.7321204688008,245.00879265612605,224.48026275059732,203.3292979279988,183.6659519243338,167.10983448493778,154.525525364904,146.12063994554117,141.72019565987054,141.00110667828716,143.52665682071847,148.50239667854063,154.32913923005273,158.3851255226154,254.55351475559925,235.0844398171577,213.9008046396122,193.17733309361108,174.85690120984486,160.19505511462788,149.69357725880323,143.32249748251883,140.80609878732656,141.77860821623344,145.68663585867316,151.41641966736535,156.8512614015956,159.07376925954983
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.8684080968919,0,,,False,12,step_turn,0.0,0.0,0.0,0.010899999999999943,0.0,0.021,0.010100000000000059,0.021,166.64354903490928,207.7792642410722,182.0,182.0,,166.64354903490928,139.98045795085065,1839079.4778511557,1839.0794778511556,0.0,0.0,1839079.4778511557,1839.0794778511556,0.0,186.13750636547107,True,1840878.2044686412,1840.8782044686411,D,0.0,160021241953.852,44.45034498718111,29.66030109755014,156.80796158899906,255.00955385446161,269.19258756996976,149.26775442883098,158.92855983786967,1839079.4778511557,1839.0794778511556,0.0,0.0,1798.7266174855176,0.0013873525616835492,-5.345032133182226,-71.52159492959346,0.0,71521.59492959346,0.0,1839079.4778511557,0.0,71521.59492959346,0.0,261.7359666432329,243.9070395395536,223.38429954678097,202.33914404870018,182.8534699906449,166.51004458363767,154.14323507640466,145.94285035707955,141.7244712065268,141.15384775504188,143.77127417456003,148.74714625954604,154.4585224543278,158.32564537933558,253.48316880167437,233.96552788524448,212.84055480844623,192.26487004925247,174.14584047175666,159.703534094881,149.4155416063648,143.23945551686515,140.8910936374446,141.98893185284408,145.94931941220668,151.6227540242087,156.89070370084502,158.92855983786967
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.64354903490928,0,,,False,12,step_turn,0.0,0.0,0.0,0.010999999999999942,0.0,0.021,0.01000000000000006,0.021,166.40248603289487,207.54735328928692,182.0,182.0,,166.40248603289487,139.96897989720145,1838022.9929115295,1838.0229929115294,0.0,0.0,1838022.9929115295,1838.0229929115294,0.0,186.14665881420495,False,1840878.2044686412,1840.8782044686411,D*,-2855.211557111703,158918428158.10507,44.14400782169585,29.455892052619596,156.6323029375675,253.83376269994142,268.2736855455977,149.0009404644233,158.78152912401563,1838022.9929115295,1838.0229929115294,2855.211557111703,2.8552115571117027,0.0,0.0013873525616835492,-5.356920792007838,-71.33195295366664,0.0,71331.95295366664,0.0,1838022.9929115295,0.0,71331.95295366664,0.0,260.72631323666906,242.79726937746292,222.28583436784356,201.35116725929026,182.04645050320335,165.91769412239293,153.76938913947353,145.77368123864179,141.7364350291788,141.31164119636335,144.01632253610018,148.98686781573704,154.57987875982704,158.26105470560245,252.40205788348683,232.84144513581555,211.7803983934588,191.3565193355328,173.44147354228662,159.22013730009778,149.14621595619968,143.16481056625878,140.9827868518913,142.2022897295527,146.2096413344988,151.82180970338254,156.922476585544,158.78152912401563
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.40248603289487,0,,,False,12,step_turn,0.0,0.0,0.0,0.011099999999999938,0.0,0.021,0.009900000000000063,0.021,166.14531907266206,207.29996299951853,182.0,182.0,,166.14531907266206,139.9514771139579,1836411.968302002,1836.411968302002,0.0,0.0,1836411.968302002,1836.411968302002,0.0,186.15643591037184,False,1840878.2044686412,1840.8782044686411,D*,-4466.2361666392535,157816580977.12387,43.83793916031219,29.251662171934043,156.45731581856703,252.6461077825299,267.33889440429647,148.74288993838434,158.63282314558845,1836411.968302002,1836.411968302002,4466.2361666392535,4.466236166639254,0.0,0.0013873525616835492,-5.368777871593786,-71.14247751568968,0.0,71142.47751568968,0.0,1836411.968302002,0.0,71142.47751568968,0.0,259.70346127720313,241.67987028954562,221.1852786978997,200.36574659833005,181.24521393082577,165.333034558709,153.4041550815676,145.6131876370712,141.75599114235015,141.47423557966047,144.26147776389882,149.22134610916544,154.69325960350685,158.1915539905444,251.31054014006827,231.7126084632311,210.72074165561105,190.45263618628886,172.7440894885071,158.74507779420804,148.88571455055526,143.09854568193933,141.0809984645147,142.41837034522015,146.46729711838802,152.01349241940062,156.94675752318759,158.63282314558845
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.14531907266206,0,,,False,12,step_turn,0.0,0.0,0.0,0.011199999999999943,0.0,0.021,0.009800000000000059,0.021,165.87221772642036,207.03725905860168,182.0,182.0,,165.87221772642036,139.92795580515627,1834246.975066325,1834.246975066325,0.0,0.0,1834246.975066325,1834.246975066325,0.0,186.16683376842758,False,1840878.2044686412,1840.8782044686411,D*,-6631.2294023162685,156716032792.08408,43.53223133113447,29.047673063100255,156.28307467351553,251.44717039555258,266.3884637370286,148.49371138629982,158.4825838691283,1834246.975066325,1834.246975066325,6631.2294023162685,6.631229402316269,0.0,0.0013873525616835492,-5.380603409216956,-70.95322573902294,0.0,70953.22573902294,0.0,1834246.975066325,0.0,70953.22573902294,0.0,258.6677244976116,240.55523870965882,220.0830473476057,199.3832607564722,180.45007780295583,164.7563124377957,153.047691242488,145.46141044342073,141.78303014615523,141.64137153196444,144.50641956083635,149.45037971549309,154.79872738202005,158.11734201891886,250.20898402493813,230.57943984198667,209.66199156617344,189.55357367099134,172.0539732978643,158.27856390220134,148.63414239098196,143.04062732560095,141.18553681772113,142.63685926860765,146.72199251407898,152.19772307105447,156.96372841580063,158.4825838691283
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.87221772642036,0,,,False,12,step_turn,0.0,0.0,0.0,0.01129999999999994,0.0,0.021,0.009700000000000061,0.021,165.58326136390716,206.75932051687212,182.0,182.0,,165.58326136390716,139.8984214135906,1831528.5141805522,1831.5285141805523,0.0,0.0,1831528.5141805522,1831.5285141805523,0.0,186.17785206895667,False,1840878.2044686412,1840.8782044686411,D*,-9349.690288088983,155617115683.57574,43.22697657877104,28.843986278010775,156.1096645320628,250.2373437958682,265.42265896140805,148.2535014992546,158.33095003338914,1831528.5141805522,1831.5285141805523,9349.690288088983,9.349690288088983,0.0,0.0013873525616835492,-5.392397451666396,-70.76425469663572,0.0,70764.25469663572,0.0,1831528.5141805522,0.0,70764.25469663572,0.0,257.61942959343673,239.42377979425,218.97955811040825,198.40408768627628,179.66135613405365,164.18776814962357,152.70014686024084,145.31837795139148,141.81742947905607,141.81278218626932,144.75083145380069,149.67378114067066,154.89635496737853,158.03861600157506,249.09776862574662,229.44236770718084,208.60455542615355,188.6596820754402,171.37140441555468,157.82079488069158,148.39159376601475,142.9910105589505,141.29619898085332,142.85743955067946,146.9734422360017,152.3744374845191,156.97357528952097,158.33095003338914
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.58326136390716,0,,,False,11,step_turn,0.0,0.0,0.0,0.011499999999999936,0.0,0.021,0.009500000000000066,0.021,165.65195035610463,206.82538885330194,182.0,182.0,,165.65195035610463,139.96656624538957,1837800.830960846,1837.800830960846,0.0,0.0,1837800.830960846,1837.800830960846,0.0,186.17523129907866,False,1840878.2044686412,1840.8782044686411,D*,-3077.373507795157,154514435184.99924,42.92067644027757,28.639601940013897,155.93714766645817,248.86350113808646,264.4366094867465,148.0218075543001,158.1780125682778,1837800.830960846,1837.800830960846,3077.373507795157,3.0773735077951567,0.0,0.0013873525616835492,-5.4041598909883195,-70.57463593154247,0.0,70574.63593154248,0.0,1837800.830960846,0.0,70574.63593154248,0.0,256.5518579654693,238.27892627162115,217.86893478666587,197.4234452067612,178.87557144052707,163.62526335999107,152.36061279071728,145.18418789091967,141.85999528500778,141.98960534147213,144.99577836024397,149.89220965313234,154.9862924302922,157.95531087092118,247.96783408653428,228.29293535884094,207.5412127432609,187.76540353311,170.6926349832383,157.36977472337153,148.1576087301905,142.95041947359357,141.41445054245114,143.0817625238078,147.2229155315006,152.544141899374,156.97615196900784,158.1780125682778
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.65195035610463,0,,,False,12,step_turn,0.0,0.0,0.0,0.011599999999999945,0.0,0.021,0.009400000000000056,0.021,165.29107264493595,206.47829043459237,182.0,182.0,,165.29107264493595,139.96441041138468,1837602.3995692444,1837.6023995692444,0.0,0.0,1837602.3995692444,1837.6023995692444,0.0,186.18901119152508,False,1840878.2044686412,1840.8782044686411,D*,-3275.8048993968405,153411873745.2577,42.61440937368269,28.435239669842833,155.69853716559882,247.6274008422255,263.431664691511,147.79937949668889,158.02009777270965,1837602.3995692444,1837.6023995692444,3275.8048993968405,3.2758048993968405,0.0,0.0013873525616835492,-5.415890730669682,-70.38503808817615,0.0,70385.03808817615,0.0,1837602.3995692444,0.0,70385.03808817615,0.0,255.47007197220682,237.12587746099098,216.75601587235303,196.44541398467175,178.09583157849235,163.07086156116213,152.0301347399649,145.0589491852048,141.91003028802362,142.17059090232408,145.23987211904105,150.10461790558813,155.06791536083162,157.86609656257477,246.8291202797725,227.14064949422098,206.48024089613884,186.87724269003502,170.0221995880809,156.9280772920571,147.93295686965968,142.91809009374205,141.53838192293458,143.30741576546546,147.46832845020157,152.70570733006255,156.97067009656382,158.02009777270965
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.29107264493595,0,,,False,12,step_turn,0.0,0.0,0.0,0.011699999999999952,0.0,0.021,0.00930000000000005,0.021,164.94624800543016,206.146657331687,182.0,182.0,,164.94624800543016,139.91609450513195,1833155.2146317547,1833.1552146317547,0.0,0.0,1833155.2146317547,1833.1552146317547,0.0,186.20220330252036,False,1840878.2044686412,1840.8782044686411,D*,-7722.989836886525,152311980616.47864,42.3088835045774,28.23137197717662,155.53204784850215,246.3787828183215,262.4123337312763,147.58627939221097,157.86154842788372,1833155.2146317547,1833.1552146317547,7722.989836886525,7.7229898368865255,0.0,0.0013873525616835492,-5.427590047281653,-70.19589967182625,0.0,70195.89967182625,0.0,1833155.2146317547,0.0,70195.89967182625,0.0,254.376890861269,235.96745819466113,215.64336155719045,195.47209266462147,177.32367992478373,162.52553324343165,151.70913124434085,144.9425686465186,141.96700749910343,142.35494932831915,145.48236526608105,150.31069138092136,155.14165748514012,157.77234744997335,245.68203343696007,225.98593344873396,205.42201504442457,185.9955061350435,169.36032130454151,156.49583892013877,147.7176690161959,142.89391816091086,141.6677631288154,143.53412574618065,147.70956900428064,152.85951424266548,156.95862010146098,157.86154842788372
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.94624800543016,0,,,False,11,step_turn,0.0,0.0,0.0,0.01189999999999996,0.0,0.021,0.009100000000000042,0.021,164.9383837311854,206.13909419875472,182.0,182.0,,164.9383837311854,139.9581891916728,1837029.774180603,1837.029774180603,0.0,0.0,1837029.774180603,1837.029774180603,0.0,186.20250445694535,False,1840878.2044686412,1840.8782044686411,D*,-3848.4302880382165,151209762751.97028,42.0027118755473,28.027073389456348,155.3626682612808,244.96812579799976,261.3735753982876,147.38216946988408,157.7022933287589,1837029.774180603,1837.029774180603,3848.4302880382165,3.8484302880382164,0.0,0.0013873525616835492,-5.439257774105703,-70.00636094429579,0.0,70006.3609442958,0.0,1837029.774180603,0.0,70006.3609442958,0.0,253.26558807630914,234.7972003472881,214.5252753106864,194.49892199067088,176.5558713120908,161.98735305382613,151.39685970565526,144.83525164639988,142.03176505318424,142.54378114064124,145.72425045108213,150.51106252412507,155.20783341893502,157.6746951884151,244.51773165949749,224.82066889251686,204.35972467908778,185.11505214833605,168.7036322744073,156.071371590482,147.5114861788124,142.8787207277867,141.80402515979063,143.76340685921147,147.94772677724606,153.00593972975872,156.93979388293653,157.7022933287589
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.9383837311854,0,,,False,12,step_turn,0.0,0.0,0.0,0.011999999999999957,0.0,0.021,0.009000000000000044,0.021,164.52465394846337,205.74122517191225,182.0,182.0,,164.52465394846337,139.93161131600752,1834583.4425789388,1834.5834425789387,0.0,0.0,1834583.4425789388,1834.5834425789387,0.0,186.21836590344472,False,1840878.2044686412,1840.8782044686411,D*,-6294.761889702408,150109012686.4229,41.69694796845081,27.823046861611385,155.13166945383915,243.6983919604674,260.31704663044553,147.18767225502637,157.53886783943673,1834583.4425789388,1834.5834425789387,6294.761889702408,6.294761889702408,0.0,0.0013873525616835492,-5.450893953260847,-69.8170749308627,0.0,69817.0749308627,0.0,1834583.4425789388,0.0,69817.0749308627,0.0,252.14139746678302,233.62035841581448,213.40654703711027,193.5298625279476,175.7953483223155,161.45819765320718,151.09417622139617,144.7369313687158,142.10348329575672,142.73580562421972,145.9642205391293,150.70482535690365,155.26592632669747,157.5718444858882,243.34609238194517,223.65412271071952,203.3012818746957,184.24197278706671,168.05625077871514,155.656869560998,147.31487148231756,142.87151710605906,141.94519612952735,143.99296042384492,148.18097075913198,153.14408659330041,156.91351439638512,157.53886783943673
