timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 04:00:00+00:00,7.377,22890.40183776457,22890.388379999997,16338.997294138091,6551.391085861906,0.0,6551.404543626479,22.890388379999997,22.89040183776457,22890.388379999997,180.68202878750512,6,0.7096768067279982,6.069936885901933e-07,False,6,step_turn,8.499773812057323e-05,8.499773812057323e-05,8.499773812057323e-05,0.014899999999999955,0.0,0.021,0.006015002261879473,0.021,177.76158347031176,218.48810573234476,182.0,182.0,297.63510348651675,177.76158347031176,139.93985813157377,1835342.5117305487,1835.3425117305487,14016.809403990257,14.016809403990257,1821325.7023265585,1821.3257023265585,0.0,185.72829560398347,False,1840878.2044686412,1840.8782044686411,C*,-5535.692738092504,148975835101.15656,41.38217641698793,27.613009819243672,,,259.07544843373523,146.98838835560582,158.1137822946943,1821325.7023265585,1821.3257023265585,5535.692738092504,5.5356927380925045,0.0,0.0013873525616835492,-5.462497673611404,-69.62232210334123,2322.187890147834,2318.7156526373,2322.187890147834,1821325.7023265585,-69625.79434085172,-3.472237510490231,0.0,250.7972225477069,232.24195428357396,212.1181726902834,192.43087974741033,174.94659736998446,160.88005037329978,150.7764316797395,144.6503098171646,142.20514809231707,142.96772502574476,146.25116754955022,150.96775199817947,155.47264521219003,157.8393876213236,241.91290027025167,222.25715541128454,202.0573535589503,183.234615659821,167.32547091649835,155.2050042128544,147.11925032172908,142.89404020781154,142.13417816861252,144.28035345356682,148.48694968429177,153.4099487522995,157.18633826183392,158.1137822946943
2026-07-14 04:10:00+00:00,74.817,232152.48040660447,232152.66197999995,119814.35590121488,112338.30607878507,0.18157339547178708,112338.1245053896,232.15266197999995,232.15248040660447,232152.66197999995,181.68034332732424,6,0.17212282374848087,1.5413867185517984e-06,False,14,step_turn,0.0008708885091518152,0.0008708885091518152,0.0008708885091518152,0.019199999999999957,0.0,0.021,0.0009291114908482299,0.021,191.20892402036466,231.47358825413963,182.0,182.0,297.45953168309495,191.20892402036466,139.9738625929301,1838472.4153188255,1838.4724153188256,117498.17473772007,117.49817473772006,1720974.2405811055,1720.9742405811055,0.0,185.26641746518882,False,1840878.2044686412,1840.8782044686411,C*,-2405.7891498156823,147902975411.3108,41.08415983647522,27.41415283596,,,257.4799694661532,146.82399999279616,159.38613431315457,1720974.2405811055,1720.9742405811055,2405.7891498156823,2.4057891498156825,0.0,0.0013873525616835492,-5.474070667047848,-69.43796061866651,2316.18116349481,2312.718123498271,2316.18116349481,1720974.2405811055,-69441.42365866294,-3.4630399964371463,0.0,249.09993874461068,230.54942551612496,210.575582177893,191.14868799080583,173.98727856400683,160.2586608169024,150.473263066282,144.6244184427567,142.40173973208752,143.3201746576024,146.6870393385831,151.43598078867078,156.01101119988093,158.68676867233688,240.13429052133145,220.5686620442376,200.5918057979846,182.08120649516113,166.52141051177676,154.7443647049423,146.96815695367692,143.0021309330684,142.43903545276083,144.71026364395138,148.97572716668722,153.94311947491656,157.89259551282365,159.38613431315457
2026-07-14 04:20:00+00:00,203.254,630684.8627613663,630684.96676,258246.05165004072,372438.91510995926,0.10399863368365914,372438.8111113256,630.68496676,630.6848627613663,630684.96676,182.69452683346583,6,0.37397598725081593,9.401552295459394e-06,False,10,step_turn,0.002390975804052368,0.002390975804052368,0.0005999999999999912,0.02040000000000001,0.001790975804052377,0.021,0.0,0.020999999999999998,191.80319308007356,234.046679023009,182.0,182.0,297.2760098230275,193.86918970081035,139.89264358214953,1830996.6999821025,1830.9966999821024,258246.05165004072,258.2460516500407,1572750.6483320617,1572.7506483320617,0.0,185.17923875778317,False,1840878.2044686412,1840.8782044686411,C*,-9881.504486538703,146675575121.7704,40.74321531160288,27.186651401084948,297.2760098230275,167.57844982150766,257.1936715456275,146.65434147491453,162.43861896581214,1572750.6483320617,1572.7506483320617,9881.504486538703,9.881504486538702,0.0,0.0013873525616835492,-5.485608776361859,-69.22865588407076,0.0,0.0,0.0,1572750.6483320617,-472916.50090194703,-403687.84501787624,0.0,246.70424600661283,227.98189365868504,208.24334704012605,189.21877738755276,172.55307476939333,159.34179629972738,150.04360975534118,144.62126387887338,142.74622893583293,143.92155788888232,147.45923189280776,152.35431576656083,157.24468836274622,160.82548273853914,237.52691655854792,218.08616209968778,198.43263572460313,180.37959714241606,165.3346500680773,154.0660871906128,146.75140162198156,143.17723512495377,142.92184954570286,145.40992034702464,149.8255820782931,154.990532668769,159.4820862829294,162.43861896581214
2026-07-14 04:30:00+00:00,339.425,1053216.3935453175,1053215.4095,935799.961593476,117415.44790652406,0.0,117416.4319518415,1053.2154095,1053.2163935453175,1053215.4095,182.73934594668182,6,0.3981093559056035,1.673775019193132e-05,False,14,step_turn,0.003994695260385598,0.003994695260385598,0.003994695260385598,0.013900000000000011,0.0,0.021,0.0031053047396143903,0.021,200.04047902805658,240.02098007161902,182.0,182.0,297.26788694751986,200.0404790280566,140.0,1840878.2044686412,1840.8782044686411,933492.2169087235,933.4922169087234,907385.9875599177,907.3859875599177,0.0,184.98224190174926,True,1840878.2044686412,1840.8782044686411,C,0.0,146090231102.20203,40.580619750611675,27.07815655593774,,,256.41552424077776,146.53243268022734,163.9507323340901,907385.9875599177,907.3859875599177,0.0,0.0,0.0,0.0013873525616835492,-5.49713013717172,-69.12816485916069,2307.744684752499,940.7864718127821,2307.744684752499,907385.9875599177,-70495.12307210045,-1366.9582129397604,0.0,245.67373532110585,226.9359532995417,207.28089799512637,188.40988565812054,171.9387177632455,158.9335522277147,149.83137334010144,144.58196366879548,142.84896482487508,144.12969651450663,147.73619525860826,152.68688631930155,157.70392054503841,161.68679311584464,236.253603086405,216.86081764020602,197.35434585591136,179.51723401570658,164.7193818152802,153.69721040018607,146.60760622002803,143.22548919998252,143.12102052573272,145.7133678687778,150.1951291220324,155.4431848277043,160.1970880673426,163.9507323340901
2026-07-14 04:40:00+00:00,459.357,1425357.986417642,1425357.20958,899896.4009992516,525460.8085807484,0.0,525461.5854183905,1425.35720958,1425.357986417642,1425357.20958,183.36059291463962,6,0.7326269540367036,4.254174126717622e-05,False,9,step_turn,0.00544162560549647,0.00544162560549647,0.00544162560549647,0.010200000000000008,0.0,0.021,0.005358374394503523,0.021,201.7421788618409,241.66963911540486,182.0,182.0,297.15257112951747,201.7421788618409,140.0,1840878.2044686412,1840.8782044686411,897592.0525839023,897.5920525839023,943286.1518847389,943.286151884739,0.0,184.92919880221262,True,1840878.2044686412,1840.8782044686411,C,0.0,145482044147.39676,40.41167892983243,26.965427720797663,,,255.2096360612777,146.39953625859962,165.47112674942358,943286.1518847389,943.286151884739,0.0,0.0,0.0,0.0013873525616835492,-5.508634080842292,-69.02366202343104,2304.3484153493773,0.0,2304.3484153493773,943286.1518847389,-72663.12120605598,-3639.459182624938,0.0,244.60602264946428,225.86208725548238,206.28463280892586,187.565798153481,171.2915987532697,158.4974062896349,149.59726995740684,144.5272367471751,142.94251827608426,144.33348719836306,148.0098990241023,153.01287888081995,158.16692671963338,162.68477651035988,235.26984379462635,215.9009498906022,196.49785471044703,178.82141056791508,164.2119981279415,153.38034942140087,146.46653848389894,143.23596119460487,143.25182967915447,145.926895644016,150.4562426620996,155.76074138287288,160.7531500544777,165.47112674942358
2026-07-14 04:50:00+00:00,559.21,1735195.242510372,1735195.0774,1529079.8718902096,206115.20550979045,0.0,206115.37062016234,1735.1950774000002,1735.195242510372,1735195.0774,183.48893322828036,6,0.8017332767663561,5.6914246114929574e-05,False,14,step_turn,0.006633503821413764,0.006633503821413764,0.006633503821413764,0.0001,0.0,0.021,0.014266496178586236,0.021,179.25936803050092,219.93267532573688,182.0,182.0,297.1284576742961,179.25936803050092,140.0,1840878.2044686412,1840.8782044686411,1526777.3156425185,1526.7773156425185,314100.88882612274,314.10088882612274,0.0,185.67507832006413,True,1840878.2044686412,1840.8782044686411,C,0.0,145151784629.1743,40.319940174770636,26.904213368057945,,,254.63539267947047,146.31716895430978,166.24002026766013,314100.88882612274,314.10088882612274,0.0,0.0,0.0,0.0013873525616835492,-5.520128575377083,-68.96696720874814,2302.5562476912746,0.0,2302.5562476912746,314100.88882612274,-238634.19779235707,-169667.2305836089,0.0,244.0853068781497,225.33748493374728,205.79563016834666,187.14823117677187,170.96722589538788,158.2732225125874,149.46920555213862,144.4846152975587,142.97061667699276,144.41406919529976,148.12299079090297,153.1486257950525,158.36763721007628,163.17227462633204,234.79779055998745,215.44119587914233,196.08700867491075,178.48578604813252,163.96421814034073,153.22112361052882,146.38879543141528,143.2282566025798,143.29955577059317,146.01249716795436,150.56321167201241,155.89262385121287,160.99339614186627,166.24002026766013
2026-07-14 05:00:00+00:00,641.286,1989870.0556057263,1989871.9808399996,1840878.2044686412,148993.77637135843,1.925234273308888,148991.85113708512,1989.8719808399997,1989.8700556057263,1989871.9808399996,181.793304577249,6,0.11129753532748055,8.57406575252833e-06,False,0,none,0.007473430768357418,0.007473430768357418,0.00691385639746541,0.0,0.0005595743708920083,0.021,0.01408614360253459,0.021,176.58244216195806,217.58961222882567,182.0,182.0,297.4393317743202,176.829756067956,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.76163095426745,True,1840878.2044686412,1840.8782044686411,B,0.0,145088336679.69263,40.30231574435906,26.892453146335686,297.4393317743202,167.30111639702375,255.61341265739472,146.3021172166644,166.4066403624224,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.5316213587490815,-68.9567002319897,0.0,0.0,0.0,0.0,-105746.58246943155,-36789.88223744185,0.0,244.04001948349963,225.23685892161853,205.7036360224347,187.07054294744785,170.9068898044017,158.2307686798225,149.44340901072638,144.47325874948385,142.97086270047754,144.42252140545222,148.13614553254436,153.1654525638435,158.39820746514832,163.26421116993268,234.70754140019423,215.3554821272484,196.0116112817563,178.4244946242887,163.91846449523038,153.19045528532652,146.37161508557242,143.22234583741047,143.30221273833754,146.02059782406343,150.57413886118445,155.90820523195214,161.03184387942352,166.4066403624224
2026-07-14 05:10:00+00:00,708.93,2199766.958186481,2199767.2542,1948960.5251676105,250806.72903238935,0.2960135187022388,250806.43301887065,2199.7672542,2199.766958186481,2199767.2542,181.5914137979581,6,0.22000795494562908,1.8615516519394568e-05,False,0,none,0.00824456768361198,0.00824456768361198,0.007420110915250783,0.0,0.0008244567683611979,0.021,0.01357988908474922,0.021,184.6506410839945,225.8353845459107,182.0,182.0,297.4754400416466,185.37471737649827,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.4624289353195,True,1840878.2044686412,1840.8782044686411,B,0.0,145111810609.40744,40.308836280390956,26.896804092589967,297.4754400416466,166.2074640417298,257.21045245239844,146.30239266700386,166.4056661482871,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.543114943546287,-68.9615087832381,108082.32069896928,108084.72497459348,108082.32069896928,0.0,-68959.1045076139,2.4042756241979077,0.0,244.18012462638293,225.25275000745077,205.722930152959,187.0896654675491,170.92270411068276,158.24120330030877,149.44752009942695,144.4709115304173,142.96237047390392,144.4085206255596,148.11785376062002,153.14531130872714,158.38082618256738,163.25794377526427,234.72086450485588,215.3738607834511,196.03150486266998,178.44242454352192,163.93179279324522,153.19772715288215,146.3723746160885,143.21674522618122,143.2907354722032,146.00410660926556,150.5543124537661,155.8882818648033,161.0176124635685,166.4056661482871
2026-07-14 05:20:00+00:00,765.134,2374165.9710812825,2374164.89396,2005015.3640934785,369149.5298665215,0.0,369150.60698780394,2374.16489396,2374.1659710812824,2374164.89396,182.1999084099999,6,0.10764298999995958,1.0024626929531696e-05,False,0,none,0.008954352577134894,0.008954352577134894,0.008058917319421405,0.0,0.0008954352577134894,0.021,0.012941082680578597,0.021,193.2640035717209,234.58876421156873,182.0,182.0,297.36628640958395,194.42946029011793,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.16105256519424,True,1840878.2044686412,1840.8782044686411,B,0.0,145168912843.383,40.32469801205083,26.907388121512493,297.36628640958395,165.93138418298452,258.841500709202,146.30764908498693,166.37007302164028,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.554610281970941,-68.97203054791856,164137.15962483734,164142.4205071776,164137.15962483734,0.0,-68966.76966557831,5.260882340255193,0.0,244.39099485546598,225.30351483775146,205.7762097148158,187.1389598182129,170.96279306245398,158.26901934617297,149.4620538937281,144.47256443527354,142.95233754859638,144.38858678862226,148.09064414566058,153.11458290655506,158.3507400738327,163.22927919549792,234.7690640306728,215.4279471117456,196.0846757796669,178.4885458548458,163.96662607713392,153.21930455646628,146.38052287427197,143.2123614794086,143.27533273328064,145.97985336633596,150.5244005403237,155.85691536479666,160.98816649195615,166.37007302164028
2026-07-14 05:30:00+00:00,812.288,2520480.9677265636,2520480.92672,2028013.2086610594,492467.7180589405,0.0,492467.7590655042,2520.48092672,2520.4809677265634,2520480.92672,182.8495186533752,6,0.45743312104821143,4.619010973114755e-05,False,0,none,0.00957086736997632,0.00957086736997632,0.008613780632978688,0.0,0.0009570867369976324,0.021,0.012386219367021313,0.021,199.60221826890302,241.08817554608578,182.0,182.0,297.2474957841092,201.14207311091204,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.94784179555296,True,1840878.2044686412,1840.8782044686411,B,0.0,145239806775.07574,40.344390770854375,26.920528472970346,297.2474957841092,165.81536235276138,260.4370712420081,146.31540481201216,166.32603375670763,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.566107760670011,-68.98487219442107,187135.0041924182,187141.42501566943,187135.0041924182,0.0,-68978.45137116981,6.420823251261027,0.0,244.63040214050804,225.36615401450916,205.84130589872757,187.19896243527216,171.01168892557033,158.30332144411898,149.48067422831954,144.47605444584843,142.9421710166149,144.36691938394458,148.06057465020976,153.08039623661332,158.3168086415882,163.19500207931014,234.82955294694023,215.49487485872035,196.1500403234037,178.54519725225944,164.0096712668577,153.24652432086702,146.39180226434993,143.20883914632938,143.25886904939577,145.95306372163637,150.49103026725035,155.82166940001656,160.95414756099456,166.32603375670763
2026-07-14 05:40:00+00:00,852.237,2644438.735772054,2644440.27678,2042277.4145055544,602162.8622744456,1.541007945779711,602161.3212664999,2644.4402767799997,2644.4387357720543,2644440.27678,183.32753977437977,6,0.7148291092814247,7.692594228454926e-05,False,0,none,0.010092226962230312,0.010092226962230312,0.00908300426600728,0.0,0.0010092226962230312,0.021,0.01191699573399272,0.021,204.3124140728316,245.95852860548604,182.0,182.0,297.1586379477003,206.16640788356239,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.79385337752632,True,1840878.2044686412,1840.8782044686411,B,0.0,145319251097.10135,40.36645863808371,26.935253658720683,297.1586379477003,165.73433792466784,261.9879777573558,146.3249552062116,166.2789776254608,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.577607617524576,-68.9991411273909,201399.21003691308,201406.344503398,201399.21003691308,0.0,-68992.00666090599,7.134466484916629,0.0,244.88737788747622,225.43517179415795,205.91286840896177,187.26492894851629,171.06558003162635,158.34138546437825,149.5017529444528,144.48076371922264,142.93212411716848,144.3444616021199,148.0290557872174,153.04441942943197,158.28102258314928,163.15859725257567,234.8966212387561,215.56880103123325,196.22215608468719,178.60777133280146,164.05741683831795,153.27705357432728,146.40501136476377,143.20598587518134,143.24199256522502,145.92501254837535,150.45585463122708,155.78441412525922,160.9180301427121,166.2789776254608
2026-07-14 05:50:00+00:00,886.393,2750424.26096553,2750424.29542,2053324.756788794,697099.5386312059,0.03445447003468871,697099.504176736,2750.42429542,2750.42426096553,2750424.29542,183.6827775165386,6,0.9061109704438479,0.00010261255219150452,False,0,none,0.010536279714391935,0.010536279714391935,0.009482651742952743,0.0,0.0010536279714391927,0.021,0.011517348257047259,0.021,207.92780602337152,249.72475910321455,182.0,182.0,297.0919325170072,210.04836585163076,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.67812086810216,True,1840878.2044686412,1840.8782044686411,B,0.0,145405314933.9883,40.3903652594412,26.951205786603893,297.0919325170072,165.6626445047226,263.4893762359487,146.33599548076663,166.23022722404193,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.589110035395083,-69.01450722303801,212446.5523201526,212454.23536797616,212446.5523201526,0.0,-69006.82417521445,7.683047823549714,0.0,245.1577950400955,225.5088256244583,205.98917650756053,187.335312558384,171.12320553055278,158.3822931035199,149.52472206351513,144.48645047751722,142.9222393076605,144.3214848207682,147.9965172036276,153.0071626308633,158.24394648387383,163.12090806503912,234.96842989976773,215.64781234724114,196.29921805348206,178.6747201558366,164.1086653130535,153.31007876816892,146.4197091962074,143.20369587108854,143.22488001970217,145.89609135993572,150.41939607987592,155.74572873818576,160.88049924565613,166.23022722404193
2026-07-14 06:00:00+00:00,915.841,2841800.291507211,2841799.67254,2062594.482459817,779205.1900801831,0.0,779205.809047394,2841.7996725400003,2841.800291507211,2841799.67254,183.95544636662288,6,1.0529326589507662,0.0001243175117750621,False,0,none,0.010917961178322196,0.010917961178322196,0.009826165060489977,0.0,0.0010917961178322187,0.021,0.011173834939510024,0.021,210.7802091297639,252.71595684606598,182.0,182.0,297.0402606788506,213.12941978497983,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.58826076502513,True,1840878.2044686412,1840.8782044686411,B,0.0,145496931112.2299,40.415814197841634,26.96818705358366,297.0402606788506,165.59464476131046,264.93860715707484,146.3483407567884,166.18023485437405,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.600615166720759,-69.03078795405644,221716.27799117583,221724.41835668503,221716.27799117583,0.0,-69022.64758854723,8.14036550919991,0.0,245.4393012517674,225.5862699747129,206.06938476878403,187.40934539727186,171.1839327472405,158.4255772562524,149.54928572870804,144.49297949639973,142.91252247925,144.2981100381564,147.96316053585602,152.96886534470795,158.2058250206659,163.08223086639052,235.04411290694586,215.73098221545632,196.38034412887532,178.74528058682003,164.16282043800152,153.34518885050153,146.43566573069987,143.20190293241947,143.20760449342544,145.86648050136236,150.38190035559717,155.7058793325171,160.8418330735454,166.18023485437405
2026-07-14 06:10:00+00:00,941.423,2921177.6002284437,2921179.0836199997,2070594.5746219219,850584.5089980778,1.4833915559574962,850583.0256065219,2921.17908362,2921.1776002284437,2921179.0836199997,184.1705714445223,6,1.1687692393581415,0.0001428656921024802,False,0,none,0.011248754959599441,0.011248754959599441,0.010123879463639497,0.0,0.0011248754959599441,0.021,0.010876120536360504,0.021,213.08114988301887,255.1432598709486,182.0,182.0,296.9991246416903,215.6283129510724,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.51666750658856,True,1840878.2044686412,1840.8782044686411,B,0.0,145593337341.94135,40.44259370609482,26.986056167496336,296.9991246416903,165.52884331999266,266.33442294722676,146.3618537611217,166.12924218357293,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.612123142273146,-69.04785331431741,229716.37015328073,229724.90283341124,229716.37015328073,0.0,-69039.32063418691,8.532680130505469,0.0,245.73019023540817,225.66693711270938,206.15292138703836,187.48650600141707,171.24733027606322,158.47091778772725,149.57523938124137,144.50025492630616,142.9029735897854,144.2744157619258,147.92911957275194,152.92968632298897,158.16681389234088,163.04273097343247,235.12311596932184,215.81769505589617,196.46494635636583,178.81894241134293,164.21948222658085,153.38210669294384,146.4527241971444,143.20055943017326,143.1902114491703,145.83629747007268,150.34352873707525,155.6650382399628,160.8021999398917,166.12924218357293
2026-07-14 06:20:00+00:00,963.796,2990602.768134842,2990601.16024,2077588.4513796763,913012.7088603238,0.0,913014.3167551658,2990.60116024,2990.6027681348423,2990601.16024,184.34410584352662,6,1.2622108388220283,0.00015886980358538125,False,0,none,0.011537517544023058,0.011537517544023058,0.010383765789620752,0.0,0.001153751754402306,0.021,0.01061623421037925,0.021,214.97133305917419,257.14796787860803,182.0,182.0,296.9659330588353,217.69125723239264,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.45842869716424,True,1840878.2044686412,1840.8782044686411,B,0.0,145693929453.89438,40.4705359594151,27.004701144201526,296.9659330588353,165.46466282474654,267.6765353995432,146.37642342120702,166.07742078408089,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.623634075717197,-69.06560066430809,236710.24691103515,236719.1205860305,236710.24691103515,0.0,-69056.72698931274,8.873674995353213,0.0,246.029105885318,225.7503875550841,206.23934173361982,187.56638841650553,171.31306189944723,158.5180648568901,149.6024229979851,144.50820128269064,142.89359172422962,144.25046230817267,147.89449778917813,152.88974831877093,158.1270320034429,163.00252896587662,235.20502329081836,215.9074761024031,196.55257092775105,178.89531156522654,164.27834153803673,153.42061788395316,146.47076301418747,143.19962799240776,143.17273539715146,145.80563246990008,150.30440523698314,155.62333741442603,160.76172596872354,166.07742078408089
2026-07-14 06:30:00+00:00,983.48,3051676.6868938417,3051679.4312,2083753.339797447,967926.091402553,2.744306158274412,967923.3470963949,3051.6794312,3051.6766868938416,3051679.4312,184.4866613617503,6,1.3389715024809448,0.0001727936801554017,False,0,none,0.011791195154104109,0.011791195154104109,0.010612075638693699,0.0,0.0011791195154104098,0.021,0.010387924361306302,0.021,216.54714216444205,258.82741953163116,182.0,182.0,296.9383120537399,219.41888022958437,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4102552554862,True,1840878.2044686412,1840.8782044686411,B,0.0,145798209671.16132,40.4995026864337,27.0240297196137,296.9383120537399,165.40177599941993,268.96529113097864,146.39195673686447,166.02490642351142,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.635148066678894,-69.08394577017908,242875.13532880569,242884.3078817412,242875.13532880569,0.0,-69074.77321724358,9.172552935502608,0.0,246.3349325122341,225.83626364609833,206.32828242662328,187.6486607243793,171.38085260350098,158.5668140057769,149.63070551619563,144.51675659711145,142.88437587672024,144.2262987596051,147.85937960854918,152.84915152804427,158.0865761138161,162.96172159387547,235.289505341427,215.99993823436023,196.64284773629805,178.97406662198878,164.3391461833805,153.46054747941156,146.48968293172314,143.19907803301237,143.15520437408009,145.77455898034822,150.2646309319497,155.58088433270083,160.72051339422129,166.02490642351142
2026-07-14 06:40:00+00:00,1000.891,3105706.040498967,3105704.7195399995,2089223.2492860318,1016481.4702539677,0.0,1016482.7912129349,3105.7047195399996,3105.706040498967,3105704.7195399995,184.6055071363064,6,1.4029653810880518,0.00018499115280950704,False,0,none,0.01201530009115811,0.01201530009115811,0.010813770082042299,0.0,0.0012015300091158115,0.021,0.010186229917957703,0.021,217.87793898065416,260.2520525590824,182.0,182.0,296.91546324603166,220.8839372461863,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3698295061667,True,1840878.2044686412,1840.8782044686411,B,0.0,145905760668.82822,40.52937796356339,27.043964541611036,296.91546324603166,165.33995566167883,270.2015008138357,146.40837450937212,165.97181065564538,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.646665203063605,-69.10281830826693,248345.04481739074,248354.48108643465,248345.04481739074,0.0,-69093.38203922301,9.436269043915672,0.0,246.64673799699858,225.9242685776136,206.4194403007202,187.73304592295648,171.4504728143438,158.61699450839535,149.65997744052558,144.52586902231582,142.87532507063833,144.20196595393628,147.8238354001961,152.80797952442597,158.04552687211296,162.92038899952982,235.3762982485334,216.0947583566215,196.73546784854872,179.0549392591275,164.40168562844636,153.50174942193004,146.50940107105575,143.1988839809879,143.1376417394195,145.7431383049489,150.22429019419005,155.53776874582536,160.67864756150135,165.97181065564538
2026-07-14 06:50:00+00:00,1016.362,3153710.5271598585,3153710.30428,2094103.486985519,1059606.8172944807,0.0,1059607.0401743394,3153.71030428,3153.7105271598584,3153710.30428,184.70587435583238,6,1.4570092685251268,0.0001957438541945935,False,0,none,0.012214233341455922,0.012214233341455922,0.01099281000731033,0.0,0.0012214233341455924,0.021,0.010007189992689671,0.021,219.01331889398193,261.472471788271,182.0,182.0,296.8959578257967,222.13866708200564,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3355174055601,True,1840878.2044686412,1840.8782044686411,B,0.0,146016228345.19168,40.56006342921991,27.064439976637544,296.8959578257967,165.27903192425674,271.38627027742507,146.42560848721388,165.91822672008618,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.658185562871484,-69.12215884727449,253225.28251687798,253234.95278638176,253225.28251687798,0.0,-69112.48857777071,9.670269503782038,0.0,246.96373372068246,226.01415324822767,206.51255923124933,187.819309924394,171.52172847919016,158.668462016376,149.69014615209704,144.53549464567013,142.86643837820765,144.17749830956646,147.78792457094877,152.76630291535272,158.0039523978668,162.8785985612543,235.46518982761543,216.1916630729269,196.83016981736878,179.13770237750447,164.46578167523614,153.5441000787942,146.52984726479525,143.19902416296037,143.120067227134,145.71142230040766,150.183454437143,155.49406667516274,160.63620081642162,165.91822672008618
2026-07-14 07:00:00+00:00,1030.167,3196546.2792937583,3196546.3909799997,2098478.6769576212,1098067.7140223784,0.11168624134734273,1098067.602336137,3196.5463909799996,3196.5462792937583,3196546.3909799997,184.79150344933348,6,1.503117241948786,0.00020526994481945456,False,0,none,0.012391587457609782,0.012391587457609782,0.011152428711848805,0.0,0.001239158745760978,0.021,0.009847571288151197,0.021,219.9909582225074,262.52731077592784,182.0,182.0,296.87929517860596,223.22292533813368,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3060968560951,True,1840878.2044686412,1840.8782044686411,B,0.0,146129309406.0214,40.59147483500594,27.08539980841792,296.87929517860596,165.21887219210103,272.520921048246,146.44359934575073,165.8642333545719,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.669709215654535,-69.1419166983125,257600.47248898,257610.35141449902,257600.47248898,0.0,-69132.0377727935,9.878925519005861,0.0,247.28524611021814,226.1057069148548,206.60742080615898,187.90725305431522,171.59445403620168,158.72109334532752,149.7211325795483,144.54559593265046,142.8577149260499,144.15292511092147,147.7516977473091,152.72418191813193,157.9619107755866,162.83640747289502,235.55600919925982,216.29041875972948,196.92673019853646,179.22216187139776,164.53128200747466,153.5874937680427,146.5509615232172,143.1994800299103,143.1024976745988,145.67945526708547,150.14218470588565,155.44984315710698,160.59323511335018,165.8642333545719
2026-07-14 07:10:00+00:00,1042.529,3234902.711783878,3234904.9352599997,2102417.814376987,1132487.1208830127,2.2234761216677725,1132484.897406891,3234.9049352599995,3234.902711783878,3234904.9352599997,184.8652359229222,6,1.5428193431119723,0.00021374871820205137,False,0,none,0.012550285815070561,0.012550285815070561,0.011295257233563505,0.0,0.001255028581507056,0.021,0.009704742766436496,0.021,220.839162218809,263.4457174115049,182.0,182.0,296.86485916330616,224.1667682831531,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.28065943908769,True,1840878.2044686412,1840.8782044686411,B,0.0,146244741982.47278,40.62353943957577,27.106795498966314,296.86485916330616,165.15937262603882,273.60691445308373,146.46229508818183,165.80989760317945,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.681236223701274,-69.16204828042758,261539.60990834588,261549.67569940342,261539.60990834588,0.0,-69151.98248937004,10.065791057539172,0.0,247.61069514967753,226.19875006194633,206.7038372193761,187.99670357064437,171.6685070523503,158.77478249605312,149.75286865618915,144.55614053485212,142.84915389407368,144.1282714835249,147.71519843514852,152.68166832007773,157.91945194780882,162.7938646802085,235.64861906309628,216.39082408013076,197.0249563993601,179.3081504216571,164.59805532338217,153.63183938498693,146.5726921239022,143.2002355741417,143.08494757228613,145.6472753746263,150.10053362990595,155.40515430850994,160.54980396442173,165.80989760317945
2026-07-14 07:20:00+00:00,1053.633,3269359.9243204505,3269359.9810200003,2105977.6078299726,1163382.3731900277,0.05669954977929592,1163382.3164904779,3269.3599810200003,3269.3599243204503,3269359.9810200003,184.929206527347,6,1.577265053186835,0.00022132391180545996,False,0,none,0.012692742907552537,0.012692742907552537,0.011423468616797283,0.0,0.001269274290755254,0.021,0.009576531383202719,0.021,221.58007863397842,264.2505925799621,182.0,182.0,296.8524381201362,224.9937995651411,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.25850236082027,True,1840878.2044686412,1840.8782044686411,B,0.0,146362298255.2517,40.65619395979214,27.128584821458475,296.8524381201362,165.1004508052609,274.645809226425,146.48164979693752,165.75527698421627,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.692766643008907,-69.18251584579957,265099.4033613313,265109.6371440173,265099.4033613313,0.0,-69172.28206311355,10.233782686016639,0.0,247.9395777037805,226.29312883290177,206.80164571643346,188.0875125963663,171.74376402945347,158.82943753949723,149.78529532672172,144.56710035253525,142.8407545091683,144.1035591514306,147.67846431350938,152.6388070086685,157.8766191930255,162.75101238614423,235.74290973051114,216.4927041426515,197.12468109459638,179.395522647714,164.665987532604,153.67705776407266,146.59499411566873,143.2012768695949,143.06742948879332,145.61491577162175,150.05854694555333,155.36004893826802,160.5059539593719,165.75527698421627
2026-07-14 07:30:00+00:00,1063.634,3300392.459064774,3300392.48396,2109205.079022322,1191187.404937678,0.024895225651562214,1191187.3800424524,3300.39248396,3300.3924590647744,3300392.48396,184.98508562142493,6,1.6073537961518696,0.0002281153776041451,False,0,none,0.012820979090996321,0.012820979090996321,0.01153888118189669,0.0,0.0012820979090996318,0.021,0.009461118818103312,0.021,222.23078999874386,264.9596724222323,182.0,182.0,296.8415116329621,225.72229363454744,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2390872883367,True,1840878.2044686412,1840.8782044686411,B,0.0,146481778639.29065,40.68938295535851,27.150730782348266,296.8415116329621,165.0420403475053,275.63921121326155,146.5016226645176,165.70042115780137,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.704300524086422,-69.20328646509346,268326.87455368054,268337.2598633275,268326.87455368054,0.0,-69192.90115544648,10.38530964696838,0.0,248.27145377367427,226.3887107303123,206.9007043078738,188.17955020869542,171.8201171667205,158.88497821200207,149.81836100816162,144.57845081037382,142.83251603961034,144.0788070211464,147.64152823265334,152.59563715220992,157.8334502659864,162.70788721088257,235.83879449071907,216.59590599112576,197.22575791364778,179.48415136303473,164.73497881829059,153.72307964065138,146.6178281623502,143.2025917160561,143.04995439839647,145.5824054420582,150.0162646715372,155.3145697920024,160.46172593958892,165.70042115780137
2026-07-14 07:40:00+00:00,1072.659,3328395.8439777736,3328396.5174600002,2112139.1153670317,1216257.4020929686,0.6734822266735137,1216256.7286107417,3328.3965174600003,3328.3958439777734,3328396.5174600002,185.0341615506726,6,1.6337792965160247,0.0002342198296080896,False,0,none,0.012936646365638092,0.012936646365638092,0.011642981729074284,0.0,0.0012936646365638085,0.021,0.009357018270925718,0.021,222.80487925195314,265.5870998210544,182.0,182.0,296.83188110964477,226.36681787954083,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22198969772285,True,1840878.2044686412,1840.8782044686411,B,0.0,146603006900.53406,40.72305747237057,27.173200716252722,296.83188110964477,164.98408933067532,276.58875195513167,146.52217712303118,165.6453733119373,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.715837912617588,-69.22433118699377,271260.91089839063,271271.43325934076,271260.91089839063,0.0,-69213.80882604362,10.522360950140865,0.0,248.60593537255164,226.48538099901916,207.00088816366545,188.2727021442727,171.89747162929962,158.94133388294765,149.85202028555855,144.59017023929238,142.82443778256177,144.05403166657203,147.6044190495026,152.5521931915893,157.78997835744488,162.66452116459556,235.93620569995292,216.70029482195955,197.32805781972218,179.57392442748346,164.80494116448472,153.76984393278974,146.6411595650137,143.20416933380002,143.0325319501609,145.54976991969562,149.9737220930925,155.26875459669102,160.41715598455775,165.6453733119373
2026-07-14 07:50:00+00:00,1080.82,3353716.353780482,3353719.6107999994,2114812.7629170204,1238906.847882979,3.2570195174776018,1238903.5908634618,3353.7196107999994,3353.7163537804818,3353719.6107999994,185.07745872526937,6,1.65709315976045,0.00023971904057614075,False,0,none,0.013041194802343057,0.013041194802343057,0.011737075322108752,0.0,0.0013041194802343049,0.021,0.009262924677891249,0.021,223.31348053880487,266.1445198852048,182.0,182.0,296.8233130389415,226.93936284655447,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20686413628079,True,1840878.2044686412,1840.8782044686411,B,0.0,146725826648.91748,40.757174069143744,27.19596563591775,296.8233130389415,164.9265538677447,277.4960677561493,146.5432802841776,165.5901711842725,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.727378850022869,-69.24562443168789,273934.5584483789,273945.205070726,273934.5584483789,0.0,-69234.97780934084,10.646622347048833,0.0,248.94267858729077,226.58303997461087,207.10208697886264,188.36686739456198,171.97574355714102,158.99844207533175,149.8862329646642,144.60223943007074,142.81651905956087,144.02924768706376,147.56716224055717,152.50850556578678,157.74623279497558,162.62094235912068,236.0350918425874,216.80575119961094,197.4314664452797,179.6647424325119,164.87579653897612,153.81729647973674,146.66495754535742,143.20600014167792,143.0151706684827,145.51703181578293,149.93095048746525,155.22263682980665,160.37227613824834,165.5901711842725
2026-07-14 08:00:00+00:00,1088.207,3376638.1918870346,3376641.02858,2117253.911202617,1259387.1173773832,2.8366929655894637,1259384.2806844173,3376.6410285800002,3376.6381918870347,3376641.02858,185.1158168700942,6,1.6777475454353237,0.0002446820232533727,False,0,none,0.013135794749262115,0.013135794749262115,0.011822215274335903,0.0,0.0013135794749262117,0.021,0.009177784725664098,0.021,223.76552278184383,266.64128671219925,182.0,182.0,296.8157973079924,227.44955791232366,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19343531280452,True,1840878.2044686412,1840.8782044686411,B,0.0,146850098242.5905,40.79169395627515,27.218999658408826,296.8157973079924,164.8694002275372,278.36279004356487,146.56490232150549,165.53484795927855,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.738923373932782,-69.26714345948201,276375.7067339761,276386.46624787315,276375.7067339761,0.0,-69256.38394558497,10.759513897050056,0.0,249.28137684169616,226.68160071273513,207.20420261862304,188.4619560526781,172.0548582788616,159.05624713578015,149.92096321740075,144.61464122710015,142.80875920615048,144.00446802236857,147.5297804463398,152.46460135917675,157.7022396699882,162.577175642545,236.1354149162964,216.91216859426797,197.53588173335575,179.7565166501891,164.94747528157325,153.86538892140436,146.6891946074502,143.20807555693452,142.99787812724395,145.4842112834812,149.88797776445514,155.17624639982512,160.3271150523916,165.53484795927855
2026-07-14 08:10:00+00:00,1094.901,3397411.86573145,3397412.10894,2119486.4243023666,1277925.6846376336,0.24320855038240552,1277925.4414290832,3397.41210894,3397.41186573145,3397412.10894,185.14990939457982,6,1.6961050586199065,0.000249167299038457,False,0,none,0.013221493035922086,0.013221493035922086,0.011899343732329877,0.0,0.0013221493035922086,0.021,0.009100656267670124,0.021,224.16841844967024,267.0852003739461,182.0,182.0,296.80917757868394,227.9054305792838,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18147578686415,True,1840878.2044686412,1840.8782044686411,B,0.0,146975696371.06738,40.82658232529649,27.24227955714244,296.80917757868394,164.81259947471304,279.19052901015544,146.58701609561123,165.47943295396135,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.750471518591406,-69.28886795174284,278608.21983372525,278619.0820798556,278608.21983372525,0.0,-69278.00570561245,10.862246130389394,0.0,249.62175532460842,226.78098718310957,207.30714733167815,188.55788768079725,172.13474895829984,159.11469922751328,149.9561789355776,144.62736022205544,142.80115756564751,143.97970419287614,147.49229388532598,152.42050479288847,157.6580223131145,162.53324308036528,236.23714837480938,217.01945149268178,197.64121212710057,179.8491674587623,165.0199148666945,153.91407783794838,146.7138460474722,143.21038784122837,142.9806610832038,145.45132637411874,149.84482895796404,155.12961016865574,160.28169848072994,165.47943295396135
2026-07-14 08:20:00+00:00,1100.968,3416240.072865904,3416237.64592,2121530.508908869,1294707.1370111313,0.0,1294709.563957035,3416.23764592,3416.240072865904,3416237.64592,185.1802953388849,6,1.712466720938039,0.0002532244829968784,False,0,none,0.013299145632070051,0.013299145632070051,0.011969231068863046,0.0,0.001329914563207005,0.021,0.009030768931136956,0.021,224.52805873292505,267.48247085247715,182.0,182.0,296.80328230545103,228.3133710889834,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1708052910938,True,1840878.2044686412,1840.8782044686411,B,0.0,147102507859.45657,40.86180773873794,27.26578435489508,296.80328230545103,164.75612925984984,279.98086185298274,146.6095967330531,165.4239522105668,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.762023315196641,-69.31077963140973,280652.30444022745,280663.2602800609,280652.30444022745,0.0,-69299.82379157632,10.955839833419304,0.0,249.96356578118383,226.8811326821969,207.41084218441267,188.65458987762824,172.21535540560137,159.17375344452873,149.9918511612165,144.64038248242156,142.7937134810865,143.9549665081109,147.4547207153623,152.37623765500902,157.61360171123522,162.4891643770504,236.340275320934,217.12751376095594,197.74737500031733,179.94262297740718,165.09305883001565,153.9633240030877,146.73888952790335,143.21292996637982,142.9635255909501,145.41839334547112,149.8015266517674,155.08275240445886,160.23604970760596,165.4239522105668
2026-07-14 08:30:00+00:00,1106.467,3433302.48101081,3433300.71298,2123403.423876458,1309897.289103542,0.0,1309899.0571343522,3433.30071298,3433.30248101081,3433300.71298,185.20741901007204,6,1.7270717746541777,0.00025689489429928103,False,0,none,0.013369512453558796,0.013369512453558796,0.012032561208202917,0.0,0.0013369512453558791,0.021,0.008967438791797084,0.021,224.84941780122517,267.8383600852211,182.0,182.0,296.79792449831507,228.6787929519658,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16127224577912,True,1840878.2044686412,1840.8782044686411,B,0.0,147230429898.6242,40.897341638506724,27.289494995759988,296.79792449831507,164.69997073283488,280.7353253486596,146.63262134538653,165.3684289756157,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.773578792189771,-69.33286195877994,282525.2194078166,282536.2605715017,282525.2194078166,0.0,-69321.82079509483,11.04116368512041,0.0,250.3065823766324,226.98197854857796,207.51521579689773,188.7519971218091,172.29662311708088,159.2333690960376,150.0279536261479,144.65369533181772,142.78642628822502,143.93026423461828,147.41707732511398,152.3318196476875,157.56899684397737,162.44495721564638,236.4447869955672,217.23627731263605,197.85429537801656,180.03681795241752,165.16685589204772,154.01309177372204,146.76430472866778,143.21569550328505,142.94647709514018,145.38542691189568,149.7580913258911,155.03569515068452,160.19018989769683,165.3684289756157
2026-07-14 08:40:00+00:00,1111.448,3448758.3642920866,3448756.4571200004,2125120.22857428,1323636.2285457202,0.0,1323638.1357178064,3448.7564571200005,3448.7583642920868,3448756.4571200004,185.23165555449555,6,1.7401222216514327,0.0002602142543828359,False,0,none,0.01343323852204023,0.01343323852204023,0.012089914669836208,0.0,0.001343323852204023,0.021,0.008910085330163794,0.021,225.13681737192314,268.1574441930825,182.0,182.0,296.7931554798205,229.00640300374948,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15274593061432,True,1840878.2044686412,1840.8782044686411,B,0.0,147359368724.5272,40.93315797903533,27.313394100358558,296.7931554798205,164.6441088303264,281.4554199123943,146.6560687600551,165.3128840919336,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.785137975507974,-69.35509990921614,284242.0241056391,284253.1430808572,284242.0241056391,0.0,-69343.98093399804,11.11897521809442,0.0,250.6505990932008,227.08347309821315,207.6202033051269,188.8500498225258,172.37850248737533,159.2935091195357,150.0644623746212,144.66728717024554,142.77929531036926,143.90560573428925,147.3793785736942,152.28726867227778,157.5242249600916,162.40063753723126,236.55068150957263,217.3456710202063,197.9619048925409,180.13169284910057,165.2412592441278,154.0633485931734,146.79007306379378,143.2186785325184,142.92952050687686,145.3524404493119,149.71454163976398,154.988458527316,160.14413838151904,165.3128840919336
2026-07-14 08:50:00+00:00,1115.954,3462736.4268042506,3462738.30476,2126693.846281462,1336044.4584785383,1.877955749630928,1336042.5805227887,3462.73830476,3462.7364268042506,3462738.30476,185.25333091128368,6,1.7517935676142713,0.00026321431099850245,False,0,none,0.013490880121836043,0.013490880121836043,0.012141792109652438,0.0,0.0013490880121836048,0.021,0.008858207890347563,0.021,225.3936474787716,268.44332627954185,182.0,182.0,296.78877242609303,229.29990714775997,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1451235411784,True,1840878.2044686412,1840.8782044686411,B,0.0,147489238335.71756,40.96923287103265,27.337465728126816,296.78877242609303,164.5885314982496,282.14259764231736,146.6799192898473,165.25733634365537,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.796700888799395,-69.37747974852955,285815.6418128206,285826.8317324773,285815.6418128206,0.0,-69366.28982887286,11.189919656695565,0.0,250.99542666601045,227.18557067474742,207.72574543768502,188.9486934734384,172.4609481061636,159.3541395558282,150.10135542469106,144.68114731149788,142.77231985142618,143.8809985855288,147.3416380025828,152.2426010825389,157.47930182344018,162.356219788672,236.65796269529494,217.45562974727372,198.0701408530674,180.2271930410723,165.3162259098985,154.11406454592498,146.81617742631818,143.22187356223486,142.91266026962984,145.31944617618004,149.67089468354365,154.9410609991568,160.09791291009088,165.25733634365537
2026-07-14 09:00:00+00:00,1120.023,3475365.83197122,3475364.16762,2128135.7447512276,1347228.4228687724,0.0,1347230.0872199927,3475.36416762,3475.3658319712204,3475364.16762,185.27270075302127,6,1.762223482396081,0.0002659209488296982,False,0,none,0.01354292518945432,0.01354292518945432,0.012188632670508888,0.0,0.0013542925189454318,0.021,0.008811367329491114,0.021,225.62324773365015,268.6995515716733,182.0,182.0,296.7850578599181,229.5629503776899,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13830530650858,True,1840878.2044686412,1840.8782044686411,B,0.0,147619959619.29477,41.00554433869299,27.36169521530875,296.7850578599181,164.53322887327954,282.7982769710572,146.70415455293974,165.20180273177147,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.80826755361483,-69.39998889261189,287257.5402825865,287268.7948546277,287257.5402825865,0.0,-69388.73432057069,11.254572041201754,0.0,251.34089124724383,227.28823088574245,207.83178778066352,189.04787797947645,172.5439181989922,159.41522913198642,150.13861249958882,144.69526585463035,142.76549919120296,143.85644968041407,147.3038680048175,152.1978318863995,157.4342419088258,162.31171712027663,236.7666391439266,217.56609357635298,198.17894550296964,180.32326816355808,165.39171623624205,154.16521200289606,146.84260198535765,143.22527546329263,142.89590041243696,145.28645529841637,149.6271661789878,154.89351959004048,160.05152985836946,165.20180273177147
2026-07-14 09:10:00+00:00,1123.687,3486731.9164102157,3486733.33978,2129455.6311278404,1357277.7086521597,1.42336978437379,1357276.2852823753,3486.73333978,3486.7319164102155,3486733.33978,185.29001694953143,6,1.7715475882092164,0.0002683595636436501,False,0,none,0.013589790449623869,0.013589790449623869,0.012230811404661483,0.0,0.001358979044962386,0.021,0.008769188595338519,0.021,225.82773495175718,268.9283882600787,182.0,182.0,296.78155156611945,229.79786549608656,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13222661184625,True,1840878.2044686412,1840.8782044686411,B,0.0,147751459293.90878,41.042072026085776,27.386068979039486,296.78155156611945,164.47819336760077,283.42381522957476,146.72875729697412,165.14629871788603,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.819837989566898,-69.4226157124078,288577.4266591993,288588.74006909726,288577.4266591993,0.0,-69411.30230250984,11.313409897964448,0.0,251.68683123793696,227.39141791384054,207.93828011940505,189.14755705319592,172.6273741252003,159.47674888627805,150.17621478551507,144.70963356732156,142.7588325798436,143.83196531060273,147.26607997575954,152.15297492635088,157.3890585774537,162.26714156250918,236.87672334039743,217.67700712117278,198.28826535770762,180.4198715363032,165.4676934385484,154.2167653041458,146.86933200411974,143.22887941040057,142.8792445964352,145.25347813786726,149.5833706580884,154.84585007370282,160.0050044067225,165.14629871788603
