timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 09:20:00+00:00,1126.975,3496934.8821012406,3496935.8064999995,2130662.0323307733,1366273.7741692262,0.9243987589143217,1366272.8497704673,3496.9358064999997,3496.9348821012404,3496935.8064999995,185.30543914866806,6,1.7798518492828066,0.00027054751460560585,False,0,none,0.01363184424075762,0.01363184424075762,0.012268659816681857,0.0,0.0013631844240757623,0.021,0.008731340183318144,0.021,226.00958833013374,269.1324751252832,182.0,182.0,296.7785228673225,230.00736485079247,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1268138866705,True,1840878.2044686412,1840.8782044686411,B,0.0,147883669201.08438,41.078797000301215,27.410574385990632,296.7785228673225,164.42341887932474,284.0205312596407,146.7537112658805,165.09083842501173,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.83141221447132,-69.44534942652923,289783.8278621321,289795.1947191928,289783.8278621321,0.0,-69433.98256946853,11.366857060711482,0.0,252.03309621134403,227.4950999420393,208.04517589655677,189.2476877177645,172.71127996457068,159.53867185940467,150.21414473227958,144.72424178990454,142.75231923331916,143.8075512381306,147.22828443726942,152.10804302797771,157.34376422138746,162.22250417155328,236.98823090805357,217.78831895813556,198.39805065694785,180.51695968594453,165.54412322425765,154.26870049610181,146.89635368909094,143.23268083321747,142.86269615319122,145.22052423847975,149.53952161079272,154.79806713170794,159.9583506912419,165.09083842501173
2026-07-14 09:30:00+00:00,1129.911,3506042.8767234124,3506046.03834,2131762.411026771,1374283.6273132288,3.1616165875457227,1374280.4656966412,3506.04603834,3506.0428767234125,3506046.03834,185.31915432872162,6,1.7872369462347137,0.00027250424348297317,False,0,none,0.013669399663378318,0.013669399663378318,0.012302459697040486,0.0,0.001366939966337832,0.021,0.008697540302959515,0.021,226.17044858376653,269.31357256749106,182.0,182.0,296.77575020060897,230.19325836161426,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12201760922292,True,1840878.2044686412,1840.8782044686411,B,0.0,148016525666.19614,41.11570157394337,27.43519963392557,296.77575020060897,164.36890102851444,284.5896907673912,146.77900106261464,165.03543481752513,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.842990244468633,-69.46817998387934,290884.20655812987,290895.62183680496,290884.20655812987,0.0,-69456.76470520426,11.415278675078298,0.0,252.37954538132,227.59924862703386,208.15243171951042,189.3482298545212,172.79560214043846,159.60097281241983,150.25238587061557,144.73908234675184,142.74595832811082,143.7832127587725,147.1904911498994,152.06304813469487,157.29837039493606,162.17781516141343,237.10117990839927,217.8999811132528,198.50825486946744,180.61449191393777,165.62097345189542,154.32099509317538,146.92365405279938,143.2366753712571,142.84625811853184,145.18760246159113,149.49563161807853,154.75018449604545,159.91158193962835,165.03543481752513
2026-07-14 09:40:00+00:00,1132.516,3514130.969639781,3514129.19704,2132763.2991817314,1381365.8978582686,0.0,1381367.6704580497,3514.12919704,3514.130969639781,3514129.19704,185.33128623059628,6,1.793769508782617,0.00027424337482624336,False,0,none,0.013702725118317462,0.013702725118317462,0.012332452606485717,0.0,0.001370272511831746,0.021,0.008667547393514285,0.021,226.3121458703979,269.4736303970245,182.0,182.0,296.7734979403891,230.35754979479597,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1177838212322,True,1840878.2044686412,1840.8782044686411,B,0.0,148149968939.6356,41.15276914989877,27.459933648118508,296.7734979403891,164.3146368502433,285.1325219698195,146.80461202823977,164.98009986379543,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.854572094131542,-69.49109797745679,291885.09471308993,291896.55370987864,291885.09471308993,0.0,-69479.63898066807,11.458996788715012,0.0,252.7260468271101,227.70383861259725,208.26000690950286,189.4491457878577,172.88030907306936,159.66362796655918,150.29092264294331,144.75414746327627,142.73974899468715,143.75895475869558,147.15270921467393,152.01800143071193,157.2528879349829,162.13308402435283,237.2155901862063,218.01194859209463,198.61883423846234,180.7124298988271,165.69821381638997,154.37362785698704,146.95122078587815,143.24085883066815,142.82993326200003,145.1547210721395,149.45171247334744,154.70221507986034,159.86471059601803,164.98009986379543
2026-07-14 09:50:00+00:00,1134.809,3521242.6918156995,3521244.23846,2133670.222920181,1387574.015539819,1.5466443006880581,1387572.468895518,3521.2442384600004,3521.2426918156993,3521244.23846,185.34197288275857,6,1.7995238599469303,0.00027577989010999643,False,0,none,0.013732067732218287,0.013732067732218287,0.012358860958996458,0.0,0.0013732067732218287,0.021,0.008641139041003543,0.021,226.4356181175212,269.61367115727126,182.0,182.0,296.77129053232227,230.50129064717055,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11408356799245,True,1840878.2044686412,1840.8782044686411,B,0.0,148283942592.955,41.18998405359861,27.48476596942831,296.77129053232227,164.2606239450707,285.6501902697041,146.8305301713039,164.92484464975158,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.8661577765528135,-69.51409452763376,292792.01845154027,292803.5167266287,292792.01845154027,0.0,-69502.5962525453,11.49827508845192,0.0,253.07247529973304,227.8088471843047,208.36786319443158,189.55040000346085,172.96537094544001,159.72661482836494,150.32974029054103,144.76942971173705,142.73369031517242,143.7347817548039,147.11494714362385,151.97291342526665,157.2073270429122,162.08831961388114,237.3314828638294,218.1241790561865,198.7297474688969,180.81073742367508,165.77581563420242,154.42657864634876,146.97904217094336,143.2452271562961,142.81372410872171,145.12188779924242,149.4077752666835,154.65417106754893,159.81774840705543,164.92484464975158
2026-07-14 10:00:00+00:00,1136.805,3527438.167091846,3527437.7067,2134488.003886724,1392949.702813276,0.0,1392950.163205122,3527.4377067,3527.438167091846,3527437.7067,185.3512850226596,6,1.8045380891244065,0.00027712207025104053,False,0,none,0.013757616831604121,0.013757616831604121,0.01238185514844371,0.0,0.0013757616831604116,0.021,0.008618144851556292,0.021,226.5423284373455,269.7352495638728,182.0,182.0,296.76950866607206,230.62607827742613,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1108742046002,True,1840878.2044686412,1840.8782044686411,B,0.0,148418393095.87958,41.2273314155221,27.509686675896834,296.76950866607206,164.20686169815897,286.1438274891089,146.85674203950293,164.8696795129588,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.877747303423907,-69.53716122656114,293609.7994180826,293621.33276754624,293609.7994180826,0.0,-69525.62787709746,11.533349463672494,0.0,253.41871208988405,227.9142538477868,208.4759643265125,189.65195879522028,173.05075940746426,159.78991196682625,150.36882470773253,144.78492193870625,142.72778131593046,143.7106979412507,147.07721294505015,151.9277940564785,157.1616973867876,162.0435302466689,237.44887976556646,218.2366324304898,198.8409553469206,180.9093800424596,165.85375157875325,154.47982823105679,147.00710697405356,143.2497763941289,142.7976329628346,145.08910990736456,149.36383048582275,154.60606402398602,159.77070652643164,164.8696795129588
2026-07-14 10:10:00+00:00,1138.518,3532753.583481267,3532753.0429199995,2135220.937485952,1397532.1054340475,0.0,1397532.6459953152,3532.7530429199996,3532.753583481267,3532753.0429199995,185.35933299659897,6,1.8088716135532934,0.0002782819502106272,False,0,none,0.013779556102353404,0.013779556102353404,0.012401600492118064,0.0,0.0013779556102353398,0.021,0.008598399507881938,0.021,226.63306521468306,269.83922163786053,182.0,182.0,296.76792035856295,230.73279257365468,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10813186295567,True,1840878.2044686412,1840.8782044686411,B,0.0,148553269500.2997,41.26479708341659,27.53468632417609,296.76792035856295,164.15334968618353,286.61451458527273,146.8832346703573,164.81461413520273,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.889340685102954,-69.56029007427547,294342.7330173108,294354.297441168,294342.7330173108,0.0,-69548.72565041829,11.56442385718401,0.0,253.76464418734483,228.02004003020542,208.58427582510993,189.75379002813867,173.13644737785205,159.85349886448458,150.40816234486147,144.80061721729044,142.72202096349457,143.68670722149045,147.03951418138908,151.88265276137105,157.1160081700063,161.99872377148344,237.56780296331502,218.3492706314767,198.95242047578634,181.00832484862437,165.9319954968718,154.53335816271397,147.03540436942902,143.25450266529066,142.7816619238088,145.05639424574932,149.31988808621597,154.55790497029415,159.72359558762287,164.81461413520273
2026-07-14 10:20:00+00:00,1139.958,3537220.6476664944,3537221.27652,2135872.3944592373,1401348.8820607625,0.6288535054773092,1401348.2532072573,3537.2212765199997,3537.220647666494,3537221.27652,185.36617626368468,6,1.8125564496763502,0.0002792662119652702,False,0,none,0.013798013649266864,0.013798013649266864,0.012418212284340178,0.0,0.001379801364926686,0.021,0.008581787715659824,0.021,226.7085681444122,269.9263793336568,182.0,182.0,296.7665338242872,230.8222474149722,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10583461741058,True,1840878.2044686412,1840.8782044686411,B,0.0,148688522885.25543,41.30236746812651,27.559755846654898,296.7665338242872,164.10008921574428,287.0632876218819,146.90999547182915,164.75965765237623,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.900937930667595,-69.58347338785318,294994.189990596,295005.7816473848,294994.189990596,0.0,-69571.88173106432,11.591656788848923,0.0,254.11016293400388,228.12618871470747,208.69276465495437,189.8558628399681,173.22240879311946,159.91735572735791,150.44774008298052,144.81650878365627,142.7164081561927,143.66281324568902,147.00185803977513,151.83749856277325,157.0702682173995,161.95390765463688,237.6882742639733,218.46205723892217,199.06410695651843,181.10754019411002,166.01052218501698,154.58715061634854,147.06392384617564,143.25940213244343,142.7658129042458,145.02374730662808,149.27595757477619,154.50970447517784,159.67642579162097,164.75965765237623
2026-07-14 10:30:00+00:00,1141.136,3540874.134019354,3540876.5398399993,2136445.4841817277,1404431.0556582715,2.405820645391941,1404428.6498376261,3540.876539839999,3540.8741340193537,3540876.5398399993,185.37187061088378,6,1.8156226366297403,0.00028008169319660575,False,0,none,0.013813129501380654,0.013813129501380654,0.01243181655124259,0.0,0.0013813129501380646,0.021,0.008568183448757411,0.021,226.76959268703024,269.99753679219106,182.0,182.0,296.765356786511,230.89527922902516,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10396018027737,True,1840878.2044686412,1840.8782044686411,B,0.0,148824106199.93402,41.340029499981675,27.584886522358133,296.765356786511,164.04708120023508,287.49114085051735,146.93701220984246,164.7048187113201,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.912539047963655,-69.60670377635714,295567.27971308655,295578.89490733854,295567.27971308655,0.0,-69595.08858210512,11.615194252022775,0.0,254.45516392380043,228.23268423954588,208.80139907037744,189.95814749766825,173.30861848776283,159.98146339499834,150.48754517534346,144.83259000836148,142.71094172195475,143.6390194303785,146.96425136723963,151.7923401117478,157.02448601681166,161.90908902222094,237.81031486171383,218.57495732754475,199.17598022400327,181.20699554558962,166.08930727513848,154.64118830996347,147.0926551612838,143.2644709834073,142.75008763981816,144.99117525574297,149.23204805321993,154.46147270186012,159.62920695227893,164.7048187113201
2026-07-14 10:40:00+00:00,1142.058,3543737.614509073,3543737.45052,2136942.812597677,1406794.6379223228,0.0,1406794.8019113962,3543.73745052,3543.737614509073,3543737.45052,185.37647301418892,6,1.81810085379405,0.00028073433675575125,False,0,none,0.01382498367426856,0.01382498367426856,0.012442485306841704,0.0,0.0013824983674268557,0.021,0.008557514693158297,0.021,226.81672471826084,270.053316543552,182.0,182.0,296.76452077784836,230.95252759083075,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1024915058855,True,1840878.2044686412,1840.8782044686411,B,0.0,148959973961.45093,41.37777054484748,27.610069920929703,296.76452077784836,163.99432841726622,287.89903248992334,146.96427288833698,164.6501055616078,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.92414404364566,-69.62997409202507,296064.6081290357,296076.2432868696,296064.6081290357,0.0,-69618.33893419112,11.635157833938138,0.0,254.79954670436607,228.3395119740989,208.9101483390792,190.06061514046777,173.39505197737424,160.04580317557065,150.52756513801884,144.84885434016422,142.7056204096295,143.6153289893556,146.9267007304396,151.7471857618277,156.97866979310498,161.86427473338497,237.9339448801886,218.68793718905278,199.2880067761263,181.3066612455355,166.16832704382284,154.69545436894177,147.12158825922026,143.26970540144453,142.73448770328721,144.95868398084554,149.18816828852684,154.41321948534983,159.58194857074588,164.6501055616078
2026-07-14 10:50:00+00:00,1142.731,3545824.7425713344,3545825.72914,2137366.3746785177,1408459.3544614823,0.9865686655975878,1408458.3678928167,3545.82572914,3545.8247425713344,3545825.72914,185.38002765969725,6,1.8200148936831226,0.0002812293393936495,False,0,none,0.013833666648033333,0.013833666648033333,0.01245029998323,0.0,0.0013833666648033326,0.021,0.00854970001677,0.021,226.85020366923408,270.0939861414365,182.0,182.0,296.76378469411577,230.99426759036743,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1014210576252,True,1840878.2044686412,1840.8782044686411,B,0.0,149096081888.1409,41.41557830226136,27.63529783466226,296.76378469411577,163.94183341717712,288.2878721329656,146.9917657299622,164.595526112709,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.935752923205852,-69.65327736115485,296488.1702098765,296499.82184444135,296488.1702098765,0.0,-69641.62572658996,11.651634564885171,0.0,255.14321347931005,228.44665810352,209.01898257586288,190.16323762512351,173.48168532800844,160.1103567464869,150.56778768394628,144.86529527211758,142.70044288370744,143.59174495224747,146.8892124515613,151.7020436136084,156.9328275526236,161.81947142459333,238.0591830138546,218.80096415458078,199.40015399998052,181.4065083583242,166.2475582888175,154.74993223781067,147.1507132190687,143.27510154500976,142.71901451245972,144.92627912197258,149.14432675757186,154.36495438179904,159.53465988339784,164.595526112709
2026-07-14 11:00:00+00:00,1143.158,3547153.6230177763,3547150.684519999,2137717.725892551,1409432.9586274484,0.0,1409435.8971252255,3547.1506845199992,3547.153623017776,3547150.684519999,185.38255260503894,6,1.8213744796363471,0.0002815686603249018,False,0,none,0.013839216791822654,0.013839216791822654,0.012455295112640388,0.0,0.0013839216791822657,0.021,0.008544704887359613,0.021,226.8705006827609,270.12004002278996,182.0,182.0,296.76339825131924,231.02100702838462,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10073547111045,True,1840878.2044686412,1840.8782044686411,B,0.0,149232386635.7622,41.45344073215617,27.66056222960202,296.76339825131924,163.88960041274024,288.6585387689368,147.0194790683847,164.5410880127776,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.947365690997349,-69.67660674897309,296839.5214239096,296851.1861178187,296839.5214239096,0.0,-69664.94205506396,11.66469390912971,0.0,255.48606910127882,228.5541093319161,209.1278724987295,190.26598729788216,173.56849496258565,160.17510600619732,150.60820062365798,144.88190628941373,142.69540771440907,143.5682701899535,146.85179265977166,151.65692157972532,156.88696714859765,161.77468557395815,238.1860460968133,218.9140063491957,199.51238993183995,181.50650845728038,166.32697815783177,154.80460555759694,147.18002018071488,143.28065551899013,142.70366934044773,144.89396611267227,149.10053170842656,154.31668673658604,159.48734992775374,164.5410880127776
2026-07-14 11:10:00+00:00,1143.343,3547724.1937789116,3547724.72842,2137997.952310725,1409726.776109275,0.5346410884521902,1409726.2414681863,3547.7247284200002,3547.7241937789117,3547724.72842,185.38408338328213,6,1.8221987448442292,0.0002817562769621834,False,0,none,0.013841687442506533,0.013841687442506533,0.012457518698255881,0.0,0.0013841687442506523,0.021,0.00854248130174412,0.021,226.8775265721759,270.1313964960791,182.0,182.0,296.76299556819106,231.03266228405812,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1004366757163,True,1840878.2044686412,1840.8782044686411,B,0.0,149368845515.7925,41.49134597660903,27.6858551933343,296.76299556819106,163.83763327017434,289.01186126278105,147.04740134113,164.48679868853253,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.95898235024749,-69.69995550084872,297119.74784208415,297131.422218022,297119.74784208415,0.0,-69688.28112491089,11.674375937829609,0.0,255.8280199013947,228.66185271025637,209.2367893103673,190.3688368835874,173.65545756669752,160.2400330020067,150.6487918168517,144.8986808438788,142.69051337275263,143.5449074269215,146.81444731611865,151.61182741628812,156.841096312861,161.729923532913,238.3145487940265,219.02703256368267,199.62468313135372,181.60663351252194,166.4065640578588,154.85945810038567,147.20949930496957,143.2863633585341,142.6884533200955,144.86175020083675,149.0567911919308,154.26842571975004,159.44002757723445,164.48679868853253
2026-07-14 11:20:00+00:00,1143.285,3547546.1614355394,3547544.7579000005,2138207.6540754917,1409337.1038245088,0.0,1409338.5073600477,3547.5447579000006,3547.5461614355395,3547544.7579000005,185.38461326806745,6,1.8224840674209588,0.0002817911557986951,False,0,none,0.013841065240933037,0.013841065240933037,0.012456958716839734,0.0,0.001384106524093303,0.021,0.008543041283160267,0.021,226.87160461283798,270.12838392098007,182.0,182.0,296.76294651229625,231.02957045223215,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1005159358943,True,1840878.2044686412,1840.8782044686411,B,0.0,149505416203.83432,41.529282278842864,27.711168880935777,296.76294651229625,163.78593807826513,289.34864438705614,147.07552095238626,164.43266543547978,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.970602903065294,-69.7233169068219,297329.44960685045,297341.13030983706,297329.44960685045,0.0,-69711.63620383531,11.680702986603137,0.0,256.16897388128325,228.76987528672623,209.34570440843655,190.47175921329642,173.7425498558569,160.30511975056262,150.68954905084576,144.9156122885803,142.6857582157095,143.52165926883148,146.77718227288162,151.56676879931263,156.7952227336024,161.68519160174537,238.4447031128502,219.14001196528352,199.73700239805606,181.70685563792972,166.48629345043807,154.9144736214359,147.23914068326198,143.2922209921015,142.67336745342212,144.82963649523006,149.01311313272518,154.22018040597135,159.3927016187945,164.43266543547978
2026-07-14 11:30:00+00:00,1142.986,3546617.423828159,3546616.9788400005,2138347.3033948755,1408269.675445125,0.0,1408270.1204332835,3546.6169788400007,3546.617423828159,3546616.9788400005,185.3841666404639,6,1.8222435756343884,0.00028167602465586396,False,0,none,0.013837378043847213,0.013837378043847213,0.012453640239462492,0.0,0.0013837378043847215,0.021,0.00854635976053751,0.021,226.85261424957244,270.1108830993047,182.0,182.0,296.7630072825049,231.01160917335017,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10097641315045,True,1840878.2044686412,1840.8782044686411,B,0.0,149642056662.83447,41.56723796189846,27.73649550074304,296.7630072825049,163.73451982259616,289.6696510973397,147.10382630912113,164.3786954336886,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.982227350445038,-69.74668427847124,297469.0989262342,297480.78261205886,297469.0989262342,0.0,-69735.00059264654,11.683685824697022,0.0,256.50884029556204,228.87816400290336,209.4545893399919,190.57472718097515,173.82974853805433,160.3703482085361,150.73046002030074,144.93269386646406,142.68114048295683,143.4985282062097,146.74000328231543,151.52175333631857,156.74935406752851,161.64049604217612,238.576518162939,219.2529140398604,199.84931671421404,181.80714703901637,166.5661438084163,154.96963582696793,147.26893431697115,143.2982242317317,142.658412611539,144.79762997324787,148.96950534241577,154.17195979017595,159.34538076887512,164.3786954336886
2026-07-14 11:40:00+00:00,1142.443,3544928.5686071315,3544932.0824200003,2138416.71217431,1406515.3702456905,3.5138128688558936,1406511.8564328216,3544.9320824200004,3544.9285686071316,3544932.0824200003,185.38273440833382,6,1.8214723737181941,0.00028140940683685917,False,0,none,0.013830588325196345,0.013830588325196345,0.01244752949267671,0.0,0.0013830588325196343,0.021,0.00855247050732329,0.021,226.82037070789488,270.07869013703015,182.0,182.0,296.76317660492543,230.97856904081243,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1018236203017,True,1840878.2044686412,1840.8782044686411,B,0.0,149778724746.9088,41.605201318585785,27.761827240920635,296.76317660492543,163.68338554278313,289.9756089760135,147.13230570173226,164.3248958082052,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-5.993855692259215,-69.77005088506338,297538.5077056687,297550.1910089647,297538.5077056687,0.0,-69758.36758176732,11.683303296056692,0.0,256.8475286838733,228.98670543038585,209.5634156018727,190.6777135554285,173.9170301525432,160.43570014780408,150.77151224225523,144.94991866413932,142.67665828563005,143.47551663265946,146.70291603690848,151.47678861864154,156.7034979934855,161.59584312990145,238.70999977800682,219.36570839621626,199.96159505372648,181.90747984195445,166.64609247720963,155.02492827357844,147.29887005562912,143.30436874728565,142.64358954028174,144.76573551167905,148.92597556700628,154.12377284121115,159.29807372582064,164.3248958082052
2026-07-14 11:50:00+00:00,1141.653,3542483.0048932983,3542480.75982,2138415.611476832,1404065.1483431677,0.0,1404067.3934164662,3542.48075982,3542.483004893298,3542480.75982,185.38030263619066,6,1.8201629579488383,0.00028098951418451847,False,0,none,0.013820658034802733,0.013820658034802733,0.01243859223132246,0.0,0.0013820658034802737,0.021,0.008561407768677542,0.021,226.77502820973885,270.03195429280623,182.0,182.0,296.76382338051724,230.9306029697537,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10305390070388,True,1840878.2044686412,1840.8782044686411,B,0.0,149915378152.86185,41.64316059801718,27.78715626047506,296.76382338051724,163.63254270683578,290.2672279164855,147.16094725444714,164.27127369470844,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.005487927251639,-69.79340995454005,297537.4070081908,297549.0865429292,297537.4070081908,0.0,-69781.73041980172,11.679534738330403,0.0,257.1849498490656,229.0954854872013,209.6721544254894,190.7806907762458,174.00437089370897,160.5011570180249,150.81269296153835,144.96727955921034,142.67230959165224,143.45262686240636,146.66592621130923,151.4318822771587,156.65766227016124,161.55123921002823,238.8451500762116,219.47836454179043,200.07380616148444,182.0078258942574,166.7261165114028,155.08033424826937,147.3289375216158,143.3106500329377,142.62889886333252,144.73395791949235,148.88253153993844,154.07562856329577,159.25078923021886,164.27127369470844
2026-07-14 12:00:00+00:00,1140.611,3539248.184457288,3539247.49634,2138343.0023313737,1400904.4940086263,0.0,1400905.1821259144,3539.24749634,3539.248184457288,3539247.49634,185.37688295528156,6,1.8183215913054767,0.00028041657659287275,False,0,none,0.013807528976010307,0.013807528976010307,0.012426776078409276,0.0,0.0013807528976010307,0.021,0.008573223921590725,0.021,226.7157879342705,269.9698304854279,182.0,182.0,296.76445483025293,230.8668432275319,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10468990678035,True,1840878.2044686412,1840.8782044686411,B,0.0,150051973982.21857,41.6811038839496,27.812474608076425,296.76445483025293,163.5819996149082,290.54516957843646,147.1897388681311,164.21783628013205,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.017124053015282,-69.8167545818586,297464.7978627326,297476.4701763919,297464.7978627326,0.0,-69805.08226819933,11.672313659277279,0.0,257.52101387731653,229.20448922862857,209.7807766384412,190.88363082201735,174.09174649661173,160.566699856682,150.85398908824337,144.98476918478838,142.6680922148711,143.42986114039635,146.62903948840102,151.3870420176399,156.61185477323357,161.50669073323763,238.9819671169534,219.59085174027354,200.18591841389076,182.10815663801768,166.80619257011844,155.13583669097292,147.35912606087442,143.31706338442842,142.61434108282867,144.70230195744523,148.83918101482405,154.027536034487,159.20353610311457,164.21783628013205
2026-07-14 12:10:00+00:00,1139.309,3535207.1669236873,3535207.46846,2138197.158409984,1397010.3100500163,0.3015363127924502,1397010.0085137037,3535.20746846,3535.2071669236875,3535207.46846,185.37241511942543,6,1.8159158335367636,0.00027968358507780497,False,0,none,0.013791096041907876,0.013791096041907876,0.012411986437717088,0.0,0.0013791096041907876,0.021,0.008588013562282913,0.021,226.6423397243064,269.89196876831346,182.0,182.0,296.7653097594143,230.78693009270376,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10674141381827,True,1840878.2044686412,1840.8782044686411,B,0.0,150188468304.90826,41.71901897358563,27.837774141186223,296.7653097594143,163.53176644437173,290.8100716755677,147.21866809788517,164.16459088961312,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.028764065960032,-69.84007766850218,297318.9539413425,297330.6154846643,297318.9539413425,0.0,-69828.41612518037,11.661543321795762,0.0,257.8556297027225,229.31370047143085,209.8892523699361,190.98650493042214,174.17913199465144,160.6323090993805,150.89538706656907,145.00237985577724,142.6640037935096,143.40722166508496,146.59226161583467,151.34227569668195,156.5660835744354,161.46220433134104,239.1204443565543,219.70313871365852,200.29789952616633,182.2084428450331,166.88629669948202,155.19141803448255,147.38942464206303,143.32360385369515,142.59991658267137,144.67077238090152,148.79593183538756,153.97950448805886,159.15632332582533,164.16459088961312
2026-07-14 12:20:00+00:00,1137.741,3530341.064700531,3530342.0585399996,2137976.4959500916,1392365.562589908,0.993839468806982,1392364.5687504394,3530.3420585399995,3530.3410647005308,3530342.0585399996,185.36687573691157,6,1.8129330891062239,0.000278787611468545,False,0,none,0.013771284152310177,0.013771284152310177,0.012394155737079159,0.0,0.001377128415231018,0.021,0.008605844262920843,0.021,226.5542384857915,269.7978895402084,182.0,182.0,296.7663849521615,230.69037060765402,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10922177876,True,1840878.2044686412,1840.8782044686411,B,0.0,150324816244.91617,41.7568934013656,27.863046541933066,296.7663849521615,163.4818527892533,291.06254491914,147.24772217235824,164.11154499802564,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.040407961282486,-69.8633719347179,297098.29148145014,297109.93861455796,297098.29148145014,0.0,-69851.72480161005,11.647133107850095,0.0,258.1887057536871,229.42310167222385,209.99755100589007,191.08928355368118,174.26650167881937,160.6979645459711,150.93687284952182,145.0201035525709,142.66004178238228,143.38471058816802,146.55559841187713,151.2975913317946,156.52035695354226,161.41778682915233,239.260570384201,219.8151935862854,200.40971649791058,182.30865456465975,166.9664042871854,155.24706016864732,147.4198218315871,143.330266234603,142.5856256240011,144.63937394361088,148.75279194561594,153.9315433264537,159.10916005489094,164.11154499802564
2026-07-14 12:30:00+00:00,1135.895,3524612.256059897,3524614.0313,2137678.7041049073,1386935.3271950926,1.7752401027828455,1386933.5519549898,3524.6140313,3524.612256059897,3524614.0313,185.36023123924008,6,1.809355282667724,0.000277723506162288,False,0,none,0.01374794435730798,0.01374794435730798,0.012373149921577183,0.0,0.0013747944357307973,0.021,0.008626850078422819,0.021,226.45068554548556,269.6867261803806,182.0,182.0,296.76767578100646,230.57627439622206,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11215475806839,True,1840878.2044686412,1840.8782044686411,B,0.0,150460971544.16425,41.7947143178234,27.888283236276994,296.76767578100646,163.43227085470048,291.303172095866,147.2768878418228,164.05870630712508,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.052055732923189,-69.88662984422277,296800.49963626603,296812.12859101844,296800.49963626603,0.0,-69875.00088947036,11.628954752406571,0.0,258.5201490111049,229.53267356825572,210.1056409188953,191.19193610151618,174.35382887434895,160.76364518497377,150.97843177683308,145.0379318516719,142.65620343149712,143.36233003407315,146.51905581617996,151.25299717044393,156.47468347085308,161.3734453139836,239.40232841478488,219.92698361750524,200.52133535187644,182.40876088669847,167.04648986711533,155.30274429603028,147.45030570207186,143.3370450210291,142.57146834690087,144.60811143490585,148.70976945147714,153.88366219359335,159.06205569327088,164.05870630712508
2026-07-14 12:40:00+00:00,1133.76,3517990.1766461567,3517989.2543999995,2137301.039203288,1380688.2151967115,0.0,1380689.137442869,3517.9892543999995,3517.9901766461567,3517989.2543999995,185.35242139136125,6,1.805149979963744,0.00027648413240430325,False,0,none,0.013720936150858065,0.013720936150858065,0.012348842535772259,0.0,0.0013720936150858065,0.021,0.008651157464227743,0.021,226.33099896200702,269.55773790160146,182.0,182.0,296.7692975313047,230.44388000226752,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11556102155515,True,1840878.2044686412,1840.8782044686411,B,0.0,150596886302.9828,41.83246841749522,27.913475345905297,296.7692975313047,163.38303324315942,291.5325139600484,147.30615133515016,164.00608280546766,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.063707373517066,-69.90984356326214,296422.8347346466,296434.4415941663,296422.8347346466,0.0,-69898.23670374247,11.606859519670252,0.0,258.84986483481964,229.64239487350284,210.21348925812805,191.294430739334,174.44108576356047,160.8293290527314,151.02004847551507,145.05585586747287,142.65248576564383,143.34008211201248,146.48263992705094,151.20850174267724,156.42907202350568,161.32918718902076,239.5456957960204,220.03847497925244,200.63272091587157,182.50872974096598,167.12652695200666,155.3584508062911,147.48086375067464,143.34393436687128,142.557444767367,144.57698970714048,148.6668726700643,153.8358710343766,159.01501994965733,164.00608280546766
2026-07-14 12:50:00+00:00,1131.321,3510419.168280523,3510421.1837399993,2136839.982350548,1373581.2013894515,2.015459476504475,1373579.1859299752,3510.4211837399994,3510.4191682805226,3510421.1837399993,185.3433947620126,6,1.8002894872375634,0.00027506244913293176,False,0,none,0.013690072330169528,0.013690072330169528,0.012321065097152575,0.0,0.0013690072330169532,0.021,0.008678934902847426,0.021,226.19388681034278,269.4095395850969,182.0,182.0,296.7709958345823,230.29176434418193,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11947853370776,True,1840878.2044686412,1840.8782044686411,B,0.0,150732510515.18076,41.870141809772434,27.93861360205675,296.7709958345823,163.33415449104973,291.7510964486397,147.3354982447408,163.95368283349322,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.075362874329398,-69.93300487399222,295961.77788190637,295973.35853727144,295961.77788190637,0.0,-69921.42421862716,11.58065536506183,0.0,259.17775559077523,229.7522419425316,210.3210617149492,191.3967341633584,174.52824318855772,160.89499307662416,151.0617067492466,145.07386618760012,142.64888556186818,143.31796892961907,146.44635704315291,151.1641139198876,156.38353190837032,161.28502023326232,239.6906434943645,220.1496325179329,200.74383659028808,182.60852768404192,167.2064878556606,155.41415914297377,147.51148281270426,143.35092804406767,142.54355477465214,144.54601370538722,148.6241101822447,153.78818015814034,158.9680629016471,163.95368283349322
2026-07-14 13:00:00+00:00,1128.56,3501850.7821071316,3501853.9664,2136291.2702438273,1365562.6961561725,3.184292868245393,1365559.5118633045,3501.8539664,3501.8507821071316,3501853.9664,185.33305391564286,6,1.7947213391923071,0.0002734467822419727,False,0,none,0.01365512299411777,0.01365512299411777,0.012289610694705994,0.0,0.001365512299411776,0.021,0.008710389305294008,0.021,226.0382946064292,269.2409831441643,182.0,182.0,296.7730044496251,230.1187472861746,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12393934500972,True,1840878.2044686412,1840.8782044686411,B,0.0,150867791621.65125,41.907719894903124,27.963688262781368,296.7730044496251,163.28565128599428,291.9594284800422,147.36491338608923,163.90151518738475,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.087022225180745,-69.95610510808096,295413.06577518577,295424.6158922301,295413.06577518577,0.0,-69944.5549910366,11.550117044360377,0.0,259.50372042840775,229.8621882867393,210.42832215643975,191.49881124996702,174.615270344445,160.96061283210503,151.1033894077135,145.09195277395727,142.64539931609545,143.2959926157601,146.41021372979932,151.119843007277,156.33807292026205,161.2409526942885,239.8371353723828,220.26041937968017,200.85464398069652,182.70811956301324,167.28634341353802,155.46984759498034,147.54214892721527,143.35801937824758,142.52979812883402,144.5151885158518,148.58149091697567,153.74060033954626,158.92119509550827,163.90151518738475
2026-07-14 13:10:00+00:00,1125.459,3492232.4781828937,3492231.74946,2135650.4632970346,1356581.2861629655,0.0,1356582.0148858589,3492.23174946,3492.232478182894,3492231.74946,185.3213193242338,6,1.7884027130489812,0.0002716274815363958,False,0,none,0.013615861491337294,0.013615861491337294,0.012254275342203564,0.0,0.0013615861491337294,0.021,0.008745724657796437,0.021,225.86300038273995,269.0507512484407,182.0,182.0,296.7754360946311,229.92347457928636,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12898037566475,True,1840878.2044686412,1840.8782044686411,B,0.0,151002674404.87753,41.94518733468821,27.988689093386853,296.7754360946311,163.2375409641602,292.1580015516217,147.39438075286074,163.84958916438575,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.0986854143687035,-69.97913512774694,294772.2588283937,294783.7738382267,294772.2588283937,0.0,-69967.62011791396,11.51500983297592,0.0,259.82765563290474,229.97220428768108,210.53523245367936,191.60062488875658,174.70213463014068,161.0261624217604,151.14507817904237,145.1101049090685,142.64202322097395,143.2741553257811,146.37421684601821,151.07569878510856,156.2927053978788,161.1969933316893,239.98512769106077,220.37079682552766,200.96510271830326,182.8074683473683,167.3660628396503,155.52549318669466,147.57284726309598,143.365201209518,142.51617445274255,144.48451938392014,148.5390241887078,153.6931428663277,158.87442759478384,163.84958916438575
2026-07-14 13:20:00+00:00,1121.995,3481483.3655317854,3481483.1652999995,2134912.0494012353,1346571.1158987642,0.0,1346571.31613055,3481.4831652999997,3481.4833655317852,3481483.1652999995,185.30809882835018,6,1.7812839844962696,0.00026959297217495244,False,0,none,0.013571999458443456,0.013571999458443456,0.012214799512599111,0.0,0.0013571999458443455,0.021,0.00878520048740089,0.021,225.66606675204793,268.8367707697388,182.0,182.0,296.77803075297857,229.7038156477468,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13465907575747,True,1840878.2044686412,1840.8782044686411,B,0.0,151137100345.73645,41.982527873815684,28.013605247220646,296.77803075297857,163.18984350336146,292.34727491534375,147.42388336298706,163.7979146474193,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.11035242856999,-70.00208520771703,294033.84493259405,294045.3199725791,294033.84493259405,0.0,-69990.610167732,11.47503998503089,0.0,260.14945271807716,230.0822567577781,210.64175217172559,191.70213568465445,174.78880138609338,161.09161426609816,151.1867535614575,145.12831110853574,142.63875313420056,143.25245925791725,146.33837359849576,151.0316915858061,156.247440306882,161.1531514958078,240.1345684479046,220.4807239169949,201.07517015397366,182.90653484723614,167.44561349080865,155.58107150057512,147.60356200325202,143.37246583520218,142.50268322667736,144.45401175180967,148.4967197657658,153.64581962250364,158.82777206324474,163.7979146474193
2026-07-14 13:30:00+00:00,1118.141,3469526.454920185,3469524.43454,2134069.4702661983,1335454.9642738015,0.0,1335456.9846539865,3469.5244345399997,3469.5264549201847,3469524.43454,185.29324631239666,6,1.773286475905877,0.0002673263687013334,False,0,none,0.013523192987827514,0.013523192987827514,0.012170873689044763,0.0,0.0013523192987827514,0.021,0.008829126310955239,0.021,225.44569078740543,268.59709747018087,182.0,182.0,296.78101556308513,229.45777158140248,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14103011994413,True,1840878.2044686412,1840.8782044686411,B,0.0,151271006996.17133,42.019724165603144,28.038425149393436,296.78101556308513,163.14258178809024,292.52769312983827,147.45340307315678,163.746502239382,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.122023252726292,-70.02494493781204,293191.265797557,293202.6956626045,293191.265797557,0.0,-70013.51507276454,11.429865047495696,0.0,260.4689978538955,230.19230830761214,210.74783808985637,191.80330149763046,174.87523349026188,161.15693878253907,151.2283945967724,145.1465589885356,142.63558453217715,143.23090668095404,146.30269162679318,150.9878324142709,156.20228936847488,161.10943724869523,240.2853964251011,220.59015702462156,201.1848008768965,183.0052772716338,167.5249604983979,155.63655640112103,147.63427616555904,143.3798049226958,142.48932378266457,144.4236713199022,148.45458797942638,153.5986432200152,158.781240895304,163.746502239382
2026-07-14 13:40:00+00:00,1113.868,3456266.02108506,3456265.5719199996,2133115.368644938,1323150.2032750617,0.0,1323150.6524401223,3456.2655719199997,3456.2660210850604,3456265.5719199996,185.27662580162288,6,1.7643369701046367,0.000264811912586883,False,0,none,0.013469076517488758,0.013469076517488758,0.012122168865739883,0.0,0.001346907651748875,0.021,0.008877831134260118,0.021,225.1994931429181,268.3291898915918,182.0,182.0,296.78424812156834,229.18272960262772,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14816483078073,True,1840878.2044686412,1840.8782044686411,B,0.0,151404327500.25525,42.056757638959795,28.06313640800713,296.78424812156834,163.095780579335,292.69967585424666,147.48292046179796,163.6953633561021,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.133697869915466,-70.0477031350369,292237.1641762967,292248.54327490914,292237.1641762967,0.0,-70036.32403642446,11.379098612436792,0.0,260.786171027937,230.30231684593522,210.8534438582107,191.90407711106758,174.96139106425656,161.22210414903188,151.2699787011035,145.16483516406163,142.6325124706073,143.20949994877873,146.26717906046466,150.9441330319701,156.157265151287,161.06586145038864,240.43754037438495,220.69904946781298,201.2939463635081,183.1036509025359,167.60406649306,155.6919198259024,147.6649714643964,143.38720943847702,142.47609529368162,144.39350408611915,148.41263979987318,153.55162709328943,158.73484731091983,163.6953633561021
2026-07-14 13:50:00+00:00,1109.139,3441593.622920453,3441591.7686599996,2132041.059831512,1309550.7088284874,0.0,1309552.563088941,3441.5917686599996,3441.593622920453,3441591.7686599996,185.2580578484012,6,1.7543388414467813,0.0002620288535464116,False,0,none,0.01340918260409448,0.01340918260409448,0.012068264343685032,0.0,0.0013409182604094474,0.021,0.008931735656314969,0.021,224.92484488952286,268.03022683807575,182.0,182.0,296.7879511197282,228.8757887559288,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1561429713381,True,1840878.2044686412,1840.8782044686411,B,0.0,151536989798.21826,42.09360827728285,28.0877256666195,296.7879511197282,163.049469153205,292.86363021302213,147.5124145578386,163.64451039082323,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.145376261201132,-70.07034771399579,291162.85536287085,291174.1776523503,291162.85536287085,0.0,-70059.02542451635,11.322289479430765,0.0,261.1008450905582,230.4122347964034,210.95851940334302,192.0044136611152,175.04723097159416,161.28707590488528,151.311481382651,145.18312508322722,142.62953152569307,143.1882415334844,146.2318446237886,150.90060610559675,156.11238123070927,161.02243590872737,240.5909178427436,220.8073509108697,201.40255438649191,183.2016075513718,167.68289115142326,155.74713144529665,147.69562808942263,143.39466953979291,142.46299676543157,144.36351642027103,148.3708869694895,153.50478566060536,158.68860551555815,163.64451039082323
2026-07-14 14:00:00+00:00,1103.916,3425384.9564824244,3425385.1130399997,2130836.7143525556,1294548.3986874442,0.1565575753338635,1294548.242129869,3425.38511304,3425.3849564824245,3425385.1130399997,185.237344181818,6,1.7431853286712453,0.00025895556285592675,False,0,none,0.013343030538853105,0.013343030538853105,0.012008727484967795,0.0,0.0013343030538853096,0.021,0.008991272515032206,0.021,224.61850757791143,267.6967623365918,182.0,182.0,296.79197358837644,228.5334053912813,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1650622228529,True,1840878.2044686412,1840.8782044686411,B,0.0,151668915940.16544,42.13025442782373,28.112178477040256,296.79197358837644,163.0036788915993,293.0199395036098,147.54186270623205,163.5939568363886,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.157058405461674,-70.0928655632521,289958.5098839141,289969.7688085422,289958.5098839141,0.0,-70081.60663862395,11.25892462815682,0.0,261.4128844069053,230.52200845432063,211.06301047800773,192.1042582014464,175.13270643173638,161.35181664041923,151.35287601930597,145.2014128934185,142.6266357420692,143.16713404410248,146.19669771041808,150.85726531722813,156.06765230932965,160.97917349204747,240.7454341113411,220.9150068886964,201.51056855202202,183.2990951295013,167.76139083323818,155.80215838653447,147.72622452253552,143.4021744805731,142.45002702166698,144.33371511557638,148.32934210275272,153.45813444868716,158.64253082514043,163.5939568363886
2026-07-14 14:10:00+00:00,1098.151,3407496.685764823,3407496.6639400003,2129490.8969400227,1278005.7669999776,0.0,1278005.7888248004,3407.4966639400004,3407.4966857648233,3407496.6639400003,185.21424056161922,6,1.730744917794965,0.0002555652547131127,False,0,none,0.013270013989665997,0.013270013989665997,0.011943012590699398,0.0,0.0013270013989665989,0.021,0.009056987409300603,0.021,224.2767917996313,267.324860562394,182.0,182.0,296.796529457219,228.15153130711533,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17503496704217,True,1840878.2044686412,1840.8782044686411,B,0.0,151800021123.26318,42.16667253423977,28.13647912087134,296.796529457219,162.95844675453154,293.16897538481896,147.5712402394065,163.54371747788065,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.168744279192843,-70.11524238701806,288612.6924713814,288623.88088326436,288612.6924713814,0.0,-70104.05397513506,11.188411882991204,0.0,261.7221436007491,230.6315770554308,211.16685795933955,192.2035530286677,175.21776642609572,161.4162855232086,151.394133522777,145.21968124306966,142.62381856102104,143.1461802636933,146.16174850556473,150.8141255390943,156.02309440499957,160.936088305778,240.90098077879205,221.02195809306815,201.6179276018913,183.39605700546318,167.83951804368192,155.85696482917962,147.75673727382863,143.40971248086183,142.43718469210037,144.3041074745223,148.28801884234687,153.4116902827465,158.59663985474364,163.54371747788065
2026-07-14 14:20:00+00:00,1091.79,3387758.1676270664,3387758.8626,2127990.261314677,1259768.601285323,0.6949729337356985,1259767.9063123895,3387.7588626,3387.7581676270665,3387758.8626,185.18846873671228,6,1.716867781306604,0.00025182837549985425,False,0,none,0.013189451677341759,0.013189451677341759,0.011870506509607583,0.0,0.0013189451677341757,0.021,0.009129493490392418,0.021,223.89511556028586,266.90965716625743,182.0,182.0,296.8015806114106,227.7251628201944,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18620054398446,True,1840878.2044686412,1840.8782044686411,B,0.0,151930212545.90314,42.20283681830643,28.16061039712361,296.8015806114106,162.91381442230733,293.31109114067243,147.60052018047338,163.4938086189584,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.180433856277044,-70.13746250520789,287112.05684603564,287123.1669051306,287112.05684603564,0.0,-70126.35244611296,11.110059094935423,0.0,262.02846565756374,230.7408716954206,211.26999703030063,192.3022348946186,175.3023550037746,161.48043774379434,151.43522194506735,145.2379110487832,142.6210727352647,143.12538319137042,146.1270081276537,150.7712030370439,155.97872507009944,160.89319589752049,241.0574340597353,221.12813952726754,201.72456458492553,183.49243124074707,167.9172207930412,155.91151152253624,147.7871405657212,143.41727056953647,142.42446819602404,144.27470140916964,148.24693204348426,153.36547151180372,158.5509507424915,163.4938086189584
2026-07-14 14:30:00+00:00,1084.772,3365984.5314428853,3365982.4296799996,2126319.647338636,1239662.7823413634,0.0,1239664.884104249,3365.9824296799998,3365.9845314428853,3365982.4296799996,185.15968313816293,6,1.7013678436262012,0.0002477099071255557,False,0,none,0.013100571199972174,0.013100571199972174,0.011790514079974957,0.0,0.001310057119997217,0.021,0.009209485920025044,0.021,223.4683270121564,266.44569406593473,182.0,182.0,296.807327331897,227.24868387104107,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19871693778873,True,1840878.2044686412,1840.8782044686411,B,0.0,152059388320.27206,42.23871897785335,28.184553420659174,296.807327331897,162.86982880564625,293.4466296457508,147.62967293387385,163.44424829459822,0.0,0.0,0.0,0.0,0.0,0.0013873525616835492,-6.192127107722325,-70.15950867169184,285441.4428699949,285452.46595323685,285441.4428699949,0.0,-70148.4855884499,11.023083241947461,0.0,262.33168042829135,230.84981427094394,211.37235639974492,192.4002342544102,175.38641061677274,161.54422398313935,151.47610609873155,145.2560812687964,142.61839024355046,143.10474607879647,146.09248876066195,150.72851566302435,155.93456360038468,160.8505134524249,241.21465308693027,221.23347969929483,201.8304060679851,183.58814985969576,167.994441982858,155.9657553211061,147.81740602701348,143.42483442966483,142.4118757223911,144.245505533144,148.2060979470372,153.31949822225414,158.50548336254576,163.44424829459822
