timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.97184008256696,0,,,False,9,step_turn,0.0,0.0,0.0,0.014599999999999985,0.0,0.021,0.006400000000000017,0.021,161.8659859760142,203.1853290718905,182.0,182.0,,161.8659859760142,139.96434414490327,1837596.3001431783,1837.5963001431783,0.0,0.0,1837596.3001431783,1837.5963001431783,0.0,186.32114225083498,False,1840878.2044686412,1840.8782044686411,D*,-3281.9043254628778,138203806163.85037,38.3899461566251,25.616389759238363,152.72044012945403,225.30692422473945,259.2734037519394,146.10675440813367,164.37154217262983,1837596.3001431783,1837.5963001431783,3281.9043254628778,3.281904325462878,0.0,0.0019088460454850767,-6.587647499473377,-67.77345704229793,0.0,67773.45704229793,0.0,1837596.3001431783,0.0,67773.45704229793,0.0,238.8208146782408,213.43801722345415,195.5950587461606,179.31610400812687,165.60762356210412,155.21855245855463,148.3997764229369,145.00595803039556,144.6360730940527,146.72623446919505,150.56917169658078,155.2908494082212,159.8381875128039,163.07688031948635,222.90228118872506,204.09227592033562,186.94134373912,171.8319449912409,159.75291837348504,151.19150415329096,146.17397217346684,144.4042967553183,145.38985910095548,148.4971297620046,152.94399948862426,157.77947271421465,161.89690915575824,164.37154217262983
2026-07-14 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8659859760142,0,,,False,10,step_turn,0.0,0.0,0.0,0.014899999999999986,0.0,0.021,0.006100000000000015,0.021,161.44703983008762,202.78271189761216,182.0,182.0,,161.44703983008762,139.9499428831634,1836270.7517004902,1836.2707517004903,0.0,0.0,1836270.7517004902,1836.2707517004903,0.0,186.3374719334904,False,1840878.2044686412,1840.8782044686411,D*,-4607.45276815095,137102043712.83008,38.08390103134169,25.412175583443748,152.43142375936134,223.39632650454712,257.1212298844806,146.0752689025973,163.65117450066975,1836270.7517004902,1836.2707517004903,4607.45276815095,4.60745276815095,0.0,0.0019088460454850767,-6.598911466490141,-67.58380210058449,0.0,67583.8021005845,0.0,1836270.7517004902,0.0,67583.8021005845,0.0,237.17962100234334,212.22448503194897,194.5382549911627,178.47068364291707,165.00638909677548,154.86314827006873,148.2679904819076,145.05933089838436,144.82394029237074,146.9857456784107,150.82310275251032,155.4447528891456,159.77536607157924,162.63907863683525,221.61543251926872,202.96091322153868,185.9928148298563,171.11474990395516,159.2829827456423,150.95699576485785,146.1435566982355,144.5332041059417,145.62169781942544,148.76240592344115,153.15740520643735,157.8363255777445,161.66540277958694,163.65117450066975
2026-07-14 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.44703983008762,0,,,False,9,step_turn,0.0,0.0,0.0,0.015299999999999992,0.0,0.021,0.005700000000000009,0.021,161.23413546256796,202.5781198227982,182.0,182.0,,161.23413546256796,139.96602084525517,1837750.6301998394,1837.7506301998394,0.0,0.0,1837750.6301998394,1837.7506301998394,0.0,186.34578458813561,False,1840878.2044686412,1840.8782044686411,D*,-3127.5742688018363,135999393334.71017,37.777609259641714,25.207796828341994,152.20125901349587,221.3459699282246,254.97768505952078,146.05542583155943,162.95938103658318,1837750.6301998394,1837.7506301998394,3127.5742688018363,3.1275742688018364,0.0,0.0019088460454850767,-6.610143800532572,-67.39400425458687,0.0,67394.00425458688,0.0,1837750.6301998394,0.0,67394.00425458688,0.0,235.53299349302273,210.9992376167584,193.47771034074933,177.6285331078019,164.41346450225234,154.51899745588278,148.14828626446877,145.1233980359867,145.01873133289817,147.24601595491612,151.06982875846242,155.5837501280568,159.69582014904236,162.20360708316068,220.31211524772763,201.81987922711434,185.04285267162996,170.4026301441347,158.82255179758235,150.7342687899205,146.12497565277678,144.67160922179076,145.85817119406218,149.02514136120502,153.35998163538966,157.8763895362099,161.42231156173943,162.95938103658318
2026-07-14 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.23413546256796,0,,,False,9,step_turn,0.0,0.0,0.0,0.015699999999999992,0.0,0.021,0.0053000000000000096,0.021,160.96056223106845,202.31524146938474,182.0,182.0,,160.96056223106845,139.98274551549224,1839290.0342456563,1839.2900342456564,0.0,0.0,1839290.0342456563,1839.2900342456564,0.0,186.3564799319053,True,1840878.2044686412,1840.8782044686411,D,0.0,134895819314.16278,37.47106092060077,25.00324687401588,151.93853248245222,219.32139163694802,252.84048583445917,146.04756911419065,162.29269289165,1839290.0342456563,1839.2900342456564,0.0,0.0,1588.1702229848597,0.00217354108264922,-6.621344476595947,-67.20405638025586,0.0,67204.05638025586,0.0,1839290.0342456563,0.0,67204.05638025586,0.0,233.88044524860388,209.76261430674472,192.41401059274796,176.79033327246378,163.82950574090452,154.18661606999223,148.04092834658078,145.19807692891882,145.21997290050842,147.50625108085205,151.3084783633163,155.7073351685898,159.59976138877033,161.77022142057524,218.99408691903173,200.67103676322407,184.09314024310743,169.69693601091276,158.3725471604213,150.52375268399948,146.118130080361,144.81889455003378,146.09824038997013,149.2841302416332,153.55077063172075,157.8994135009734,161.16780212065,162.29269289165
2026-07-14 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.96056223106845,0,,,False,9,step_turn,0.0,0.0,0.0,0.016099999999999986,0.0,0.021,0.0049000000000000155,0.021,160.63776826308492,202.00508674170297,182.0,182.0,,160.63776826308492,139.9787829793071,1838925.3069207764,1838.9253069207764,0.0,0.0,1838925.3069207764,1838.9253069207764,0.0,186.36911972255348,False,1840878.2044686412,1840.8782044686411,D*,-1952.8975478648208,133792464130.01031,37.16457336944731,24.798737481513207,151.6896775620487,217.31847214420654,250.71064175068696,146.0515227661417,161.6504461005949,1838925.3069207764,1838.9253069207764,1952.8975478648208,1.9528975478648207,0.0,0.00217354108264922,-6.63251350236871,-67.01415463657172,0.0,67014.15463657172,0.0,1838925.3069207764,0.0,67014.15463657172,0.0,232.2232321607892,208.51638993096992,191.3488485140043,175.95750925324097,163.2555562940949,153.86659164309492,147.9460037480317,145.28295229810772,145.4268222507891,147.76538421345475,151.5381367627927,155.8152734001999,159.48796118398224,161.33938177173525,217.66303933247463,199.51616663310057,183.14526713847644,168.99892526651345,157.93380127144388,150.32579593341976,146.12285788382744,144.97441935670824,146.34092078413443,149.53833162145736,153.72914555746866,157.9057341365375,160.90316880863483,161.6504461005949
2026-07-14 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.63776826308492,0,,,False,9,step_turn,0.0,0.0,0.0,0.01649999999999998,0.0,0.021,0.004500000000000021,0.021,160.2668245899647,201.64869462187497,182.0,182.0,,160.2668245899647,139.952495403549,1836505.6956577047,1836.5056956577048,0.0,0.0,1836505.6956577047,1836.5056956577048,0.0,186.38367190945934,False,1840878.2044686412,1840.8782044686411,D*,-4372.508810936473,132690560712.61569,36.85848908683769,24.594497177280537,151.45277318611429,215.3384913770825,248.58907421869202,146.06704753934295,161.03194816227517,1836505.6956577047,1836.5056956577048,4372.508810936473,4.372508810936473,0.0,0.00217354108264922,-6.643650920790459,-66.82451053049431,0.0,66824.51053049431,0.0,1836505.6956577047,0.0,66824.51053049431,0.0,230.56259806421818,207.26230926084452,190.2838608861098,175.13141281678503,162.69257474761832,153.5594247659897,147.8635190794025,145.37755052429736,145.63842137327882,148.02239691654816,151.75801959507388,155.90751759313525,159.36139698363755,160.91191336052265,216.32069370191667,198.35704154837273,182.20078278695797,168.309790607817,157.50706309677713,150.14065923362315,146.13891656234503,145.13748879173718,146.58521973616462,149.78675673530637,153.894590328413,157.89577303649068,160.6296512677275,161.03194816227517
2026-07-14 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.2668245899647,0,,,False,8,step_turn,0.0,0.0,0.0,0.01699999999999998,0.0,0.021,0.004000000000000021,0.021,160.04305145854633,201.43371372989102,182.0,182.0,,160.04305145854633,139.9647529658656,1837633.9296231333,1837.6339296231333,0.0,0.0,1837633.9296231333,1837.6339296231333,0.0,186.39246453173143,False,1840878.2044686412,1840.8782044686411,D*,-3244.2748455079272,131587980354.84181,36.55221676523384,24.390131400609157,151.2275367213097,213.24693184955728,246.47089909026403,146.09439302725875,160.4364437743878,1837633.9296231333,1837.6339296231333,3244.2748455079272,3.244274845507927,0.0,0.00217354108264922,-6.654756713682009,-66.63475734930155,0.0,66634.75734930155,0.0,1837633.9296231333,0.0,66634.75734930155,0.0,228.8940042656335,205.99751611209018,189.217167149428,174.31103726902512,162.1402671908307,153.26530302289714,147.79387845450782,145.48222668897324,145.85486695309135,148.27704341568284,151.96764909795652,155.98368405421633,159.22013736837638,160.48787380184874,214.96255540428356,197.1904711144825,181.25767959932028,167.62858029722454,157.09221016023264,149.96874245255788,146.1669001914232,145.30857602052944,146.8312586026485,150.02910939913136,154.04655712106236,157.86912074301725,160.34725658169953,160.4364437743878
2026-07-14 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.04305145854633,0,,,False,8,step_turn,0.0,0.0,0.0,0.017499999999999984,0.0,0.021,0.003500000000000017,0.021,159.75090987147775,201.1530664623703,182.0,182.0,,159.75090987147775,139.97006451615354,1838122.8254809824,1838.1228254809823,0.0,0.0,1838122.8254809824,1838.1228254809823,0.0,186.4039593517728,False,1840878.2044686412,1840.8782044686411,D*,-2755.378987658769,130485106659.55322,36.245862960987004,24.185711253162353,150.98197700889062,211.1872843530663,244.35514111350125,146.13355688336176,159.8614399726037,1838122.8254809824,1838.1228254809823,2755.378987658769,2.755378987658769,0.0,0.00217354108264922,-6.665830873760484,-66.4449604708471,0.0,66444.9604708471,0.0,1838122.8254809824,0.0,66444.9604708471,0.0,227.2179836109503,204.72319607456427,188.1500234663352,173.4975159689129,161.59950001747904,152.98471384881424,147.7371140406205,145.59653660593457,146.07531109365215,148.52827942784864,152.1661369778322,156.04344554810987,159.06449740223863,160.0668802996185,213.59096514271855,196.01876768706438,180.31792914278836,166.95676311807634,156.69010810678247,149.81026628872354,146.2063999085877,145.48674192170785,147.0777870619759,150.26418758921753,154.18434452149188,157.82588709494914,160.05638570027375,159.8614399726037
2026-07-14 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.75090987147775,0,,,False,8,step_turn,0.0,0.0,0.0,0.017999999999999988,0.0,0.021,0.003000000000000013,0.021,159.39742002929202,200.81350866912052,182.0,182.0,,159.39742002929202,139.94905695572075,1836189.2074744925,1836.1892074744924,0.0,0.0,1836189.2074744925,1836.1892074744924,0.0,186.4178920073475,False,1840878.2044686412,1840.8782044686411,D*,-4688.996994148707,129383393135.06853,35.93983142640793,23.98150614601237,150.75150662171765,209.15717567702103,242.2435026283426,146.18404477468982,159.30662719894733,1836189.2074744925,1836.1892074744924,4688.996994148707,4.688996994148707,0.0,0.00217354108264922,-6.676873435360434,-66.2553695997018,0.0,66255.3695997018,0.0,1836189.2074744925,0.0,66255.3695997018,0.0,225.53647076184345,203.44164216859676,187.08448174591555,172.69245686768954,161.0713197746572,152.71808410983348,147.69303404366832,145.7197453112395,146.29865785451824,148.77496514892536,152.35273907666735,156.08689587021038,158.89547329268717,159.64954761632282,212.2081957459125,194.84414123253802,179.38338167261625,166.29567781616385,156.3014989657291,149.6653458204067,146.25694017995752,145.67104529177834,147.3236459590768,150.49100029094654,154.3076034823733,157.76672457369628,159.75838341489384,159.30662719894733
2026-07-14 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.39742002929202,0,,,False,7,step_turn,0.0,0.0,0.0,0.018599999999999988,0.0,0.021,0.0024000000000000132,0.021,159.15374331757707,200.5794512578554,182.0,182.0,,159.15374331757707,139.95438545048793,1836679.6629684702,1836.6796629684702,0.0,0.0,1836679.6629684702,1836.6796629684702,0.0,186.42751172664745,False,1840878.2044686412,1840.8782044686411,D*,-4198.541500170948,128281385337.28745,35.63371814924651,23.777246494637705,150.53474292727972,207.03683297792972,240.13225383491132,146.24588684145758,158.77160201703282,1836679.6629684702,1836.6796629684702,4198.541500170948,4.198541500170948,0.0,0.00217354108264922,-6.687884391043557,-66.06573409873604,0.0,66065.73409873605,0.0,1836679.6629684702,0.0,66065.73409873605,0.0,223.84606903046407,202.15097034971103,186.01949271012793,171.8954716515818,160.55579274699346,152.46569615306734,147.66189685820817,145.85189111456393,146.52462653261728,149.0165512154483,152.52686698375683,156.11376351563825,158.71335147399617,159.23616652696262,210.81095076096543,193.6644736061856,178.45289265695908,165.64495805040832,155.9265357997393,149.53436326503325,146.31885097668624,145.8615480813746,147.5685382990335,150.70897665091613,154.41576684576384,157.69143523664096,159.4535182827926,158.77160201703282
2026-07-14 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.15374331757707,0,,,False,6,step_turn,0.0,0.0,0.0,0.01929999999999999,0.0,0.021,0.0017000000000000105,0.021,158.99373088437173,200.42576221928195,182.0,182.0,,158.99373088437173,139.99573069369842,1840485.240822703,1840.4852408227032,0.0,0.0,1840485.240822703,1840.4852408227032,0.0,186.4338353966169,True,1840878.2044686412,1840.8782044686411,D,0.0,127177094192.79382,35.326970609109395,23.57256361975735,150.30543257997837,204.84050628077503,238.01631830858238,146.3193233969119,158.2544545792294,1840485.240822703,1840.4852408227032,0.0,0.0,392.9636459380854,0.002239035023638901,-6.698863676260354,-65.87571130078224,0.0,65875.71130078225,0.0,1840485.240822703,0.0,65875.71130078225,0.0,222.14306316006778,200.8491096413875,184.9539652336618,171.10622874740562,160.05308734908192,152.22792977060405,147.64401360032232,145.9929943272931,146.75283754032475,149.2523124140953,152.68767973250252,156.1234197067812,158.51785938604854,158.826089038069,209.39680696869138,192.4784285214229,177.52594694860866,165.00466946776652,155.565586757413,149.41770473598282,146.39228808339257,146.05801587405477,147.81182051630503,150.91722163276833,154.5079906327052,157.59950878633686,159.14142443927642,158.2544545792294
2026-07-14 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.99373088437173,0,,,False,10,step_turn,0.0,0.0,0.0,0.0196,0.0,0.021,0.001400000000000002,0.021,158.2353251638981,199.69740065819886,182.0,182.0,,158.2353251638981,139.86868109410824,1828791.0988840994,1828.7910988840995,0.0,0.0,1828791.0988840994,1828.7910988840995,0.0,186.46388086421067,False,1840878.2044686412,1840.8782044686411,D*,-12087.105584541801,126079819533.46336,35.022172092628715,23.36918126635805,150.06869794938913,203.24230799454241,235.9112953459326,146.40143102942602,157.75158898029284,1828791.0988840994,1828.7910988840995,12087.105584541801,12.087105584541801,0.0,0.002239035023638901,-6.709811492944398,-65.68690010426708,0.0,65686.90010426709,0.0,1828791.0988840994,0.0,65686.90010426709,0.0,220.4457440093749,199.55089850051343,183.89830377847576,170.3307096962547,159.56526303857288,152.0037573946493,147.63632990950245,146.13917762103748,146.9798500289178,149.48040559398098,152.83571817405462,156.11874533641296,158.31266467718964,158.41973483351086,207.98758104235802,191.3024027492003,176.61312346449654,164.37995359066647,155.2192516176912,149.31267455465039,146.47273067360882,146.25568842652856,148.05004728698484,151.11486786946796,154.58652931868068,157.49549625047348,158.82586693882303,157.75158898029284
2026-07-14 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.2353251638981,0,,,False,13,step_turn,0.0,0.0,0.0,0.01959999999999999,0.0,0.021,0.0014000000000000123,0.021,157.03249743960475,198.54247179154882,182.0,182.0,,157.03249743960475,139.52190472776425,1796872.4461527253,1796.8724461527252,0.0,0.0,1796872.4461527253,1796.8724461527252,0.0,186.51178180749864,False,1840878.2044686412,1840.8782044686411,D*,-44005.75831591594,125001696065.77173,34.722693351603255,23.169348629880385,149.94364674800664,202.01381643751617,233.8409930326584,146.48847142197673,157.26848447647464,1796872.4461527253,1796.8724461527252,44005.75831591594,44.00575831591594,0.0,0.002239035023638901,-6.7207283909301685,-65.50138791461917,0.0,65501.38791461917,0.0,1796872.4461527253,0.0,65501.38791461917,0.0,218.77370651744022,198.2717605753901,182.8633481183624,169.57522742600466,159.09464570283413,151.7924035634754,147.6360811774015,146.28693015237084,147.2026840835824,149.6995534645513,152.9722476861617,156.10374193455365,158.10366014000016,158.0226020518801,206.59884241685404,190.14801543102772,175.72189217595786,163.77443972026543,154.88799181415257,149.21748684970828,146.55721902517104,146.45157805954935,148.28132321059576,151.3020572928613,154.65410100395985,157.38454499890764,158.51330431012656,157.26848447647464
2026-07-14 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.03249743960475,0,,,False,12,step_turn,0.0,0.0,0.0,0.019699999999999985,0.0,0.021,0.0013000000000000164,0.021,156.99520308653396,198.50666745952267,182.0,182.0,,156.99520308653396,139.65277590087445,1808918.340661316,1808.918340661316,0.0,0.0,1808918.340661316,1808.918340661316,0.0,186.5132718934228,False,1840878.2044686412,1840.8782044686411,D*,-31959.86380732525,123916345061.37494,34.42120696149304,22.96817635303841,149.88915940955036,201.71492941205895,231.7503633753421,146.57952337950107,156.78569934579107,1808918.340661316,1808.918340661316,31959.86380732525,31.959863807325252,0.0,0.002239035023638901,-6.731614163235266,-65.31463383058357,0.0,65314.63383058357,0.0,1808918.340661316,0.0,65314.63383058357,0.0,217.0885347784178,196.98254341152787,181.82218759822976,168.81704821438356,158.6241243905129,151.5830255231595,147.63867748094538,146.43737293873423,147.42711713623015,149.9185074476433,153.10652894091018,156.08485470711568,157.89045873152364,157.62328888770475,205.20498130755792,188.99049275999803,174.82943497850135,163.1692102711518,154.5580249195709,149.1240533196938,146.64337296217445,146.64853405611922,148.51266222931253,151.4881096884607,154.71947631076947,157.27093856567805,158.1987585306214,156.78569934579107
2026-07-14 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.99520308653396,0,,,False,11,step_turn,0.0,0.0,0.0,0.019899999999999994,0.0,0.021,0.0011000000000000072,0.021,157.62458905379674,199.11094699523167,182.0,182.0,,157.62458905379674,139.96750426404685,1837887.169865926,1837.8871698659261,0.0,0.0,1837887.169865926,1837.8871698659261,0.0,186.4881643686677,False,1840878.2044686412,1840.8782044686411,D*,-2991.034602715168,122813612759.45538,34.11489243318205,22.763782413174095,149.85936402366454,201.8333963052178,229.62402835147142,146.67234536803974,156.29288774969774,1837887.169865926,1837.8871698659261,2991.034602715168,2.991034602715168,0.0,0.002239035023638901,-6.742468311435287,-65.12488920012909,0.0,65124.88920012909,0.0,1837887.169865926,0.0,65124.88920012909,0.0,215.37685663314076,195.67312312171524,180.7644914282838,168.0466367624631,158.14584758020067,151.37004177056198,147.64111905747697,146.59016121534253,147.65526507465248,150.14127949099824,153.2433915179713,156.06601251037276,157.6737087193157,157.2162654364325,203.7922751954971,187.81681130041284,173.92398304339346,162.55468379802412,154.2225144448745,149.02849400604813,146.73019995899142,146.84813939474176,148.74762726074832,151.67759684595276,154.78679310336497,157.15642938001926,157.87924263224315,156.29288774969774
2026-07-14 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.62458905379674,0,,,False,12,step_turn,0.0,0.0,0.0,0.02,0.0,0.021,0.0010000000000000009,0.021,157.0602372859535,198.569103538938,182.0,182.0,,157.0602372859535,139.66308218307228,1809866.9711746725,1809.8669711746725,0.0,0.0,1809866.9711746725,1809.8669711746725,0.0,186.51067366028948,False,1840878.2044686412,1840.8782044686411,D*,-31011.23329396872,121727692576.75058,33.81324793798627,22.56250463783837,149.8313895668985,201.00598923753998,227.53604994374217,146.76577446365303,155.81661817719893,1809866.9711746725,1809.8669711746725,31011.23329396872,31.01123329396872,0.0,0.002239035023638901,-6.753291317868494,-64.938038599246,0.0,64938.03859924599,0.0,1809866.9711746725,0.0,64938.03859924599,0.0,213.68761540603592,194.38056214025212,179.72311879763555,167.29065750679558,157.67898676427433,151.16481302436011,147.6474221059883,146.7430238858224,147.88016222719912,150.35841466999258,153.37383112225925,156.04240627838402,157.45723307498818,156.8188499114444,202.38775436748605,186.65305892697432,173.0295747016314,161.95082310947535,153.89606749065752,148.939483783554,146.82043571214913,147.04768546837374,148.9791689264472,151.8610849292862,154.8473321879339,157.0375160342489,157.56244330802215,155.81661817719893
2026-07-14 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.0602372859535,0,,,False,11,step_turn,0.0,0.0,0.0,0.020200000000000006,0.0,0.021,0.0007999999999999952,0.021,157.32762043778996,198.82581412339678,182.0,182.0,,157.32762043778996,139.87588945202958,1829454.5843334706,1829.4545843334706,0.0,0.0,1829454.5843334706,1829.4545843334706,0.0,186.5000006281996,False,1840878.2044686412,1840.8782044686411,D*,-11423.62013517064,120630019826.1505,33.50833884059736,22.35904849731695,149.77943753055453,200.76824487954892,225.42084884921758,146.86296336727628,155.33734259781818,1829454.5843334706,1829.4545843334706,11423.62013517064,11.42362013517064,0.0,0.002239035023638901,-6.764082845696904,-64.74916697045549,0.0,64749.166970455495,0.0,1829454.5843334706,0.0,64749.166970455495,0.0,211.9781610779447,193.07241455801386,178.67069393470547,166.5280962206045,157.20948783851225,150.9600195178061,147.6561455116902,146.8990953644736,148.10785976927454,150.57688573260972,153.5034350460684,156.0157146182651,157.23629722336125,156.4177363681244,200.97008207922124,185.47932753382028,172.12850584182556,161.3434306812263,153.56872121559624,148.85150006411553,146.91279134218215,147.24956179795046,149.21239946810783,152.0449127313803,154.90646429382116,156.91556275316404,157.2417948102415,155.33734259781818
2026-07-14 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.32762043778996,0,,,False,9,step_turn,0.0,0.0,0.0,0.020399999999999998,0.0,0.021,0.0006000000000000033,0.021,157.30432647993615,198.80344933969772,182.0,182.0,,157.30432647993615,139.8642119087335,1828379.7375866955,1828.3797375866955,0.0,0.0,1828379.7375866955,1828.3797375866955,0.0,186.50092984281306,False,1840878.2044686412,1840.8782044686411,D*,-12498.46688194573,119532991983.59848,33.20360888433291,22.155711891968817,149.7372467121594,200.24657294639005,223.30901137637565,146.96231082133295,154.86393028915404,1828379.7375866955,1828.3797375866955,12498.46688194573,12.49846688194573,0.0,0.002239035023638901,-6.77484291359679,-64.56040739931862,0.0,64560.407399318625,0.0,1828379.7375866955,0.0,64560.407399318625,0.0,210.26715882995046,191.76279315381868,177.61914558131227,165.76813789166374,156.74352781829427,150.7589229380623,147.66800151834823,147.0570944384818,148.3357843965864,150.79366696372045,153.62969792707344,155.98502771740687,157.01270332170878,156.0185320903641,199.54634047724787,184.3026132589944,171.2273978303573,160.73815101438248,153.24473972006953,148.7672120182298,147.0082839668512,147.45321366711087,149.44544190148864,152.226388969045,154.96156359743316,156.7893947767495,156.91962045482543,154.86393028915404
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.30432647993615,0,,,False,7,step_turn,0.0,0.0,0.0,0.020600000000000004,0.0,0.021,0.0003999999999999976,0.021,157.12914854506826,198.63526276615121,182.0,182.0,,157.12914854506826,139.81797477884714,1824123.8913544463,1824.1238913544462,0.0,0.0,1824123.8913544463,1824.1238913544462,0.0,186.50792150855708,False,1840878.2044686412,1840.8782044686411,D*,-16754.313114194898,118438517648.78581,32.899588235773834,21.95284858508706,149.68395277071153,199.58577363984907,221.20276222447643,147.0649569598906,154.39955053293767,1824123.8913544463,1824.1238913544462,16754.313114194898,16.754313114194897,0.0,0.002239035023638901,-6.785571595076209,-64.37208887651286,0.0,64372.08887651286,0.0,1824123.8913544463,0.0,64372.08887651286,0.0,208.55646559258398,190.45295002393917,176.5703094190005,165.01290630079382,156.283196451535,150.5633094292625,147.68425516847472,147.21759893524842,148.56373094151283,151.0077900479765,153.75109998294963,155.94877919078442,156.7857466384454,155.62284674184272,198.11877156470337,183.1254012693457,170.32886126791539,160.1374111287526,152.92612346919245,148.68802867428988,147.10762426384366,147.65860393478354,149.67754473102428,152.40420742848616,155.01112154465025,156.65792751080042,156.59622989717366,154.39955053293767
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.12914854506826,0,,,False,4,step_turn,0.0,0.0,0.0,0.020900000000000002,0.0,0.021,9.99999999999994e-05,0.021,157.37681729613752,198.87304894230576,182.0,182.0,,157.37681729613752,139.98523036646307,1839518.749645335,1839.518749645335,0.0,0.0,1839518.749645335,1839.518749645335,0.0,186.49803850332856,True,1840878.2044686412,1840.8782044686411,D,0.0,117334806398.99861,32.593001777499616,21.74827319500927,149.62620011567122,199.10867979793557,219.07725108468,147.171912392577,153.93651323060507,1839518.749645335,1839.518749645335,0.0,0.0,1359.454823306296,0.002465610827523284,-6.796268625523818,-64.18218268565192,0.0,64182.18268565192,0.0,1839518.749645335,0.0,64182.18268565192,0.0,206.8283491316119,189.1293799458129,175.51286794086124,164.25378449551644,155.82279676458882,150.37028010811318,147.70442499490252,147.38198301770117,148.7942256486792,151.22210140836313,153.86986417647708,155.9075590246043,156.55340730998222,155.22522502225743,196.67585648372932,181.93750260718593,169.42437169712156,159.53481235783025,152.60876345094914,148.612038583327,147.210818152928,147.86723228883315,149.91113339773406,152.58098486371279,155.05702548311152,156.52120666759666,156.26855662141824,153.93651323060507
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.37681729613752,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,156.33161734536452,197.86964321328506,182.0,182.0,,156.33161734536452,139.5154995507969,1796282.888618978,1796.282888618978,0.0,0.0,1796282.888618978,1796.282888618978,0.0,186.53983454491333,False,1840878.2044686412,1840.8782044686411,D*,-44595.315849663224,116257036665.82722,32.293621296063115,21.548506124029352,149.56172973696795,197.86964321328506,217.00682479907255,147.28200510466692,153.5016441286808,1796282.888618978,1796.282888618978,44595.315849663224,44.59531584966322,0.0,0.002465610827523284,-6.806934749312301,-63.996742730897864,0.0,63996.742730897866,0.0,1796282.888618978,0.0,63996.742730897866,0.0,205.13432689299944,187.8309434933946,174.4807672342486,163.5179016723242,155.38148406811598,150.19087440552084,147.7320863733043,147.54758867423044,149.02010228235994,151.42718842112953,153.9772204365511,155.856803825242,156.3195240201816,154.84274500130377,195.24946969936616,180.76842611037637,168.5400164058386,158.95116893755352,152.30719780999985,148.54727022569756,147.3197373447241,148.07564402436796,150.13878830990524,152.7474099047442,155.0910915351415,156.37637593099205,155.94467023160223,153.5016441286808
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.33161734536452,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.8254069595303,196.42406907034717,182.0,182.0,,154.8254069595303,138.96093184099465,1745238.308125127,1745.238308125127,0.0,0.0,1745238.308125127,1745.238308125127,0.0,186.6004734280742,False,1840878.2044686412,1840.8782044686411,D*,-95639.89634351409,115209893680.95215,32.00274824470893,21.35441579049389,149.49959131037474,196.4240690703472,214.9938903373013,147.3972489112428,153.1012067174278,1745238.308125127,1745.238308125127,95639.89634351409,95.6398963435141,0.0,0.002465610827523284,-6.817570845502925,-63.816577143743515,0.0,63816.57714374352,0.0,1745238.308125127,0.0,63816.57714374352,0.0,203.4794060322468,186.56159094722807,173.47854417643714,162.8098078567856,154.96327344024309,150.0281541227663,147.76905768631204,147.71482995864807,149.24037506005547,151.62091854553873,154.07050335517553,155.7943857548222,156.08404091513776,154.47919088610692,193.84956292472748,179.62729494684172,167.6836642021052,158.39256907571462,152.02547507897668,148.49570750518117,147.43446302854858,148.28235155288792,150.35798094204057,152.9006797243905,155.1112700814138,156.22335060635731,155.6275483447586,153.1012067174278
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.8254069595303,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.37191772898547,195.02955168489063,182.0,182.0,,153.37191772898547,138.46548507975575,1699635.4509131622,1699.6354509131622,0.0,0.0,1699635.4509131622,1699.6354509131622,0.0,186.6594478409547,False,1840878.2044686412,1840.8782044686411,D*,-141242.753555479,114190112410.40425,31.719475669556736,21.16539701293175,149.4444113080195,195.02955168489063,213.02906851782313,147.5179095290111,152.73215649984311,1699635.4509131622,1699.6354509131622,141242.753555479,141.242753555479,0.0,0.002465610827523284,-6.8281776995096335,-63.641124040247,0.0,63641.124040247,0.0,1699635.4509131622,0.0,63641.124040247,0.0,201.85826115206746,185.3177278150031,172.50322685987462,162.12723194660387,154.56661845282122,149.8812331966582,147.81499169145528,147.883756437187,149.45535957653064,151.80377367435605,154.15028265070174,155.72085019059162,155.84713922067414,154.13325284212254,192.4749235680886,178.51291810305125,166.85407627545743,157.85783821194153,151.76256724734884,148.45651950268126,147.55440048351758,148.4870428572508,150.56874402602583,153.04123401956622,155.11839537846134,156.0631114501354,155.31743566883222,152.73215649984311
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.37191772898547,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.9440900266616,193.66009444413262,182.0,182.0,,151.9440900266616,137.97309627690086,1654314.0601481628,1654.3140601481628,0.0,0.0,1654314.0601481628,1654.3140601481628,0.0,186.71782084412695,False,1840878.2044686412,1840.8782044686411,D*,-186564.14432047843,113197523974.31535,31.443756659532042,20.981418489075313,149.39080814917298,193.66009444413265,211.11181326105344,147.64330468162984,152.39205674283838,1654314.0601481628,1654.3140601481628,186564.14432047843,186.56414432047842,0.0,0.002465610827523284,-6.838756091776531,-63.47035360138727,0.0,63470.353601387265,0.0,1654314.0601481628,0.0,63470.353601387265,0.0,200.27088803026948,184.09981695987693,171.55495332251485,161.47000582437894,154.19111401272264,149.7495472770942,147.86925209760267,148.05376811605979,149.664630056788,151.97566081767894,154.2169303345505,155.63702048258367,155.60966275014636,153.80433312047055,191.1258099601109,177.42539606202527,166.0510958740281,157.3466157306935,151.51797184837915,148.42912619274506,147.67896805476488,148.6892364004101,150.7708276056665,153.16919316098017,155.1130333608079,155.89650866091816,155.01468709746447,152.39205674283838
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.9440900266616,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.54330949582445,192.31700387789166,182.0,182.0,,150.54330949582445,137.48917865473567,1609772.3899780528,1609.7723899780528,0.0,0.0,1609772.3899780528,1609.7723899780528,0.0,186.77551332069882,False,1840878.2044686412,1840.8782044686411,D*,-231105.81449058838,112231660540.32852,31.17546126120237,20.802393505133338,149.33780906413213,192.3170038778917,209.24087979340587,147.77285741825273,152.0785031908581,1609772.3899780528,1609.7723899780528,231105.81449058838,231.1058144905884,0.0,0.002465610827523284,-6.8493067892301065,-63.30418472144866,0.0,63304.184721448655,0.0,1609772.3899780528,0.0,63304.184721448655,0.0,198.71685783198978,182.90795371604594,170.6335829780344,160.83777809631266,153.8362614963036,149.63251480228845,147.93124362144331,148.2243427507,149.86785031273655,152.13655827463296,154.2708367148197,155.54364925449804,155.37228331762495,153.49167310464009,189.80237227448026,176.36472644816146,165.27448077832588,156.85847798620838,151.29114794719285,148.41293393551493,147.8075950682109,148.88848355705696,150.96402915251446,153.2847229341734,155.0957651858275,155.7243424051561,154.7195425691857,152.0785031908581
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.54330949582445,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.16950709065645,191.00019099899174,182.0,182.0,,149.16950709065645,137.0136075065054,1565998.9619054922,1565.9989619054923,0.0,0.0,1565998.9619054922,1565.9989619054923,0.0,186.83250532844363,False,1840878.2044686412,1840.8782044686411,D*,-274879.24256314896,111292061163.18523,30.91446143421812,20.628236623853926,149.28548122753352,191.00019099899174,207.41512033264112,147.90599624905636,151.78927884222583,1565998.9619054922,1565.9989619054923,274879.24256314896,274.879242563149,0.0,0.002465610827523284,-6.8598305454873145,-63.14253754325406,0.0,63142.53754325406,0.0,1565998.9619054922,0.0,63142.53754325406,0.0,197.1957835624845,181.74222716425746,169.73896531694612,160.23018724310384,153.50155395898338,149.52954993380098,148.00037383292883,148.39497090381477,150.0647073257641,152.28647176797554,154.31240966700423,155.44147482152206,155.13562005848598,153.19453017845635,188.504747007136,175.33088569012241,164.5239702349654,156.392986958858,151.0815462539257,148.40734859878324,147.9397204494842,149.08435652218503,151.1481755620392,153.38801609443505,155.06717821485603,155.5473789722474,154.43219516004984,151.78927884222583
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.16950709065645,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.82267373833588,189.70962465957746,182.0,182.0,,147.82267373833588,136.56714441734474,1524904.7534087116,1524.9047534087117,0.0,0.0,1524904.7534087116,1524.9047534087117,0.0,186.88877479136647,False,1840878.2044686412,1840.8782044686411,D*,-315973.45105992956,110377118311.14,30.660310641983333,20.4586498855724,149.16950709065645,189.70962465957746,205.6334413764077,148.04215642262,151.51598608078703,1524904.7534087116,1524.9047534087117,315973.45105992956,315.9734510599296,0.0,0.002465610827523284,-6.870328067853363,-62.98513419628717,0.0,62985.13419628717,0.0,1524904.7534087116,0.0,62985.13419628717,0.0,195.7072946051264,180.60270194192316,168.87092705110567,159.64685455215596,153.18647237031524,149.44006158717977,148.07605200390927,148.56514862457738,150.2548841761979,152.42535919672142,154.34187407670566,155.33070191736712,154.89889974807596,152.90870320715158,187.23305185337878,174.32382550649106,163.79928267909483,155.94969028367458,150.8886076772326,148.41177314096922,148.07478586040585,149.27642828924996,151.32306757981272,153.4791518280824,155.02750117007642,155.36540747426204,154.15034603845965,151.51598608078703
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.82267373833588,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,146.50278397756654,188.44525833013813,182.0,182.0,,146.50278397756654,136.53030412496298,1521513.8288441212,1521.5138288441212,0.0,0.0,1521513.8288441212,1521.5138288441212,0.0,186.94430064033554,False,1840878.2044686412,1840.8782044686411,D*,-319364.37562452,109464210013.83353,30.406725003842645,20.289440256638446,147.82267373833588,188.44525833013813,203.89480306305973,148.18069122835763,151.13501112432897,1521513.8288441212,1521.5138288441212,319364.37562452,319.36437562452,0.0,0.002465610827523284,-6.880799412386959,-62.82806720157701,0.0,62828.067201577,0.0,1521513.8288441212,0.0,62828.067201577,0.0,194.25103575725052,179.48941832469401,168.02927100521728,159.08737877061853,152.89047542879027,149.3634251987648,148.15761396251628,148.73418027769122,150.43754701712245,152.55179438055356,154.35580638386108,155.20201578179433,154.63665140514482,152.56606772975934,185.98738493953172,173.34347187150982,163.10011247686293,155.5281101686978,150.71174414624485,148.42555591771634,148.2120994556017,149.46391652380217,151.48755482744335,153.55568651414862,154.97035671503767,155.16103903832578,153.82718179354703,151.13501112432897
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.50278397756654,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.20980420910527,187.20703802874985,182.0,182.0,,145.20980420910527,136.5760354851626,1525723.1220567322,1525.723122056732,0.0,0.0,1525723.1220567322,1525.723122056732,0.0,186.99906249178252,False,1840878.2044686412,1840.8782044686411,D*,-315155.082411909,108548776140.59949,30.152437816833192,20.11976250646295,146.50278397756654,187.20703802874985,202.19821656544354,148.32095305955892,150.65732195070697,1525723.1220567322,1525.723122056732,315155.082411909,315.155082411909,0.0,0.002465610827523284,-6.891244505952288,-62.67056139197512,0.0,62670.56139197512,0.0,1525723.1220567322,0.0,62670.56139197512,0.0,192.82666566805477,178.40239304716505,167.21377881979433,158.55134347121466,152.61301334045973,149.2990198955785,148.24442420070625,148.9014608839818,150.61212630232,152.66513121784453,154.35310286513686,155.05299497210225,154.34371338516263,152.15767190511468,184.7678251004528,172.3897271806475,162.42613565430923,155.12775914589022,150.55036774872613,148.44806980689074,148.35105271490949,149.64627970125144,151.64117326675427,153.6171569877497,154.89509200949925,154.93339350183663,153.46320060864423,150.65732195070697
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.20980420910527,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.9436899771743,185.99489973542222,182.0,182.0,,143.9436899771743,136.62148476743957,1529906.4517143504,1529.9064517143504,0.0,0.0,1529906.4517143504,1529.9064517143504,0.0,187.0530407806429,False,1840878.2044686412,1840.8782044686411,D*,-310971.7527542908,107630832269.57088,29.897453408214133,19.94961952248829,145.20980420910527,185.99489973542222,200.5427415051082,148.46233057835298,150.09458349406972,1529906.4517143504,1529.9064517143504,310971.7527542908,310.97175275429083,0.0,0.002465610827523284,-6.901663276124979,-62.512621036140786,0.0,62512.62103614079,0.0,1529906.4517143504,0.0,62512.62103614079,0.0,191.43385498991617,177.3416191334638,166.42421063886368,158.03831565712008,152.3535261663132,149.24622219684352,148.33585542596012,149.0664136987938,150.77813039153244,152.764941913097,154.33329639290136,154.88307023448849,154.0201735583608,151.68890300314675,183.5744312596799,171.46246977341193,161.77700811105655,154.74813414258162,150.4038815803987,148.47868440504837,148.49103896773423,149.82298217561515,151.78347212815925,153.66313551997308,154.8011751682605,154.6819461365682,153.0596783946995,150.09458349406972
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.9436899771743,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.70438287944415,184.8087664548231,182.0,182.0,,142.70438287944415,136.66659346376727,1534058.432509435,1534.058432509435,0.0,0.0,1534058.432509435,1534.058432509435,0.0,187.10621691310445,False,1840878.2044686412,1840.8782044686411,D*,-306819.7719592061,106710397210.06522,29.641777002795894,19.779014791064245,143.9436899771743,184.8087664548231,198.92748324222896,148.6042152726696,149.45747973400483,1534058.432509435,1534.058432509435,306819.7719592061,306.8197719592061,0.0,0.002465610827523284,-6.912055651245974,-62.35425072597553,0.0,62354.25072597553,0.0,1534058.432509435,0.0,62354.25072597553,0.0,190.07228459511614,176.30706587727346,165.66030535580904,157.54784589659315,152.1114435309038,149.20440393590204,148.43128095491826,149.22846697381112,150.93507312644346,152.85080697019993,154.29594774964073,154.6917641831141,153.66628929516503,151.16491519498493,182.40724211178707,170.56155423176008,161.152366333781,154.38871765105853,150.2716806308267,148.51676705494174,148.63145439708822,149.99349547678804,151.9140072077954,153.69320890826592,154.68812574947702,154.40631339299955,152.61803981401926,149.45747973400483
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.70438287944415,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.49181664336078,183.6485540524664,182.0,182.0,,141.49181664336078,136.7113125531109,1538174.5523542531,1538.1745523542531,0.0,0.0,1538174.5523542531,1538.1745523542531,0.0,187.15857302645742,False,1840878.2044686412,1840.8782044686411,D*,-302703.65211438807,105787492478.65266,29.38541457740352,19.607952300336017,142.70438287944415,183.6485540524664,197.3515901813996,148.74600125571988,148.75578116918084,1538174.5523542531,1538.1745523542531,302703.65211438807,302.7036521143881,0.0,0.002465610827523284,-6.9224215604643895,-62.195455310492136,0.0,62195.455310492136,0.0,1538174.5523542531,0.0,62195.455310492136,0.0,188.7416439538309,175.29867918833605,164.92178206351952,157.07947155619559,151.8861851793439,149.1729325008476,148.53007435555446,149.38705176506866,151.0824747102933,152.92231737727852,154.24064920276447,154.47869156778498,153.28247461694653,150.59063194607765,181.26627602438614,169.68681216853764,160.55182980989179,154.0489831970446,150.15315219062427,148.56168259081176,148.77169654125953,150.15729305221512,152.0323418617093,153.70698086761334,154.55551791672315,154.10624782908937,152.13983792527023,148.75578116918084
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.49181664336078,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.30590842960046,182.514162951046,182.0,182.0,,140.30590842960046,136.75561730424914,1542252.5348904927,1542.2525348904926,0.0,0.0,1542252.5348904927,1542.2525348904926,0.0,187.21009238199048,False,1840878.2044686412,1840.8782044686411,D*,-298625.6695781485,104862140957.71837,29.128372488255103,19.436436291605737,141.49181664336078,182.514162951046,195.8142510661495,148.88708616429855,147.99840977284052,1542252.5348904927,1542.2525348904926,298625.6695781485,298.6256695781485,0.0,0.002465610827523284,-6.932760933745556,-62.03623968699739,0.0,62036.23968699739,0.0,1542252.5348904927,0.0,62036.23968699739,0.0,187.44162935364503,174.31638133892773,164.20833846174688,156.63271194062253,151.67716175362432,149.15117181096477,148.63161085994824,149.54160474213924,151.21986261642354,152.97907675766385,154.1670274017923,154.24355918114415,152.86928754238775,149.97074933321983,180.15153052893154,168.83805175454097,159.9749974460205,153.7283849476418,150.04767686587027,148.61279477430037,148.91116680997249,150.31385621417044,152.13804813792026,153.70407475431352,154.4029825134454,153.7816332403917,151.62673515109714,147.99840977284052
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.30590842960046,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.14656973828454,181.4054885831089,182.0,182.0,,139.14656973828454,136.79944971787924,1546287.0416355387,1546.2870416355386,0.0,0.0,1546287.0416355387,1546.2870416355386,0.0,187.26075891142978,False,1840878.2044686412,1840.8782044686411,D*,-294591.1628331025,103934368732.73705,28.870657981315844,19.264471599875463,140.30590842960046,181.4054885831089,194.31469228538035,149.02687276074633,147.19349978811857,1546287.0416355387,1546.2870416355386,294591.1628331025,294.5911628331025,0.0,0.002465610827523284,-6.943073701935504,-61.8766091396934,0.0,61876.6091396934,0.0,1546287.0416355387,0.0,61876.6091396934,0.0,186.1719424899657,173.3600716795962,163.5196531040411,156.20707422317318,151.48377556283634,149.13848323271353,148.73526855345688,149.6915699012769,151.346773143522,153.02070385455025,154.07474674714794,153.98616519956144,152.42741755083864,149.30973946961274,179.06298256862368,168.01505928036923,159.42145228511455,153.4263705108095,149.95462944039818,148.66946727772182,149.049271770782,150.46267579284273,152.2307091303674,153.68413675822035,154.23021021226137,153.43247918680945,151.0804851740256,147.19349978811857
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.14656973828454,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,152.82176299398475,180.32242755397186,160.0,160.0,,152.82176299398475,132.02936074509986,1107229.4004672496,1107.2294004672497,0.0,0.0,1107229.4004672496,1107.2294004672497,0.0,165.5018620126401,False,1840878.2044686412,1840.8782044686411,D*,-733648.8040013916,103270031092.4567,28.686119747904637,19.141335107491322,153.93719133397306,180.32242755397186,192.85217620252357,149.16575347132624,147.86505700928362,1107229.4004672496,1107.2294004672497,733648.8040013916,733.6488040013917,0.0,0.002465610827523284,-6.953367451705224,-61.76249861832002,0.0,61762.49861832002,0.0,1107229.4004672496,0.0,61762.49861832002,0.0,184.93229102656005,172.4296327739415,162.85540164190078,155.80209519934814,151.30554021615697,149.13454391772888,148.84127766106084,149.83866563450258,151.46881215000386,153.0630194822932,154.00674306855169,153.82187140916696,152.2661112092702,149.43571517069358,178.00059209850835,167.21761020415786,158.89079026273484,153.14245491254223,149.87359851834813,148.73164906168967,149.18698585883095,150.60742472018114,152.32107502216274,153.67663204861066,154.11653483178554,153.27148398741514,151.0707029848161,147.86505700928362
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.82176299398475,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.29063458613257,178.83603725721403,160.0,160.0,,151.29063458613257,130.7427662338914,988806.2107836151,988.8062107836151,0.0,0.0,988806.2107836151,988.8062107836151,0.0,165.54660207175175,False,1840878.2044686412,1840.8782044686411,D*,-852071.9936850261,102676747365.98653,28.521318712774036,19.031368619614316,152.82176299398478,178.83603725721403,191.47001471883044,149.29926646813865,148.3436771127462,988806.2107836151,988.8062107836151,852071.9936850261,852.0719936850261,0.0,0.002465610827523284,-6.963644200323884,-61.66049171195437,0.0,61660.49171195437,0.0,988806.2107836151,0.0,61660.49171195437,0.0,183.75674979327428,171.55181776502857,162.236129776817,155.43157293286234,151.1497066985215,149.14090990975768,148.94678804153395,149.9770631052234,151.57808646233644,153.0946213463084,153.9387390161936,153.67955259077812,152.1589887702672,149.63635342953916,176.99021046477046,166.46703509198053,158.39896839218017,152.88678892373397,149.80915185519987,148.79904149299372,149.32009394896372,150.74063774372482,152.39736355988057,153.65835544690248,154.00131963173,153.11768421520958,151.0447876373528,148.3436771127462
