timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 18:20:00+00:00,27.292,84685.48026339049,84685.43848,84685.48026339049,0.0,0.0,0.0,84.68543848,84.68548026339049,84685.43848,179.92811199216231,6,1.1156320042202879,3.4472947725939845e-06,False,0,max,0.00031207390241983347,0.00031207390241983347,0.0,0.021,0.0,0.021,0.0,0.021,151.37263768523573,193.11212593360014,182.0,182.0,297.76409166548467,151.37263768523573,131.40116576720123,1049407.878318738,1049.4078783187379,88547.06954386606,88.54706954386606,960860.8087748719,960.8608087748719,0.0,186.74130569756926,False,1840878.2044686412,1840.8782044686411,D*,-791470.3261499032,102292852401.76082,28.414681222711337,18.96021281498651,164.6426573691259,193.1121259336001,266.320344990916,149.9043249269366,157.1453751472283,960860.8087748719,960.8608087748719,791470.3261499032,791.4703261499033,0.0,0.002465610827523284,-7.961875187151061,-61.60805150356848,0.0,61608.05150356848,0.0,960860.8087748719,0.0,61608.05150356848,0.0,208.13353593105705,161.370818673441,154.6495695226014,151.2387605281846,149.53663537406914,149.1339169210292,149.5570637949136,150.32965662815323,151.04292302579424,151.42753594849844,151.43063241927487,151.30090340386496,151.68447921068633,153.9358178777411,169.0098277696631,156.90455773890474,152.56903040961436,150.12127008045726,149.1730679740318,149.27637938116285,149.94754717067178,150.7382171323,151.30608684360791,151.48907305803053,151.3865737543514,151.45019883408492,152.58826002456487,157.1453751472283
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.37263768523573,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.51654806568314,193.25011570873346,182.0,182.0,,151.51654806568314,136.92884743318479,1558197.313326238,1558.197313326238,0.0,0.0,1558197.313326238,1558.197313326238,0.0,186.73538483445617,False,1840878.2044686412,1840.8782044686411,D*,-282680.89114240324,101357934013.76508,28.154981670490297,18.786923565690547,149.31650174239132,193.25011570873346,258.92556395852984,149.9658427129979,156.37650648337515,1558197.313326238,1558.197313326238,282680.89114240324,282.68089114240325,0.0,0.002465610827523284,-7.972116238874857,-61.44631034277664,0.0,61446.31034277664,0.0,1558197.313326238,0.0,61446.31034277664,0.0,204.36601411060616,160.77195462641524,154.35614779462801,151.1035195920922,149.51401846070996,149.17555216830206,149.6184255820134,150.3772946710353,151.06109940531766,151.42318180560645,151.43318386892346,151.34770052277028,151.76742830839828,153.81962918172113,167.97368958540434,156.53281145353444,152.3695737172175,150.0518567671818,149.18820104237244,149.33060602334467,150.00245965553654,150.76898560461103,151.30688992296726,151.4752344331398,151.38719781890327,151.47501470230645,152.5263169602687,156.37650648337515
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.51654806568314,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.61671107066923,190.4704417336283,182.0,182.0,,148.61671107066923,136.84508597676518,1550487.5813513692,1550.487581351369,0.0,0.0,1550487.5813513692,1550.487581351369,0.0,186.85555308658488,False,1840878.2044686412,1840.8782044686411,D*,-290390.62311727204,100427641464.95425,27.896567073598405,18.614491726207053,149.32187280031656,190.4704417336283,252.03940253855188,150.02272383989018,155.6657466245285,1550487.5813513692,1550.487581351369,290390.62311727204,290.39062311727207,0.0,0.002465610827523284,-7.982330490824498,-61.28551169784555,0.0,61285.51169784555,0.0,1550487.5813513692,0.0,61285.51169784555,0.0,200.86584510370983,160.20580022701623,154.07910908666918,150.97802876423566,149.49536780010246,149.2167787251728,149.67679269202088,150.42112733621525,151.07571333165808,151.41447363256313,151.42493518763362,151.36281179419515,151.76977948979396,153.538472682434,166.99430585955417,156.17658606113105,152.18132600949963,149.98922162680938,149.20595815163153,149.3842492832528,150.0550575719009,150.79741813023838,151.3066664240516,151.46150969977555,151.38595063547297,151.49004956493394,152.44878530623905,155.6657466245285
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.61671107066923,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.13335112376603,188.09143423608955,182.0,182.0,,146.13335112376603,136.18132272570492,1489392.2162611643,1489.3922162611643,0.0,0.0,1489392.2162611643,1489.3922162611643,0.0,186.95991007973473,False,1840878.2044686412,1840.8782044686411,D*,-351485.9882074769,99534006135.19756,27.648335037554876,18.448854385636754,148.61671107066923,188.09143423608955,245.52907053511234,150.0774244767018,154.94851333512685,1489392.2162611643,1489.3922162611643,351485.9882074769,351.4859882074769,0.0,0.002465610827523284,-7.9925189985582445,-61.131046402482205,0.0,61131.04640248221,0.0,1489392.2162611643,0.0,61131.04640248221,0.0,197.56788017814466,159.661889315031,153.81363978755346,150.86038363939312,149.4807730886406,149.25878230910888,149.73372061446182,150.46271492631791,151.08857770621378,151.40483056819545,151.41448449323767,151.36859489764245,151.74820265530616,153.2320039712956,166.06037992862215,155.83288546098214,152.00232344855525,149.93230642661115,149.22602736415638,149.43750393885063,150.10574512843954,150.82378541519589,151.30515177811955,151.44664298784772,151.3799286145409,151.48897030891996,152.33835774470182,154.94851333512685
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.13335112376603,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.74179842476667,185.80164754610982,182.0,182.0,,143.74179842476667,136.15542098799577,1487008.1190408326,1487.0081190408325,0.0,0.0,1487008.1190408326,1487.0081190408325,0.0,187.06168051991915,False,1840878.2044686412,1840.8782044686411,D*,-353870.0854278086,98641801263.77306,27.40050035104807,18.28348218377131,146.13335112376603,185.80164754610982,239.3898855769764,150.12960393322888,154.04817233366887,1487008.1190408326,1487.0081190408325,353870.0854278086,353.8700854278086,0.0,0.002465610827523284,-8.002681804667573,-60.97683665596625,0.0,60976.83665596625,0.0,1487008.1190408326,0.0,60976.83665596625,0.0,194.46756477138746,159.14056550364475,153.55998111262008,150.75051170953432,149.4699827867799,149.30124951516382,149.78888123789469,150.50160880123474,151.09871500390219,151.39170979413677,151.39533274512033,151.3489732102601,151.66285247853037,152.797292162675,165.17110946717676,155.50191970549352,151.8325706561951,149.8809690726496,149.2481924676631,149.49012339520849,150.15419909607417,150.84743624058277,151.30068709197116,151.42631784976646,151.358274592209,151.4449218722918,152.1276828173699,154.04817233366887
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.74179842476667,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,141.46853795580358,183.6262836220511,182.0,182.0,,141.46853795580358,136.26284994237807,1496896.3000733948,1496.8963000733947,0.0,0.0,1496896.3000733948,1496.8963000733947,0.0,187.15958132750148,False,1840878.2044686412,1840.8782044686411,D*,-343981.9043952464,97743663483.72902,27.151017634369172,18.11701030380131,143.74179842476667,183.6262836220511,233.60548543400373,150.17908754093355,152.98749722064704,1496896.3000733948,1496.8963000733947,343981.9043952464,343.98190439524643,0.0,0.002465610827523284,-8.012818742981636,-60.82162988439115,0.0,60821.62988439115,0.0,1496896.3000733948,0.0,60821.62988439115,0.0,191.5550050446942,158.64116891888514,153.31789107444507,150.64816293143036,149.46277438292464,149.34400541615224,149.84212650266986,150.53758605613012,151.10558949603035,151.3738288167992,151.36481409931397,151.2992392952088,151.50686523275377,152.22629675057985,164.32475665304813,155.1835775706733,151.6718756308608,149.8349790039189,149.27223719042718,149.54192967262756,150.20024995128836,150.86808394103548,151.29261303676412,151.39915807927517,151.31876340106322,151.35594385350038,151.82015692391562,152.98749722064704
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.46853795580358,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.30918075890955,181.56097532553926,182.0,182.0,,139.30918075890955,136.36845754351074,1506616.8366309612,1506.6168366309612,0.0,0.0,1506616.8366309612,1506.6168366309612,0.0,187.25363432302495,False,1840878.2044686412,1840.8782044686411,D*,-334261.36783768004,96839693381.75044,26.899914828264013,17.94945738969757,141.4685379558036,181.56097532553926,228.1604191434724,150.2257225349817,151.79300658409772,1506616.8366309612,1506.6168366309612,334261.36783768004,334.26136783768004,0.0,0.002465610827523284,-8.022929650709607,-60.66544636781702,0.0,60665.44636781702,0.0,1506616.8366309612,0.0,60665.44636781702,0.0,188.82086563210325,158.16311150419853,153.08714647644405,150.55308828550102,149.45891602682056,149.3868623564427,149.89329936880625,150.57043339922842,151.10874444045893,151.35021957032228,151.32129587503653,151.21775104534746,151.28190408720567,151.53382394333048,163.51966283875356,154.87774368438764,151.5200395198928,149.79410182849213,149.29794102694885,149.5927377554985,150.24371433445089,150.8854197864956,151.2802601876932,151.3638658827466,151.2595326256657,151.2211145914641,151.42144718323755,151.79300658409772
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.30918075890955,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.08094698674356,179.60321288377133,160.0,160.0,,152.08094698674356,131.65928022561494,1073165.7423563385,1073.1657423563386,0.0,0.0,1073165.7423563385,1073.1657423563386,0.0,165.5234642902609,False,1840878.2044686412,1840.8782044686411,D*,-767712.4621123027,96195793936.33664,26.72105387120462,17.830109163210075,154.09730885722993,179.60321288377133,223.0392129965398,150.27032703579272,152.00437155901386,1073165.7423563385,1073.1657423563386,767712.4621123027,767.7124621123027,0.0,0.002465610827523284,-8.033022022486168,-60.55423065936906,0.0,60554.23065936906,0.0,1073165.7423563385,0.0,60554.23065936906,0.0,186.2559440165823,157.70579623641694,152.86752008685957,150.4650714231057,149.45828935175993,149.4299468038904,149.94308323311114,150.60218667366723,151.11375843167284,151.33610015797979,151.30647957677462,151.2186414022125,151.29844166612983,151.5575883023884,162.75418126823487,154.58428608840373,151.37687587741928,149.75817588099474,149.3252987758685,149.64294354734818,150.28595976986117,150.90328730834133,151.27409480274164,151.34897129607384,151.25848141953452,151.25244186802541,151.504991883174,152.00437155901386
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.08094698674356,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.42684743126782,177.02719153520485,160.0,160.0,,149.42684743126782,130.32682589875972,950521.435918452,950.521435918452,0.0,0.0,950521.435918452,950.521435918452,0.0,165.60154589690455,False,1840878.2044686412,1840.8782044686411,D*,-890356.7685501892,95625481074.78557,26.56263363188488,17.72440037738345,152.08094698674356,177.02719153520485,218.4260217016086,150.3110128739114,152.00287150341728,950521.435918452,950.521435918452,890356.7685501892,890.3567685501893,0.0,0.002465610827523284,-8.043097957092536,-60.455607638205215,0.0,60455.60763820521,0.0,950521.435918452,0.0,60455.60763820521,0.0,183.95190351311865,157.2840784605378,152.66646463388037,150.38752185769278,149.4613095692871,149.471852391994,149.9893013961757,150.6304298361451,151.11720413224117,151.32311954112072,151.29501130430873,151.22451951019713,151.32426550533444,151.60428354434504,162.05246244063713,154.3121241330548,151.2474171581473,149.72906657116624,149.35390158268254,149.69080113773916,150.32453442774033,150.9181749489194,151.26658048188744,151.3331039216442,151.25179990289863,151.26135172926547,151.51791986815346,152.00287150341728
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.42684743126782,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.78920519768525,175.43826470668503,160.0,160.0,,147.78920519768525,130.72339249317653,987022.9759325663,987.0229759325663,0.0,0.0,987022.9759325663,987.0229759325663,0.0,165.65026342316665,False,1840878.2044686412,1840.8782044686411,D*,-853855.2285360749,95033267289.22603,26.398129802562785,17.614632205487364,149.42684743126782,175.43826470668503,214.0587784165459,150.34978656767527,151.73736325923014,987022.9759325663,987.0229759325663,853855.2285360749,853.8552285360748,0.0,0.002465610827523284,-8.053156825963413,-60.353213225263914,0.0,60353.21322526391,0.0,987022.9759325663,0.0,60353.21322526391,0.0,181.77585103083436,156.87823037709052,152.47433375250705,150.3158212736027,149.4670894998072,149.51393632641935,150.03403721568665,150.65656805999572,151.11851951201757,151.30717655333498,151.2758514497894,151.2076700315685,151.28723599591567,151.48321874116996,161.3826627612005,154.05068667388383,151.12528846941248,149.70392477268084,149.38353321673432,149.7376088683281,150.36104801861634,150.93085944452022,151.25667191336828,151.31247425767668,151.23146551775423,151.23198585530412,151.42949304002684,151.73736325923014
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.78920519768525,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.18666654183207,173.88379815009964,160.0,160.0,,146.18666654183207,130.82433767210125,996314.3649190012,996.3143649190013,0.0,0.0,996314.3649190012,996.3143649190013,0.0,165.69833761562248,False,1840878.2044686412,1840.8782044686411,D*,-844563.83954964,94435478670.27463,26.23207740840962,17.503830725544464,147.78920519768525,173.88379815009964,209.9513802931861,150.38613322838066,151.3310708822498,996314.3649190012,996.3143649190013,844563.83954964,844.56383954964,0.0,0.002465610827523284,-8.063198472705334,-60.24988045152272,0.0,60249.880451522724,0.0,996314.3649190012,0.0,60249.880451522724,0.0,179.73256136527482,156.49034522039418,152.29200225965715,150.24995990720697,149.47514422783115,149.55559262034728,150.07680202612698,150.68031027612128,151.1175509786614,151.28820081302638,151.2494700951916,151.17155311502765,151.20267699016856,151.2507296731147,160.74539723067497,153.80048491243778,151.01064596350415,149.68266565472592,149.41399333699374,149.78315803724584,150.3953537939547,150.94128469193075,151.24447328408695,151.28775032367392,151.2004181211227,151.17547734373886,151.27789486641055,151.3310708822498
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.18666654183207,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.67240119321858,172.4153231941677,160.0,160.0,,144.67240119321858,130.88238925197308,1001657.6593250529,1001.6576593250529,0.0,0.0,1001657.6593250529,1001.6576593250529,0.0,165.7441300021405,False,1840878.2044686412,1840.8782044686411,D*,-839220.5451435883,93834484074.6796,26.065134465188777,17.392435010540016,146.18666654183207,172.4153231941677,206.08950000957805,150.42003184357276,150.80135988303613,1001657.6593250529,1001.6576593250529,839220.5451435883,839.2205451435883,0.0,0.002465610827523284,-8.073222808155021,-60.14601269812362,0.0,60146.01269812362,0.0,1001657.6593250529,0.0,60146.01269812362,0.0,177.8142169136908,156.119728329152,152.11913752993283,150.189674683648,149.48529476036524,149.59672295090817,150.11754391557787,150.70157429455358,151.11406679087796,151.26569007331926,151.21514619373278,151.11601299422298,151.07428931523853,150.92581262044038,160.13922405497328,153.56126455814788,150.90322873921662,149.66505906927608,149.44511413488357,149.8273439406269,150.42736396207886,150.94927144169083,151.22954051128931,151.25802684440433,151.15724512495726,151.09056842859573,151.06526191126932,150.80135988303613
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.67240119321858,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.24029680285435,171.02685375286086,160.0,160.0,,143.24029680285435,130.94082610097445,1007036.4154082743,1007.0364154082743,0.0,0.0,1007036.4154082743,1007.0364154082743,0.0,165.78776685118052,False,1840878.2044686412,1840.8782044686411,D*,-833841.7890603669,93230262225.43463,25.89729506262073,17.280441116732515,144.67240119321858,171.02685375286086,202.4607114943111,150.45139689107455,150.1684530016797,1007036.4154082743,1007.0364154082743,833841.7890603669,833.841789060367,0.0,0.002465610827523284,-8.083229742914302,-60.04160855568756,0.0,60041.60855568756,0.0,1007036.4154082743,0.0,60041.60855568756,0.0,176.0139580127647,155.7658447684786,151.95546507318713,150.13471051934238,149.49734086968385,149.63719459931448,150.1561713151192,150.72023122709638,151.10776441075953,151.23900798569576,151.17185184434464,151.04005808022768,150.90316702854565,150.5187702328303,159.5628465786729,153.3327975702354,150.80279030808717,149.65088032666222,149.47672551439769,149.87005239852215,150.45697483789107,150.95462412850426,151.21143118615169,151.22247786840313,151.10083376654205,150.97681986904195,150.79552656952293,150.1684530016797
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.24029680285435,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.88726831291905,169.71534606647563,160.0,160.0,,141.88726831291905,130.99701692791174,1012208.4388382721,1012.2084388382722,0.0,0.0,1012208.4388382721,1012.2084388382722,0.0,165.8292894626577,False,1840878.2044686412,1840.8782044686411,D*,-828669.7656303691,92622937162.13167,25.728593656147687,17.167872035142402,143.24029680285435,169.71534606647563,199.05285780857557,150.48013342028506,149.45041296071992,1012208.4388382721,1012.2084388382722,828669.7656303691,828.669765630369,0.0,0.002465610827523284,-8.093219191380095,-59.93669079476742,0.0,59936.69079476742,0.0,1012208.4388382721,0.0,59936.69079476742,0.0,174.32514885532362,155.4281541788558,151.80070018637753,150.08480967000358,149.51108342196568,149.6768742580223,150.19258766905816,150.73613790217127,151.09832383804834,151.20752122730426,151.1186360057945,150.9429286518697,150.6907863087564,150.0397350720351,159.01499680243077,153.1148404209532,150.70907663742196,149.63990318410893,149.50865760092645,149.9111651814135,150.48407402692703,150.9571283885965,151.18968545610863,151.1802917234767,151.03016991103289,150.83400105798293,150.4726284618737,149.45041296071992
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.88726831291905,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.61002405872864,168.4775613505023,160.0,160.0,,140.61002405872864,131.0510256700658,1017179.6146523793,1017.1796146523793,0.0,0.0,1017179.6146523793,1017.1796146523793,0.0,165.86875071904885,False,1840878.2044686412,1840.8782044686411,D*,-823698.5898162619,92012629393.34024,25.55906372037229,17.054750102307086,141.88726831291905,168.4775613505023,195.85416502087327,150.50613383516242,148.66349904796397,1017179.6146523793,1017.1796146523793,823698.5898162619,823.6985898162619,0.0,0.002465610827523284,-8.10319107158208,-59.831281211903956,0.0,59831.28121190396,0.0,1017179.6146523793,0.0,59831.28121190396,0.0,172.74142416319665,155.10612082337096,151.65455280236057,150.03971343831213,149.5263247292125,149.71562993917212,150.2266882921392,150.74913491656466,151.085407428263,151.170597837786,151.0546109059011,150.82403482077845,150.43880582281344,149.49816508893994,158.49444354249377,152.907137887834,150.62182874031427,149.63190169515696,149.5407431417186,149.9505668657459,150.50853747299547,150.95655116223364,151.16383113075403,151.1306814318538,150.94435463301951,150.66210910494323,150.10056706841496,148.66349904796397
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.61002405872864,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.4052563309075,167.3102503214824,160.0,160.0,,139.4052563309075,131.10284353377855,1021949.1334479268,1021.9491334479269,0.0,0.0,1021949.1334479268,1021.9491334479269,0.0,165.90620904881516,False,1840878.2044686412,1840.8782044686411,D*,-818929.0710207144,91399459913.27148,25.388738864797634,16.941097744778748,140.61002405872864,167.3102503214824,192.85326051049702,150.52927803422088,147.8222542767184,1021949.1334479268,1021.9491334479269,818929.0710207144,818.9290710207143,0.0,0.002465610827523284,-8.113145305138506,-59.72540133855662,0.0,59725.40133855662,0.0,1021949.1334479268,0.0,59725.40133855662,0.0,171.25669248497272,154.7992138589712,151.51672788548777,149.9991615251374,149.54286525973163,149.7533234400252,150.25835934658974,150.75904776073006,151.06866245775672,151.12761280216716,150.97895856800108,150.68295638223398,150.14904989701526,148.9028736787031,157.99999340444472,152.70942362586229,150.54078267253675,149.6266480729707,149.57281037854602,149.9881292223632,150.53022842336702,150.95264317856743,151.1333872123932,151.0728905895739,150.84260627990588,150.46135397717725,149.6833620065119,147.8222542767184
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.4052563309075,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.2696600682239,166.21017101007294,160.0,160.0,,138.2696600682239,131.15244625542817,1026514.7619062805,1026.5147619062805,0.0,0.0,1026514.7619062805,1026.5147619062805,0.0,165.94172754659252,False,1840878.2044686412,1840.8782044686411,D*,-814363.4425623607,90783551056.12772,25.21765307114659,16.82693763747999,139.4052563309075,166.21017101007294,190.03919000744582,150.54943347643078,146.93961223402584,1026514.7619062805,1026.5147619062805,814363.4425623607,814.3634425623607,0.0,0.002465610827523284,-8.123081817243934,-59.61907263256148,0.0,59619.07263256148,0.0,1026514.7619062805,0.0,59619.07263256148,0.0,169.86513870750807,154.50690873210453,151.3869267870413,149.96289370138913,149.56050689380737,149.78981580184833,150.28747858988854,150.76568737389042,151.0477238069846,151.07795317900306,150.89093564760836,150.5194377406456,149.8234821006287,148.26203707797427,157.53049216411983,152.5214225537893,150.46567136446436,149.62391563713385,149.6046902104556,150.02372455439036,150.54899946535372,150.9451399141788,151.09786784922107,151.0061991824368,150.72426275319793,150.23214374100127,149.22502035485925,146.93961223402584
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.2696600682239,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.199969339854,165.17412378749603,160.0,160.0,,137.199969339854,131.19982419433552,1030875.6126616414,1030.8756126616415,0.0,0.0,1030875.6126616414,1030.8756126616415,0.0,165.97537251731399,False,1840878.2044686412,1840.8782044686411,D*,-810002.5918069998,90165025688.53073,25.045840469036314,16.71229255401857,138.2696600682239,165.17412378749603,187.4014293107425,150.5664555423303,146.0270067293257,1030875.6126616414,1030.8756126616415,810002.5918069998,810.0025918069997,0.0,0.002465610827523284,-8.133000536640147,-59.51231637727464,0.0,59512.316377274634,0.0,1030875.6126616414,0.0,59512.316377274634,0.0,168.561223916297,154.22868841736718,151.26484811930683,149.93065028762072,149.57905283260507,149.82496644327884,150.31391554351382,150.76885132447276,151.02221702138058,151.02102365205468,150.78987740697522,150.3333815684119,149.46417968231896,147.58320796115467,157.08482559017645,152.34285283473295,150.39622527710662,149.6234785866564,149.63621432127192,150.0572215068944,150.56469274494373,150.9337639245336,151.05678667674852,150.92992995991042,150.58878229527863,149.97506859180766,148.72950638473674,146.0270067293257
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.199969339854,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.19296245777042,164.19895598922992,160.0,160.0,,136.19296245777042,131.24499283844804,1035033.1112852478,1035.0331112852477,0.0,0.0,1035033.1112852478,1035.0331112852477,0.0,166.00721298749048,False,1840878.2044686412,1840.8782044686411,D*,-805845.0931833934,89544005821.75958,24.873334950488772,16.597185109462522,137.199969339854,164.19895598922992,184.92989143531557,150.58018799550277,145.0944840760849,1035033.1112852478,1035.0331112852477,805845.0931833934,805.8450931833934,0.0,0.002465610827523284,-8.142901395553439,-59.4051534797511,0.0,59405.1534797511,0.0,1035033.1112852478,0.0,59405.1534797511,0.0,167.33968248238563,153.96404280733987,151.15018850238678,149.90217237768184,149.5983068677004,149.85863092830763,150.3375319032896,150.7683249608922,150.99176172151292,150.95625093204896,150.6752008875369,150.12484157939224,149.0733096816117,146.87333375120383,156.66191870863406,152.17342465144694,150.3321730624827,149.62511196364102,149.6672139223305,150.0884818039526,150.57714104351194,150.91822672015664,151.00966155486265,150.84345241936245,150.4357432766709,149.69088474764817,148.2007159426578,145.0944840760849
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.19296245777042,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.24548548133848,163.28158435435975,160.0,160.0,,135.24548548133848,131.2879884478773,1038990.5952995555,1038.9905952995555,0.0,0.0,1038990.5952995555,1038.9905952995555,0.0,166.03731963991953,False,1840878.2044686412,1840.8782044686411,D*,-801887.6091690857,88920611464.57985,24.70016985127218,16.48163754770946,136.19296245777042,163.28158435435975,182.6149295583815,150.5904635817835,144.15081303069258,1038990.5952995555,1038.9905952995555,801887.6091690857,801.8876091690857,0.0,0.002465610827523284,-8.152784329604735,-59.2976043077813,0.0,59297.6043077813,0.0,1038990.5952995555,0.0,59297.6043077813,0.0,166.1955176517941,153.71246935549385,151.04264325320926,149.87720209873697,149.61807281182928,149.8906615645004,150.35818045583224,150.76388266508835,150.9559743473377,150.8830881316656,150.54640685804006,149.8940140586921,148.65310540427137,146.13877750503707,156.26073575593045,152.01284212526258,150.27324218994443,149.62859171353136,149.6975187634658,150.11736216156595,150.58616585190083,150.898230823054,150.95601774036734,150.74618703406654,150.26484224503025,149.38049731454288,147.64245219900067,144.15081303069258
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.24548548133848,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.35446600065893,162.4190080493768,160.0,160.0,,134.35446600065893,131.32884787286082,1042751.4565445201,1042.7514565445201,0.0,0.0,1042751.4565445201,1042.7514565445201,0.0,166.06576405410826,False,1840878.2044686412,1840.8782044686411,D*,-798126.7479241211,88294960590.65314,24.526377941848093,16.36567173544584,135.24548548133848,162.4190080493768,180.44733670998647,150.59710469810764,143.20359325761672,1042751.4565445201,1042.7514565445201,798126.7479241211,798.1267479241211,0.0,0.002465610827523284,-8.162649277724215,-59.18968871688523,0.0,59189.688716885226,0.0,1042751.4565445201,0.0,59189.688716885226,0.0,165.1239958405471,153.473473560707,150.94190680909713,149.855482272595,149.6381547004271,149.92090910999624,150.37570615943793,150.7552892111994,150.91447127900335,150.80101897948163,150.40308144606178,149.64122867197764,148.20584447805874,145.38534165268345,155.88028004125536,151.86080443272684,150.2191591179942,149.63369368088357,149.72695760300007,150.14371723980258,150.59158003513875,150.8734718167325,150.8953919411952,150.6376091157504,150.07589208595087,149.0449432629876,147.05840530299628,143.20359325761672
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.35446600065893,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.51692165284823,161.60831660096227,160.0,160.0,,133.51692165284823,131.36761821264878,1046320.0302192942,1046.3200302192943,0.0,0.0,1046320.0302192942,1046.3200302192943,0.0,166.09261812275165,False,1840878.2044686412,1840.8782044686411,D*,-794558.174249347,87667168572.52156,24.35199127014488,16.24930905723471,134.35446600065893,161.60831660096227,178.41834229132658,150.59992424114483,142.25936033157538,1046320.0302192942,1046.3200302192943,794558.174249347,794.558174249347,0.0,0.002465610827523284,-8.172496182054532,-59.081425981899265,0.0,59081.425981899265,0.0,1046320.0302192942,0.0,59081.425981899265,0.0,164.120639380444,153.24656946497416,150.84767363759627,149.8367575644688,149.65835823663187,149.94921970336404,150.38994636827022,150.74230126108878,150.86687191538223,150.70956146362673,150.2448964458414,149.36693868555338,147.73382844072333,144.6182938087586,155.5195929709464,151.71700718929227,150.16965050673812,149.64019564719,149.75536072447133,150.16739344398712,150.59318796828933,150.84364058303285,150.82733596495942,150.517251637782,149.86881811725456,148.68537446041898,146.45213501989332,142.25936033157538
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.51692165284823,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.7299702635175,160.84669941443784,160.0,160.0,,132.7299702635175,131.40436042435013,1049701.9270545451,1049.7019270545452,0.0,0.0,1049701.9270545451,1049.7019270545452,0.0,166.11795342867703,False,1840878.2044686412,1840.8782044686411,D*,-791176.277414096,87037347416.28883,24.177040948969122,16.132570273662107,133.51692165284823,160.84669941443784,176.5196060124435,150.59872654578828,141.32368604935135,1049701.9270545451,1049.7019270545452,791176.277414096,791.176277414096,0.0,0.002465610827523284,-8.18232498783643,-58.97283469139762,0.0,58972.83469139762,0.0,1049701.9270545451,0.0,58972.83469139762,0.0,163.18121853732228,153.0312800667592,150.75963865545228,149.820774376006,149.6784884780291,149.97543618584123,150.40073121933443,150.7246689486829,150.8128016257473,150.60827093671847,150.07160892359292,149.07171061216124,147.23936359449024,143.84239386578062,155.17775349236754,151.5811436419721,150.12444336666286,149.64787645966794,149.78255506500537,150.1882328552119,150.59078638685602,150.80842554212,150.75142008052168,150.38470727812256,149.64365374293965,148.30304076749704,145.82705571196428,141.32368604935135
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.7299702635175,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.99083410586468,160.131449612848,160.0,160.0,,131.99083410586468,131.43913189413735,1052902.4290979768,1052.9024290979767,0.0,0.0,1052902.4290979768,1052.9024290979767,0.0,166.141840824816,False,1840878.2044686412,1840.8782044686411,D*,-787975.7753706644,86405605958.83005,24.001557210786125,16.015475557890333,132.7299702635175,160.131449612848,174.7432096163865,150.59330840975332,140.40127382324658,1052902.4290979768,1052.9024290979767,787975.7753706644,787.9757753706645,0.0,0.002465610827523284,-8.192135643304093,-58.863932805977136,0.0,58863.932805977136,0.0,1052902.4290979768,0.0,58863.932805977136,0.0,162.3017425867206,152.82713721633363,150.6774978254088,149.80728132307812,149.69835092968808,149.9993982748282,150.40788438064445,150.70213745821874,150.75189458539185,150.49674326287283,149.88306022238982,148.75621385576966,146.72474432886287,143.06192207719505,154.85387690676828,151.45290497975816,150.0832657600953,149.65651685449495,149.80836720758293,150.20607288871446,150.58416573456262,150.7675147690962,150.66723610958022,150.23963074784882,149.40053558620502,147.89927416832623,145.1864257367077,140.40127382324658
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.99083410586468,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.29684472660347,159.4599684418595,160.0,160.0,,131.29684472660347,131.47198264003208,1055926.140203883,1055.926140203883,0.0,0.0,1055926.140203883,1055.926140203883,0.0,166.16435001315645,False,1840878.2044686412,1840.8782044686411,D*,-784952.0642647583,85772050274.70772,23.825569520752143,15.89804457108077,131.99083410586468,159.4599684418595,173.0816467434908,150.58346040065112,139.4960482703346,1055926.140203883,1055.926140203883,784952.0642647583,784.9520642647583,0.0,0.002465610827523284,-8.20192809959562,-58.754737749154266,0.0,58754.737749154265,0.0,1055926.140203883,0.0,58754.737749154265,0.0,161.47845040403462,152.63368178124432,150.60094875325785,149.79602978610936,149.71775260968215,150.02094322762025,150.41122375949197,150.67444932340524,150.6837970417401,150.374617156438,149.67917422388908,148.42120998599796,146.19223747092167,142.2807075372543,154.54711379404395,151.33198134586135,150.04584741985153,149.6659001125954,149.83262480081345,150.2207478161848,150.57311127676704,150.72059940735699,150.57440131466194,150.08173966427154,149.13969783283736,147.4754729681924,144.5333378957152,139.4960482703346
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.29684472660347,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.64544362120995,158.82976567606727,160.0,160.0,,130.64544362120995,131.50299280992098,1058780.4374971518,1058.7804374971518,0.0,0.0,1058780.4374971518,1058.7804374971518,0.0,166.18554927579024,False,1840878.2044686412,1840.8782044686411,D*,-782097.7669714894,85136782012.20943,23.64910611450262,15.78029615397468,131.29684472660347,158.82976567606727,171.5278112319336,150.5689681845315,138.61123899550176,1058780.4374971518,1058.7804374971518,782097.7669714894,782.0977669714894,0.0,0.002465610827523284,-8.211702310618683,-58.645266138382866,0.0,58645.26613838287,0.0,1058780.4374971518,0.0,58645.26613838287,0.0,160.70780044644133,152.45046317559292,150.5296904511408,149.78677232214096,149.73649937049305,150.0399047861644,150.4105622604453,150.64134592103406,150.608169688378,150.24157606376627,149.45995502740485,148.06754208792825,145.6440684978812,141.50215677129367,154.25664837554245,151.21806154281506,150.0119189056564,149.6758087950862,149.85515128791369,150.23208655222885,150.5574043102128,150.66737515618718,150.47256034258774,149.91081494096687,148.86146617374357,147.03308698626003,143.87071293092984,138.61123899550176
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.64544362120995,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.03418169208024,158.23845886700147,160.0,160.0,,130.03418169208024,131.53223451836806,1061471.9586842346,1061.4719586842346,0.0,0.0,1061471.9586842346,1061.4719586842346,0.0,166.20550526475358,False,1840878.2044686412,1840.8782044686411,D*,-779406.2457844066,84499898836.99889,23.47219412138858,15.66224840912493,130.64544362120995,158.23845886700147,170.07498433642883,150.54961369006074,137.7494581618727,1061471.9586842346,1061.4719586842346,779406.2457844066,779.4062457844066,0.0,0.002465610827523284,-8.22145823293172,-58.535533878226765,0.0,58535.533878226765,0.0,1061471.9586842346,0.0,58535.533878226765,0.0,159.9864608076285,152.2770397438226,150.46342378911172,149.77926314562788,149.75439752240698,150.05611387124247,150.40570854150747,150.60256920098155,150.52469009909208,150.0973496807491,149.22548404587772,147.69612409241276,145.08240938851074,140.72928200662736,153.9816974725613,151.11083460222548,149.98121234396962,149.68602619849426,149.8757700510695,150.2399145480297,150.5368232446797,150.6075445360917,150.3613876585603,149.72670078208824,148.56625126142762,146.57360328983071,143.2012950731509,137.7494581618727
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.03418169208024,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.46072470673118,157.68377841319833,160.0,160.0,,129.46072470673118,131.55976920397413,1064006.3588141887,1064.0063588141888,0.0,0.0,1064006.3588141887,1064.0063588141888,0.0,166.22428261388,False,1840878.2044686412,1840.8782044686411,D*,-776871.8456544525,83861495021.71037,23.29485972825288,15.543918810178667,130.03418169208024,157.68377841319833,168.71682098974168,150.52517648647967,136.9127718816844,1064006.3588141887,1064.0063588141888,776871.8456544525,776.8718456544525,0.0,0.002465610827523284,-8.231195825644317,-58.425556275568134,0.0,58425.55627556813,0.0,1064006.3588141887,0.0,58425.55627556813,0.0,159.31129907846815,152.112978899917,150.40185240707902,149.77325984123115,149.7712550892634,150.06939887558937,150.3964679081387,150.55786351980953,150.43305505864743,149.9417150497465,148.97591663438922,147.3079303286144,144.50936774433887,139.9647288475706,153.72150913512084,151.00999051410216,149.95346276732366,149.69633921380037,149.89430600522638,150.2440540755833,150.51114493921756,150.5408191122534,150.24058966714884,149.5293041395077,148.25454190415812,146.09853291218457,142.52764899044092,136.9127718816844
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.46072470673118,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.92284688884453,157.16356116777533,160.0,160.0,,128.92284688884453,131.58567529674139,1066390.856891098,1066.3908568910979,0.0,0.0,1066390.856891098,1066.3908568910979,0.0,166.24194395533232,False,1840878.2044686412,1840.8782044686411,D*,-774487.3475775432,83221660507.57571,23.117127918771033,15.425324027947745,129.46072470673118,157.16356116777533,167.44733533508315,150.49543519336953,136.10276632383568,1066390.856891098,1066.3908568910979,774487.3475775432,774.4873475775432,0.0,0.002465610827523284,-8.240915050292484,-58.315347889005594,0.0,58315.34788900559,0.0,1066390.856891098,0.0,58315.34788900559,0.0,158.67937194690867,151.95785553316807,150.3446826055214,149.76852337800514,149.7868786252575,150.07958580882297,150.38264325673336,150.5069774332229,150.33298268282087,149.7744972628597,148.71147839990672,146.903985611743,143.9269783627253,139.21080355781817,153.4753607681005,150.9152178599684,149.92840742531774,149.70653768851133,149.9105793955307,150.24432452587817,150.48014602155322,150.46692158135193,150.10990650057246,149.31859373812225,147.92689821857738,145.60939894969974,141.85216033291604,136.10276632383568
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92284688884453,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.4184350227756,156.6757542329289,160.0,160.0,,128.4184350227756,131.6100405364583,1068633.528828176,1068.633528828176,0.0,0.0,1068633.528828176,1068.633528828176,0.0,166.25854960957804,False,1840878.2044686412,1840.8782044686411,D*,-772244.6756404652,82580480390.27881,22.939022330633,15.306479835110693,128.92284688884453,156.6757542329289,166.26088614443236,150.46016889835573,135.32060747235838,1068633.528828176,1068.633528828176,772244.6756404652,772.2446756404652,0.0,0.002465610827523284,-8.25061587070086,-58.20492245026172,0.0,58204.92245026172,0.0,1068633.528828176,0.0,58204.92245026172,0.0,158.0879158652242,151.81125366338148,150.29162215206878,149.76481319377737,149.8010750938574,150.08649872028087,150.36403607509388,150.4496654359918,150.2242143036904,149.59556971543768,148.43246103220199,146.4853552943517,143.3371955530277,138.4694992164318,153.24255917169094,150.82620815283707,149.9057835054871,149.71640526486647,149.9244106121275,150.24054317645545,150.4436042555958,150.38558772780476,149.96911345143127,149.09459856090498,147.5839443790291,145.1077247938825,141.17703613351526,135.32060747235838
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.4184350227756,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.9454772131237,156.21840392980042,160.0,160.0,,127.9454772131237,131.63291912384022,1070739.3634711965,1070.7393634711966,0.0,0.0,1070739.3634711965,1070.7393634711966,0.0,166.27415779569412,False,1840878.2044686412,1840.8782044686411,D*,-770138.8409974447,81938036772.19609,22.76056577005447,15.18740144952968,128.4184350227756,156.21840392980042,165.15216164019293,150.41915860761068,134.56709605155348,1070739.3634711965,1070.7393634711966,770138.8409974447,770.1388409974447,0.0,0.002465610827523284,-8.26029825289955,-58.09429319213809,0.0,58094.29319213809,0.0,1070739.3634711965,0.0,58094.29319213809,0.0,157.53433663388432,151.67276606415447,150.24238242092898,149.7618945416746,149.81365189207108,150.08996011123696,150.34044737433493,150.38568966278874,150.1065161536865,149.40485403679583,148.1392180232595,146.05313621814676,142.74188705599937,137.74252115491092,153.02243783181322,150.74265499564305,149.88533247803912,149.72573506782064,149.93561938151956,150.23252584385992,150.40129972053094,150.29656827863133,149.81802213456018,148.85740606297574,147.22636169449504,144.59502439878676,140.5043073318256,134.56709605155348
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.9454772131237,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.5020655159754,155.7896582001832,160.0,160.0,,127.5020655159754,131.65437978277663,1072714.686435674,1072.7146864356741,0.0,0.0,1072714.686435674,1072.7146864356741,0.0,166.28882440182073,False,1840878.2044686412,1840.8782044686411,D*,-768163.5180329671,81294407960.33469,22.581779988981857,15.068103385586562,127.9454772131237,155.7896582001832,164.11616421114053,150.37218849268243,133.84271623555435,1072714.686435674,1072.7146864356741,768163.5180329671,768.1635180329671,0.0,0.002465610827523284,-8.269962165018839,-57.98347271572941,0.0,57983.47271572941,0.0,1072714.686435674,0.0,57983.47271572941,0.0,157.01619992216328,151.54199384206188,150.1966780650371,149.75953420381103,149.8244175924278,150.08979149262876,150.31167905010662,150.31482130943607,149.97968081666377,149.2023196318965,147.83216007225886,145.60844784052767,142.14282928323968,137.03131082003046,152.8143561067993,150.6642541064602,149.86679850490492,149.73431849653952,149.94402642651025,150.2200877847901,150.3530167906643,150.19963024801515,149.65648131423714,148.60715994842354,146.8548814646816,144.0727927670942,139.83583239138522,133.84271623555435
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.5020655159754,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.08639071248177,155.38776142299272,160.0,160.0,,127.08639071248177,131.67449839161728,1074566.4818616232,1074.5664818616233,0.0,0.0,1074566.4818616232,1074.5664818616233,0.0,166.3026030280561,False,1840878.2044686412,1840.8782044686411,D*,-766311.722607018,80649668071.21771,22.402685575338253,14.948599380947444,127.5020655159754,155.38776142299272,163.14819531838702,150.31904754825013,133.1476801002998,1074566.4818616232,1074.5664818616233,766311.722607018,766.3117226070179,0.0,0.002465610827523284,-8.279607577173472,-57.872472927798086,0.0,57872.47292779809,0.0,1074566.4818616232,0.0,57872.47292779809,0.0,156.53122197038627,151.41854609094628,150.15422702206334,149.75750038141936,149.833180657049,150.0858138402096,150.27753489268233,150.2368426293029,149.8435283315752,148.9879828720986,147.5117502769482,145.15242372345978,141.5417031794459,136.33706871430542,152.6176978756888,150.59070331687695,149.8499286229254,149.74194718587702,149.94945073148975,150.20304435120136,150.29854520923138,150.09455938688265,149.48437723679635,148.34405761331763,146.47027787490694,143.54249727161474,139.17330087617827,133.1476801002998
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.08639071248177,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.69673621881539,155.01104840993216,160.0,160.0,,126.69673621881539,131.69334388260745,1076301.0945424398,1076.3010945424398,0.0,0.0,1076301.0945424398,1076.3010945424398,0.0,166.31554507216867,False,1840878.2044686412,1840.8782044686411,D*,-764577.1099262014,80003887414.49225,22.22330205958118,14.828902467665303,127.08639071248177,155.01104840993216,162.2438403080672,150.25953090268646,132.48196727348252,1076301.0945424398,1076.3010945424398,764577.1099262014,764.5771099262014,0.0,0.002465610827523284,-8.289234461358642,-57.76130511102678,0.0,57761.30511102678,0.0,1076301.0945424398,0.0,57761.30511102678,0.0,156.07726018600587,151.30203857358532,150.11475002916686,149.7555649524561,149.83975034706026,150.07784806845223,150.23782155274162,150.15154815867305,149.6979073624024,148.76190602182518,147.17849935397803,144.68620395124796,140.94009222907383,135.66077604547405,152.43186953939585,150.52170075192853,149.83447170220967,149.7484169674628,149.9517118503084,150.18121163776752,150.23768124367862,149.98116098395252,149.30163422967345,148.06834741339603,146.07336130799874,143.0055706927104,138.51824005124905,132.48196727348252
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.69673621881539,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.33148233138107,154.65794840530063,160.0,160.0,,126.33148233138107,131.71098082118434,1077924.4673334248,1077.924467333425,0.0,0.0,1077924.4673334248,1077.924467333425,0.0,166.3276994841841,False,1840878.2044686412,1840.8782044686411,D*,-762953.7371352164,79357132734.0922,22.043647981692278,14.709025016880064,126.69673621881539,154.65794840530063,161.3989539192466,150.19344108223123,131.8453600598567,1077924.4673334248,1077.924467333425,762953.7371352164,762.9537371352163,0.0,0.002465610827523284,-8.298842791353378,-57.64997996841242,0.0,57649.979968412415,0.0,1077924.4673334248,0.0,57649.979968412415,0.0,155.65230533751233,151.19209600118273,150.07797032403687,149.7535017180639,149.84393686565576,150.06571559409096,150.1923496333644,150.0587460481041,149.54269596806483,148.52419586684738,146.83296072449022,144.21092786281295,140.33948070874214,135.00321498101854,152.25630054639697,150.45695009311473,149.820178047069,149.75352380833252,149.95062979847762,150.15440731383836,150.17022901661363,149.85926116766265,149.10821461715233,147.78032563899959,145.66497165245488,142.46340456543356,137.87202032635238,131.8453600598567
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.33148233138107,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.98909338697953,154.32697257906193,160.0,160.0,,125.98909338697955,131.72746736430759,1079441.9532285563,1079.4419532285563,0.0,0.0,1079441.9532285563,1079.4419532285563,0.0,166.33911309930468,False,1840878.2044686412,1840.8782044686411,D*,-761436.2512400849,78709467562.15506,21.863740989487518,14.588978804417899,126.33148233138107,154.32697257906193,160.60964590164014,150.12058928854907,131.2374755488609,1079441.9532285563,1079.4419532285563,761436.2512400849,761.4362512400849,0.0,0.002465610827523284,-8.308432542634472,-57.5385076865621,0.0,57538.5076865621,0.0,1079441.9532285563,0.0,57538.5076865621,0.0,155.25447295023116,151.0883508079727,150.0436161002686,149.75108646747248,149.8455514326225,150.04923892403096,150.14093475726105,149.9582593058921,149.3778020578224,148.27500210051332,146.47572561866664,143.72772743287226,139.74125305871243,134.36498810119753,152.0904412592914,150.3961577890087,149.8068040614052,149.75706467561585,149.9460252348123,150.12245142379288,150.0960017257122,149.7287079589131,148.90411826700864,147.48033333453816,145.2459719386113,141.91734366998318,137.23586200347734,131.2374755488609
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.98909338697953,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.66811589872243,154.01671214226621,160.0,160.0,,125.66811589872243,131.7428672173099,1080859.4159157563,1080.8594159157562,0.0,0.0,1080859.4159157563,1080.8594159157562,0.0,166.34983061741525,False,1840878.2044686412,1840.8782044686411,D*,-760018.788552885,78060951912.6056,21.68359775350156,14.468774953996233,125.98909338697955,154.01671214226621,159.87226682524533,150.04079660716192,130.65779308952798,1080859.4159157563,1080.8594159157562,760018.788552885,760.018788552885,0.0,0.002465610827523284,-8.31800369228175,-57.42689788365931,0.0,57426.89788365931,0.0,1080859.4159157563,0.0,57426.89788365931,0.0,154.88199526510974,150.99044257586903,150.01141865074268,149.74809754789615,149.84440655043838,150.0282422678377,150.08339860770678,149.84992693415455,149.20316371036353,148.01451548383497,146.1074182024946,143.23772119489942,139.14669395620749,133.74653615339648,151.9337617526844,150.33903301938028,149.79410775960005,149.758838625635,149.93771992791977,150.0851672080344,150.01482280686992,149.58937218643112,148.68938207060773,147.16875296262754,144.81724221676572,141.36868126074324,136.6108421172534,130.65779308952798
