timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 06:20:00+00:00,961.775,2984330.0667860527,2984330.1185,2117676.1053357446,866654.0131642553,0.05171394720673561,866653.9614503081,2984.3301185,2984.3300667860526,2984330.1185,184.2124108688406,6,1.1912981601449246,0.00014897483139006233,False,0,none,0.011497082667641725,0.011497082667641725,0.010347374400877553,0.0,0.0011497082667641725,0.021,0.010652625599122448,0.021,213.22986034705136,256.8946010351883,182.0,182.0,296.99116118115865,217.43057442178014,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.46574498291386,True,1840878.2044686412,1840.8782044686411,B,0.0,66492598382.55267,18.47016621737574,12.324554319817999,296.99116118115865,136.50170406651634,213.0717574844079,145.003144762685,137.23772919251508,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.652953739137024,-55.46177259487437,276797.90086710337,276810.0303234383,276797.90086710337,0.0,-55449.643138539424,12.129456334943825,0.0,161.4578866453408,149.33497754483426,148.90480415700827,148.54665191734802,147.99855888038613,147.10965692260763,145.7717589213958,143.92229757848446,141.55940000825598,138.77905589786184,135.84436374777667,133.29475089295332,132.10475746004056,133.9215691820266,149.76452529427945,149.04855624160663,148.71638913462246,148.27859296750336,147.56330047138425,146.4433071106552,144.8348605712567,142.70613068459906,140.1028428594441,137.20169311083814,134.4007152547785,132.45482616496284,132.6736214464474,137.23772919251508
2026-07-16 06:30:00+00:00,981.75,3046312.0332350107,3046311.3449999997,2125934.3167320564,920377.0282679433,0.0,920377.7165029545,3046.3113449999996,3046.312033235011,3046311.3449999997,184.3553214217483,6,1.2682499963260057,0.00016266441354785555,False,0,none,0.011753857855910132,0.011753857855910132,0.010578472070319119,0.0,0.0011753857855910134,0.021,0.010421527929680882,0.021,214.80537973691042,258.6068036975362,182.0,182.0,296.96374333938707,219.19196847708233,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.41655144803443,True,1840878.2044686412,1840.8782044686411,B,0.0,66630347487.18037,18.5084298575501,12.350086429613484,296.96374333938707,136.43250448787833,216.81144854484745,144.99281551668594,137.18027882600722,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.662201534110297,-55.48676983964498,285056.11226341495,285068.61088580027,285056.11226341495,0.0,-55474.271217259666,12.498622385312046,0.0,162.23975355925432,149.32972398801886,148.8952225213785,148.53755587611357,147.99094456761347,147.10427086593316,145.7691236364196,143.92266729309958,141.5626270628118,138.78430795313565,135.84963802471617,133.29613798774605,132.09536709750827,133.88983675864074,149.7821089195732,149.03963045553252,148.7072312208641,148.2706339488043,147.55748035631177,146.44031627330006,144.8351150108185,142.70967529940484,140.10911853911838,137.2091028981864,134.40593416329045,132.45178570222012,132.65198301264473,137.18027882600722
2026-07-16 06:40:00+00:00,999.404,3101090.3858917905,3101090.64776,2133305.0213022986,967785.6264577014,0.26186820957809687,967785.364589492,3101.09064776,3101.0903858917904,3101090.64776,184.47414534628965,6,1.3322321095405698,0.00017463462189133347,False,0,none,0.011980499657886754,0.011980499657886754,0.01078244969209808,0.0,0.0011980499657886744,0.021,0.010217550307901922,0.021,216.13236655578137,260.0567379894308,182.0,182.0,296.9408122587689,220.68310436523714,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3753480577463,True,1840878.2044686412,1840.8782044686411,B,0.0,66772503821.01328,18.547917728059247,12.376435429364554,296.9408122587689,136.36483036987573,220.4008992912848,144.98312707722772,137.1221808058259,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.671453603729955,-55.51241771794888,292426.8168336573,292439.6407728093,292426.8168336573,0.0,-55499.5937787969,12.823939151974628,0.0,163.03800954192084,149.3249436121173,148.8856837815277,148.52850021873547,147.98339358677586,147.09898808674717,145.76664376514347,143.92325160858155,141.56612809557026,138.7898823876012,135.8552529010121,133.2978218936021,132.08611773506584,133.85790058282927,149.80194797331563,149.03077723122252,148.69811743523553,148.26273514860114,147.55175821827535,146.43747719365848,144.83558531751316,142.7135033223709,140.11573816772835,137.2168924974304,134.41151425609354,132.44898541622024,132.63028718817003,137.1221808058259
2026-07-16 06:50:00+00:00,1015.081,3149738.3858850542,3149735.4381399998,2139918.443937789,1009816.9942022106,0.0,1009819.9419472652,3149.7354381399996,3149.7383858850544,3149735.4381399998,184.57422522004288,6,1.3861212723307688,0.0001851673819385953,False,0,none,0.012181540449759467,0.012181540449759467,0.010963386404783521,0.0,0.0012181540449759456,0.021,0.01003661359521648,0.021,217.26243664696713,261.29764260032266,182.0,182.0,296.9215729590893,221.95894079730198,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3404147155482,True,1840878.2044686412,1840.8782044686411,B,0.0,66918612646.72882,18.58850351298023,12.403517032474358,296.9215729590893,136.29846697186835,223.84287734348416,144.97404409053698,137.06355849415544,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.68071004409138,-55.53864216855343,299040.23946914787,299053.35169445013,299040.23946914787,0.0,-55525.52994325117,13.112225302262232,0.0,163.85067489231366,149.32065679888368,148.87618384122712,148.5194793036956,147.9758965984302,147.09379382594756,145.76429798446455,143.92402217742747,141.5698682891867,138.79574018402008,135.86117033990539,133.29977544021688,132.07701026599375,133.82581824156355,149.82415379126112,149.02199141944982,148.68904225080513,148.25488795112875,147.5461201134656,146.4347690097137,144.83624283119212,142.71757836682167,140.12265924063706,137.2250175162087,134.41741781667585,132.44640966032497,132.6085663608719,137.06355849415544
2026-07-16 07:00:00+00:00,1029.06,3193114.045567073,3193111.4363999995,2145879.8951041833,1047231.5412958162,0.0,1047234.1504628895,3193.1114363999995,3193.114045567073,3193111.4363999995,184.65945385264862,6,1.4320136129646244,0.00019448657742601912,False,0,none,0.012360642427104681,0.012360642427104681,0.011124578184394213,0.0,0.0012360642427104683,0.021,0.009875421815605788,0.021,218.2335074402305,262.36885019727475,182.0,182.0,296.90504561732655,223.06005927828977,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3105025291124,True,1840878.2044686412,1840.8782044686411,B,0.0,67068282454.433975,18.63007845956499,12.431258671693904,296.90504561732655,136.23324799013483,227.14084932789862,144.96553313688335,137.00451662710378,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.689970940772271,-55.56538008534966,305001.69063554227,305015.0595939403,305001.69063554227,0.0,-55552.01112695158,13.368958398081304,0.0,164.67605740688214,149.3168868659604,148.8667192566032,148.51048834591364,147.9684456728011,147.08867554120843,145.76206816264022,143.924954882552,141.57381800654898,138.80184810626724,135.8673578983458,133.3019753665045,132.06804521007095,133.79363834108844,149.84885209202687,149.0132687927729,148.68000096165233,148.2470850186729,147.54055415997323,146.43217393540309,144.8370631074317,142.72186938616545,140.12984547366804,137.23344002942548,134.42361256630164,132.44404490739174,132.58684786118022,137.00451662710378
2026-07-16 07:10:00+00:00,1041.571,3231932.2981664184,3231932.3187399996,2151275.369339153,1080656.9494008464,0.020573581103235483,1080656.928827265,3231.9323187399996,3231.9322981664186,3231932.3187399996,184.73269093459487,6,1.4714489647818425,0.0002027692003993692,False,0,none,0.012520808129502596,0.012520808129502596,0.011268727316552336,0.0,0.00125208081295026,0.021,0.009731272683447666,0.021,219.07460693241444,263.30063316824464,182.0,182.0,296.8907391758329,224.01767676304152,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.28466689042656,True,1840878.2044686412,1840.8782044686411,B,0.0,67221173366.15322,18.672548157264785,12.459597349867515,296.8907391758329,136.16904255548252,230.29876408270906,144.95756264105356,136.94514488019925,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.699236370315303,-55.592577258188335,310397.1648705122,310410.7634569315,310397.1648705122,0.0,-55578.97867176903,13.59858641930623,0.0,165.5126977850715,149.31366002449445,148.85728711891164,148.50152325449244,147.96103402248784,147.08362248714863,145.7599387556515,143.92602903806562,141.57795181333057,138.8081776103255,135.87378767640882,133.30440159273715,132.05922280134578,133.76140223028898,149.8761812000447,149.00460589852884,148.67098952761185,148.23932004881223,147.53505014639563,146.42967667748138,144.83802511930693,142.72634966400776,140.13726562840463,137.24212736066977,134.43007064454133,132.4418793646455,132.56515494472058,136.94514488019925
2026-07-16 07:20:00+00:00,1052.802,3266779.063526941,3266781.4378799996,2156175.7055888325,1110605.7322911671,2.3743530586361885,1110603.3579381087,3266.7814378799994,3266.779063526941,3266781.4378799996,184.79612572520062,6,1.5056061597234134,0.0002101601371488574,False,0,none,0.012664489932555022,0.012664489932555022,0.01139804093929952,0.0,0.001266448993255502,0.021,0.009601959060700481,0.021,219.80803565936253,264.11635683050645,182.0,182.0,296.878324208927,224.85587745826265,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26218887875697,True,1840878.2044686412,1840.8782044686411,B,0.0,67376988037.61937,18.715830010449825,12.488477953559084,296.878324208927,136.10574812829486,233.3208915730878,144.95010275357723,136.88552065562325,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.708506401442252,-55.62018676169914,315297.501120191,315311.30587194645,315297.501120191,0.0,-55606.382009943714,13.80475175542233,0.0,166.35932714305173,149.31100518377428,148.84788496077954,148.49258050494882,147.95365579218662,147.07862538477067,145.75789633142756,143.92722675872074,141.58224770604477,138.814703983073,135.88043548449204,133.3070366395524,132.05054304662215,133.72914534391887,149.9062900738621,148.99599994430136,148.66200445189128,148.23158758362197,147.52959922411696,146.4272639766023,144.83911062857354,142.73099601780575,140.14489258482837,137.25105111850968,134.43676779985552,132.43990266039157,132.54350755159834,136.88552065562325
2026-07-16 07:30:00+00:00,1062.913,3298156.3182937945,3298155.26422,2160640.216593264,1137515.0476267356,0.0,1137516.1017005304,3298.15526422,3298.1563182937944,3298155.26422,184.85144010613956,6,1.5353908263828373,0.00021677822286719252,False,0,none,0.012793765675065485,0.012793765675065485,0.011514389107558937,0.0,0.0012793765675065474,0.021,0.009485610892441064,0.021,220.4515549302009,264.83472693377837,182.0,182.0,296.8676531598451,225.5939343279301,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24250125514686,True,1840878.2044686412,1840.8782044686411,B,0.0,67535464738.5453,18.759851316262584,12.517851970464697,296.8676531598451,136.04328132645512,236.21170830839614,144.94312525799546,136.82571119045474,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.717781096064657,-55.64816773443412,319762.01212462306,319776.00261099054,319762.01212462306,0.0,-55634.17724806664,13.99048636747466,0.0,167.21483485359985,149.30895376224845,148.8385106857118,148.48365704264867,147.94630589976475,147.07367617163592,145.7559292102853,143.92853248339352,141.58668652867073,138.8214056914554,135.8872802139582,133.30986518889497,132.042005769662,133.6968982177219,149.93933663860875,148.98744871433263,148.65304268843894,148.22388286526143,147.52419367437855,146.42492425988866,144.840303709548,142.73578819582485,140.15270263894507,137.26018646641833,134.44368277608626,132.43810560580067,132.52192287979625,136.82571119045474
2026-07-16 07:40:00+00:00,1072.034,3326457.5446850564,3326457.1799600003,2164718.105303685,1161739.0746563151,0.0,1161739.4393813715,3326.4571799600003,3326.4575446850563,3326457.1799600003,184.899973615642,6,1.5615242545764545,0.0002227227937816375,False,0,none,0.01291032733597563,0.01291032733597563,0.011619294602378068,0.0,0.0012910327335975622,0.021,0.009380705397621933,0.021,221.01856841029874,265.4699203884323,182.0,182.0,296.85816129660464,226.24645123505434,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.225177048367,True,1840878.2044686412,1840.8782044686411,B,0.0,67696371283.43524,18.804547578732013,12.547676364474702,296.85816129660464,135.98157712198193,238.97578771784265,144.93660344413738,136.76577530248585,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.727060510115079,-55.67648430252567,323839.9008350438,323854.0591190896,323839.9008350438,0.0,-55662.326018479886,14.158284045784967,0.0,168.0782401277533,149.30753949085567,148.82916250895016,148.47475020218639,147.9389799036742,147.06876779324617,145.75402716435957,143.92993257635192,141.5912514840418,138.82826383667083,135.89430330813408,133.31287371254385,132.03361064161027,133.66468732763684,149.9754862709333,148.97895049996103,148.64410156477186,148.21620171591002,147.5188267145666,146.4226473517906,144.84159035259435,142.74070837458282,140.16067491700937,137.269511513166,134.45079679881397,132.43647999222722,132.5004158561658,136.76577530248585
2026-07-16 07:50:00+00:00,1080.278,3352039.954843876,3352037.81732,2168450.9511976754,1183586.8661223245,0.0,1183589.0036462005,3352.0378173199997,3352.039954843876,3352037.81732,184.9427371432804,6,1.584550769458673,0.0002280728805617322,False,0,none,0.013015632556954133,0.013015632556954133,0.01171406930125872,0.0,0.0013015632556954131,0.021,0.009285930698741281,0.021,221.5204499457167,266.0340122323488,182.0,182.0,296.8498607586697,226.82586150949464,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20985795083766,True,1840878.2044686412,1840.8782044686411,B,0.0,67859500454.74539,18.849861237429277,12.577912727346128,296.8498607586697,135.9205819778631,241.61775270240315,144.93051201737705,136.7057647488211,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.736344694246474,-55.705104788375465,327572.7467290341,327587.0569719591,327572.7467290341,0.0,-55690.79454545054,14.31024292492657,0.0,168.94867124699928,149.3067982411344,148.8198389118603,148.4658576447208,147.9316738999095,147.06389404090626,145.7521811839762,143.9314150173013,141.59592775394856,138.835261729712,135.90148835076914,133.3160501827889,132.02535720372174,133.63253574066127,150.01491046040923,148.97050404621115,148.63517872173685,148.2085404441377,147.51349234712293,146.42042424847853,144.8429581546228,142.74574076644026,140.16879091792393,137.27900683629943,134.45809317328585,132.43501843121453,132.47899950132677,136.7057647488211
2026-07-16 08:00:00+00:00,1087.738,3375185.0593814594,3375185.7497199997,2171873.9345659246,1203311.8151540752,0.6903385403566062,1203311.1248155348,3375.18574972,3375.1850593814593,3375185.7497199997,184.9805884919068,6,1.6049322648729003,0.00023289820257139764,False,0,none,0.013110888316058888,0.013110888316058888,0.011799799484453,0.0,0.0013110888316058885,0.021,0.009200200515547001,0.021,221.96590075513737,266.5362807778934,182.0,182.0,296.8423714970115,227.34171753028613,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19626988395572,True,1840878.2044686412,1840.8782044686411,B,0.0,68024666161.05766,18.895740600293795,12.608526566611445,296.8423714970115,135.8602536344546,244.1422114752905,144.92482699348307,136.64572534161746,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.745633694418466,-55.73400103195399,330995.73009728326,331010.1782190725,330995.73009728326,0.0,-55719.552910164755,14.448121789231664,0.0,169.82534772351943,149.30676785739965,148.81053860438732,148.45697730622496,147.92438443693854,147.0590494177845,145.75038328459195,143.93296914512499,141.60070218493217,138.8423845401075,135.90882072514157,133.31938383212258,132.01724488438575,133.600463650237,150.0577855962546,148.96210850874675,148.62627206395885,148.20089576792483,147.5081852353103,146.41824693224677,144.84439606448723,142.7508712967268,140.17703413665672,137.28865508985209,134.46555695316192,132.43371422208185,132.45768522863776,136.64572534161746
2026-07-16 08:10:00+00:00,1094.496,3396154.3198746936,3396155.4182400005,2175017.2921560835,1221138.126083917,1.098365306854248,1221137.0277186104,3396.1554182400005,3396.1543198746936,3396155.4182400005,185.01418389778132,6,1.6230220988053077,0.00023725478116277954,False,0,none,0.013197149306855446,0.013197149306855446,0.011877434376169902,0.0,0.0013197149306855439,0.021,0.0091225656238301,0.021,222.36256240153227,266.98489633390597,182.0,182.0,296.8357824670087,227.80242769893468,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18417474468782,True,1840878.2044686412,1840.8782044686411,B,0.0,68191700468.995766,18.94213901916549,12.63948675543746,296.8357824670087,135.80055678255482,246.55373545583862,144.91952562265584,136.58569782524455,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.754927552398899,-55.76314788258776,334139.0876874421,334153.661112759,334139.0876874421,0.0,-55748.57445727085,14.57342531690665,0.0,170.70756700580353,149.30748801455684,148.80126049609396,148.44810735690595,147.91710844898446,147.05422903392028,145.74862635547586,143.93458545708046,141.6055630421186,138.84961902080673,135.91628734718986,133.3228649653686,132.0092730131514,133.56848879681576,150.10429188251246,148.95376342174413,148.61737972089125,148.19326475413402,147.50290060552166,146.416108225584,144.84589418276104,142.7560873498198,140.18538976805416,137.29844069578363,134.47317467992698,132.43256124767237,132.43648307912105,136.58569782524455
2026-07-16 08:20:00+00:00,1100.62,3415160.956489153,3415157.8227999997,2177907.136143964,1237250.686656036,0.0,1237253.8203451892,3415.1578228,3415.1609564891533,3415157.8227999997,185.0440996791059,6,1.639130596441646,0.00024119314169935777,False,0,none,0.013275296659883333,0.013275296659883333,0.011947766993895,0.0,0.001327529665988333,0.021,0.009052233006105002,0.021,222.7165223571221,267.38638900627126,182.0,182.0,296.830048049723,228.21471144731225,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1733831988032,True,1840878.2044686412,1840.8782044686411,B,0.0,68360451126.80615,18.989014201890598,12.670765073615426,296.830048049723,135.74146345474105,248.85682784084693,144.9145863014108,136.52571861940686,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.76422630619336,-55.792522766768904,337028.93167532276,337043.6191174133,337028.93167532276,0.0,-55777.83532467834,14.687442090566037,0.0,171.5946932131741,149.30900006712173,148.79200367155963,148.43924616657344,147.90984319911485,147.04942851673476,145.74690403045486,143.93625543719858,141.6104997987406,138.85695327277674,135.92387643687684,133.32648479814662,132.0014408311397,133.53662682483352,150.1546123268708,148.94546867136563,148.6085000137504,148.18564476715247,147.4976341643808,146.4140016676547,144.84744359173138,142.76137755348591,140.19384445522095,137.30834958172804,134.48093416118883,132.4315538851321,132.4154019198667,136.52571861940686
2026-07-16 08:30:00+00:00,1106.169,3432376.5525448937,3432376.0368600003,2180565.5154419746,1251810.5214180257,0.0,1251811.0371029193,3432.3760368600006,3432.376552544894,3432376.0368600003,185.07079494628215,6,1.653504971075023,0.00024475505652216817,False,0,none,0.013346091236227228,0.013346091236227228,0.012011482112604506,0.0,0.001334609123622722,0.021,0.008988517887395495,0.021,223.03246978565127,267.7458211041313,182.0,182.0,296.82473504221036,228.58377763833133,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16374868614994,True,1840878.2044686412,1840.8782044686411,B,0.0,68530779124.98241,19.036327534717334,12.702335755417204,296.82473504221036,135.68295085696425,251.05588606846865,144.90998849790697,136.46582044257804,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.773529990403201,-55.822105259050005,339687.3109733332,339702.1022194738,339687.3109733332,0.0,-55807.314012909424,14.79124614057946,0.0,172.4861458110084,149.3113469013887,148.78276736978057,148.43039227546117,147.90258623133374,147.04464393535156,145.74521057896465,143.9379714115215,141.61550295842466,138.86437654602707,135.93157732456362,133.33023531931264,131.99374749774674,133.50489158059244,150.2089317624137,148.93722447403715,148.59963142755885,148.1780334255794,147.4923820288046,146.4119214092782,144.8490362117122,142.76673159644986,140.20238607644023,137.31836895856523,134.48882428199886,132.43068692846236,132.39444960862534,136.46582044257804
2026-07-16 08:40:00+00:00,1111.194,3447967.3469592473,3447968.31036,2183011.625882012,1264956.6844779882,0.963400752749294,1264955.7210772354,3447.96831036,3447.967346959247,3447968.31036,185.09462335083765,6,1.6663356504510318,0.0002479738700455463,False,0,none,0.013410186017186486,0.013410186017186486,0.012069167415467838,0.0,0.0013410186017186482,0.021,0.008930832584532164,0.021,223.3148398803854,268.06797010686716,182.0,182.0,296.8200156177637,228.91454015285902,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1551347993027,True,1840878.2044686412,1840.8782044686411,B,0.0,68702556983.21309,19.08404360644808,12.734175172077174,296.8200156177637,135.62500055135783,253.1552071828446,144.9057126832061,136.4060328182059,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.782838636536326,-55.85187679874982,342133.4214133705,342148.30718322046,342133.4214133705,0.0,-55836.99102889991,14.885769849912322,0.0,173.3813923032106,149.3145727932657,148.77355096777188,148.42154437050232,147.89533533162611,147.0398717393017,145.74354081750292,143.9397264304513,141.6205639107885,138.8718790779699,135.93938029378347,133.33410917940117,131.98619209648254,133.47329535497497,150.2674359440903,148.92903136012615,148.59077258849013,148.17042856709168,147.48714066927388,146.40986212823057,144.8506646845239,142.77214008047324,140.21100357243336,137.32848714014813,134.49683485202087,132.42995552599544,132.37363312771578,136.4060328182059
2026-07-16 08:50:00+00:00,1115.739,3462069.4311451456,3462071.17266,2185262.3781065494,1276808.7945534508,1.7415148545987904,1276807.0530385962,3462.0711726600002,3462.0694311451457,3462071.17266,185.11591939012817,6,1.677802748530553,0.00025088168201560165,False,0,none,0.01346814972939539,0.01346814972939539,0.012121334756455852,0.0,0.001346814972939538,0.021,0.00887866524354415,0.021,223.5671624829219,268.35665881662743,182.0,182.0,296.8158116611255,229.21093066562418,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14743266094067,True,1840878.2044686412,1840.8782044686411,B,0.0,68875667378.22098,19.132129827283606,12.766261577459096,296.8158116611255,135.56759742160617,255.15897128448182,144.90174027083847,136.3463824923773,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.792152273278122,-55.88182045077074,344384.1736379083,344399.14546391874,344384.1736379083,0.0,-55866.848624760285,14.971826010456425,0.0,174.27994206733737,149.31872327019676,148.7643539673307,148.41270126572533,147.88808849576967,147.03510870783694,145.74189003648652,143.94151417158253,141.62567481219276,138.87945195995744,135.9472764514588,133.33809959861114,131.9787736399909,133.44184908421326,150.33031070441385,148.92089016152852,148.581922245195,148.16282821946396,147.48190686304096,146.40781895930147,144.852322277386,142.77759439835057,140.21968680388937,137.33869339462967,134.50495647950981,132.42935512888695,132.3529586945713,136.3463824923773
2026-07-16 09:00:00+00:00,1119.843,3474802.6087280205,3474805.63842,2187332.552653769,1287473.0857662312,3.029691979754716,1287470.0560742514,3474.8056384200004,3474.8026087280205,3474805.63842,185.13494928089108,6,1.6880496127874949,0.00025350502327669416,False,0,none,0.013520483194325196,0.013520483194325196,0.012168434874892676,0.0,0.0013520483194325202,0.021,0.008831565125107325,0.021,223.79243462133377,268.6151438577593,182.0,182.0,296.81203576075984,229.476298047105,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14055002091612,True,1840878.2044686412,1840.8782044686411,B,0.0,69050001864.79103,19.180556073553063,12.798574870995749,296.81203576075984,135.51072883784968,257.07123164234395,144.89805356461122,136.28689377115975,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.801470926725782,-55.911920685974316,346454.3481851277,346469.3983027295,346454.3481851277,0.0,-55896.87056837254,15.05011760177149,0.0,175.18134062804427,149.3238449819481,148.7551759848104,148.4038618864589,147.8808439033798,147.0303519090888,145.74025394138263,143.94332886156937,141.63082848994372,138.88708703019776,135.95525762399518,133.34220029359687,131.97149107534318,133.41056251329314,150.39774118882937,148.91280200306815,148.573079253841,148.1552305772683,147.476677656516,146.40578743809863,144.85400280577724,142.78308663605583,140.22842643729516,137.34897782548046,134.5131804707531,132.4288814507085,132.33243185188442,136.28689377115975
2026-07-16 09:10:00+00:00,1123.539,3486271.820549043,3486274.1046599997,2189235.095987994,1297039.0086720055,2.284110956825316,1297036.7245610484,3486.27410466,3486.271820549043,3486274.1046599997,185.15193905565883,6,1.6971979530470662,0.00025586674227393025,False,0,none,0.013567610789068277,0.013567610789068277,0.01221084971016145,0.0,0.001356761078906827,0.021,0.008789150289838552,0.021,223.99325602971086,268.8462496228094,182.0,182.0,296.8087189192586,229.7135462305905,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1344073350234,True,1840878.2044686412,1840.8782044686411,B,0.0,69225459774.53796,19.2292943818161,12.831096393572992,296.8087189192586,135.45438497419636,258.89591380093833,144.89463570040877,136.22758883126596,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.810794620591832,-55.942163196288995,348356.89151935326,348372.0127745106,348356.89151935326,0.0,-55927.04194113164,15.121255157355336,0.0,176.08516491901884,149.3299855595531,148.74601674142966,148.39502525456797,147.87359989369634,147.02559866190617,145.73862859759714,143.94516520284907,141.6360183522841,138.89477677290006,135.96331625901183,133.3464054074024,131.96434328674744,133.37944434569866,150.4699110912099,148.9047682941879,148.56424256416295,148.1476339802393,147.47145033032612,146.40376344876904,144.85570056157707,142.78860948146422,140.23721383827083,137.3593312600634,134.52149873540444,132.428530428243,132.31205754920774,136.22758883126596
2026-07-16 09:20:00+00:00,1126.855,3496566.1893023383,3496563.4537,2190981.2566719376,1305582.1970280623,0.0,1305584.9326304006,3496.5634537,3496.5661893023384,3496563.4537,185.16708478349236,6,1.7053533449574445,0.0002579868664587242,False,0,none,0.01360989360322639,0.01360989360322639,0.012248904242903752,0.0,0.001360989360322638,0.021,0.008751095757096249,0.021,224.1718058803965,269.0523471519573,182.0,182.0,296.8058880525799,229.9251128004866,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1289380561385,True,1840878.2044686412,1840.8782044686411,B,0.0,69401947196.48434,19.278318665690097,12.863808738577598,296.8058880525799,135.39855838546308,260.6368128833544,144.89147059020178,136.16848800264142,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.820123376378893,-55.972534722368636,350103.05220329645,350118.2379663363,350103.05220329645,0.0,-55957.34895932878,15.185763039851736,0.0,176.99101889800588,149.3371934595427,148.73687605415014,148.38619047483027,147.8663549432984,147.02084650067198,145.73701037954754,143.94701830578117,141.64123830484425,138.9025142243806,135.97144533338243,133.35070944293994,131.95732909542764,133.34850237798778,150.5470018583641,148.89679072056154,148.5554112065164,148.140036893337,147.46622236709777,146.40174317568852,144.85741024651844,142.79415613964147,140.2460409723342,137.36974514558491,134.5299036973738,132.4282981829154,132.29184021510255,136.16848800264142
2026-07-16 09:30:00+00:00,1129.815,3505745.107963294,3505748.1561000003,2192580.356427433,1313167.7996725673,3.0481367064639926,1313164.7515358608,3505.7481561000004,3505.745107963294,3505748.1561000003,185.18055081515234,6,1.7126042850820227,0.000259882457506095,False,0,none,0.013647640934765204,0.013647640934765204,0.012282876841288683,0.0,0.0013647640934765209,0.021,0.008717123158711319,0.021,224.32943673013153,269.23493564926906,182.0,182.0,296.80307050439376,230.1125396507262,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12409949253578,True,1840878.2044686412,1840.8782044686411,B,0.0,69579375820.38857,19.327604394552377,12.896695537505462,296.80307050439376,135.3432435023144,262.2975724946304,144.88854287195176,136.10961000513657,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.829457213520195,-56.00302284781318,351702.1519587919,351717.3960215142,351702.1519587919,0.0,-55987.77878509089,15.244062722282251,0.0,177.8985281473162,149.34551780356296,148.72775382807794,148.37735672344658,147.85910764733433,147.01609314565957,145.73539592772931,143.94888363140316,141.64648268011933,138.91029289374399,135.97963827544427,133.3551072065035,131.95044725892865,133.31774361239934,150.62919190637388,148.88887123704163,148.54658428096096,148.1324378899734,147.46099142434977,146.39972306278386,144.85912691610835,142.79972026140243,140.25490032113692,137.38021146115562,134.53838821930748,132.4281809876283,132.2717838169505,136.10961000513657
2026-07-16 09:40:00+00:00,1132.443,3513901.142561988,3513902.68242,2194041.3058890714,1319861.3765309285,1.539858011994511,1319859.8366729165,3513.90268242,3513.901142561988,3513902.68242,185.19243915896763,6,1.719005700982592,0.0002615655791646642,False,0,none,0.013681153797103135,0.013681153797103135,0.012313038417392822,0.0,0.0013681153797103131,0.021,0.00868696158260718,0.021,224.4683373575743,269.39638417703424,182.0,182.0,296.8007754936924,230.2782609932384,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.119826491739,True,1840878.2044686412,1840.8782044686411,B,0.0,69757662689.59299,19.377128524886942,12.929741414151435,296.8007754936924,135.28843472773883,263.88172080693664,144.88583788557358,136.05097208636994,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.838796149516579,-56.0336159783074,353163.10142043023,353178.39798567735,353163.10142043023,0.0,-56018.319413060264,15.29656524713937,0.0,178.80733956046285,149.35500825774167,148.71865005339467,148.36852324167742,147.8518567090344,147.01133648662292,145.7337821251971,143.95075696037713,141.65174619959512,138.9181067208406,135.98788892470608,133.3595937804037,131.9436964760129,133.28717432616415,150.71665601985663,148.88101206659985,148.53776095136283,148.12483564267265,147.455755319437,146.39769979110918,144.8608459489455,142.80529590450993,140.26378483735877,137.3907226710544,134.5469455636014,132.428175252305,132.25189189926968,136.05097208636994
2026-07-16 09:50:00+00:00,1134.755,3521077.359567987,3521076.6797000007,2195371.785400609,1325704.8942993917,0.0,1325705.5741673778,3521.0766797000006,3521.0773595679866,3521076.6797000007,185.2029148901965,6,1.7246464793365703,0.00026305269068973083,False,0,none,0.013710646713779437,0.013710646713779437,0.012339582042401494,0.0,0.0013710646713779428,0.021,0.008660417957598508,0.021,224.58952907155125,269.5378194950343,182.0,182.0,296.7987782515703,230.42343533663924,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.116087303531,True,1840878.2044686412,1840.8782044686411,B,0.0,69936729462.39732,19.426869295110368,12.962931847703219,296.7987782515703,135.23412948728418,265.39264819291776,144.88334161004462,135.99259022671274,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.848140200050663,-56.06430320450669,354493.58093196794,354508.9245450676,354493.58093196794,0.0,-56048.95959140704,15.343613099656068,0.0,179.71711789649322,149.36571485722945,148.70956479835777,148.35968932560897,147.84460092303522,147.006574556413,145.73216605926706,143.95263434181882,141.6570239105836,138.9259500050437,135.99619146169775,133.36416447143316,131.93707538438858,133.2568001696365,150.80956461862976,148.8732156932762,148.52894043586556,148.11722890846065,147.4505120059357,146.39567024337697,144.86256299778046,142.81087747127447,140.27268787147798,137.4012716477387,134.5555693260799,132.42827749428702,132.23216763490805,135.99259022671274
2026-07-16 10:00:00+00:00,1136.769,3527326.223371288,3527326.00086,2196578.3044942445,1330747.6963657555,0.0,1330747.9188770433,3527.32600086,3527.3262233712876,3527326.00086,185.21205503481758,6,1.7295680956709987,0.00026435316255521077,False,0,none,0.013736345933941175,0.013736345933941175,0.012362711340547058,0.0,0.0013736345933941171,0.021,0.008637288659452944,0.021,224.69413264455073,269.66048024026435,182.0,182.0,296.79696557253305,230.5493356553013,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1128475890393,True,1840878.2044686412,1840.8782044686411,B,0.0,70116501709.19572,19.476806030332146,12.99625304246411,296.79696557253305,135.1803246660105,266.83360883386734,144.88104064302703,135.93447926193764,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.857489379081557,-56.09507418536341,355700.1000256032,355715.48551603156,355700.1000256032,0.0,-56079.68869493506,15.38549042835075,0.0,180.6275427508728,149.3776878592244,148.700498205941,148.35085432023163,147.8373391657103,147.00180551576338,145.73054499954662,143.95451206407807,141.66231115030445,138.93381736497093,136.00454036867123,133.36881478273892,131.9305825614882,133.22662622553824,150.90808310557327,148.86548485876662,148.52012200127106,148.1096165201887,147.44525955963266,146.39363148294157,144.8642739605468,142.81645967165764,140.28160312851733,137.4118516264577,134.56425339707,132.4284843213613,132.21261385619033,135.93447926193764
2026-07-16 10:10:00+00:00,1138.497,3532690.2049018615,3532687.8811799996,2197666.586797809,1335021.2943821903,0.0,1335023.6181040525,3532.6878811799997,3532.6902049018613,3532687.8811799996,185.2199441202486,6,1.7338160647492487,0.00026547600076162574,False,0,none,0.013758406846242563,0.013758406846242563,0.012382566161618307,0.0,0.0013758406846242563,0.021,0.008617433838381695,0.021,224.78315898729232,269.76546478292454,182.0,182.0,296.7954729074295,230.6570906255394,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11007704082954,True,1840878.2044686412,1840.8782044686411,B,0.0,70296908440.61491,19.52691901128192,13.029691840392331,296.7954729074295,135.12701944895838,268.2077330449609,144.87892214821906,135.87665302923654,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.866843698927502,-56.12591907567391,356788.38232916774,356803.804774323,356788.38232916774,0.0,-56110.49663051864,15.422445155272726,0.0,181.53830688288872,149.39097756409214,148.69145048875757,148.342017612027,147.83007038312172,146.99702763422843,145.7289163702445,143.95638661771207,141.66760350014613,138.94170368686267,136.01293037867885,133.37354037626315,131.9242165224063,133.19665707934197,151.01237118207524,148.8578225563267,148.51130495619728,148.10199737606737,147.43999616161437,146.39158072837807,144.86597494525145,142.82203747846398,140.29052461540635,137.42245614983185,134.57299191351527,132.4287924100527,132.1932330909489,135.87665302923654
2026-07-16 10:20:00+00:00,1139.951,3537198.8623064402,3537199.55594,2198641.4654595666,1338558.0904804333,0.6936335596255958,1338557.396846874,3537.1995559399998,3537.1988623064403,3537199.55594,185.22665838825458,6,1.7374314398294075,0.00026642975184079827,False,0,none,0.013776984045354046,0.013776984045354046,0.012399285640818642,0.0,0.0013776984045354036,0.021,0.008600714359181359,0.021,224.85720874317624,269.8534479926502,182.0,182.0,296.7940632636387,230.74739398097628,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10775679409295,True,1840878.2044686412,1840.8782044686411,B,0.0,70477881572.95758,19.57718932582155,13.06323562201976,296.7940632636387,135.07421299708412,269.518017436777,144.87697382938464,135.81912447751264,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.876203170332605,-56.156828430620806,357763.2609909251,357778.71566839854,357763.2609909251,0.0,-56141.373753147374,15.454677473433549,0.0,182.44911382455288,149.40563414061612,148.68242192528535,148.3331786233779,147.82279358196564,146.9922392758726,145.7272777293839,143.95825466768372,141.67289675129572,138.9496040857563,136.0213564372158,133.37833704433004,131.9179757179995,133.16689687154937,151.12258216099474,148.85023202486485,148.5024886457778,148.0943704316299,147.4347200852809,146.38951533391207,144.86766224287226,142.82760609266174,140.29944660011503,137.43307902463647,134.581779221295,132.42919848776341,132.17402758867985,135.81912447751264
2026-07-16 10:30:00+00:00,1141.141,3540892.3038007896,3540892.05454,2199507.382601711,1341384.671938289,0.0,1341384.9211990787,3540.89205454,3540.8923038007897,3540892.05454,185.2322431386944,6,1.7404386131431409,0.0002672199156433276,False,0,none,0.01379220369922613,0.01379220369922613,0.012412983329303517,0.0,0.001379220369922612,0.021,0.008587016670696484,0.021,224.9172064057331,269.925431425612,182.0,182.0,296.79299040709384,230.82127453154288,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10585959388254,True,1840878.2044686412,1840.8782044686411,B,0.0,70659355693.355,19.62759880370972,13.09687226292243,296.79299040709384,135.0219051574182,270.76734481241544,144.87518389973306,135.76190574707547,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.88556780252885,-56.187793177468315,358629.1781330699,358644.6605064936,358629.1781330699,0.0,-56172.310804044595,15.482373423721583,0.0,183.3596773481496,149.4217074620937,148.67341285733062,148.32433680853413,147.8155078230167,146.98743888896016,145.72562675390301,143.9601130335266,141.67818688034563,138.95751387811734,136.02981367549697,133.38320069048766,131.91185853534282,133.13734933785489,151.23886238858233,148.84271674442036,148.49367244802963,148.0867346941109,147.42942968728514,146.3874327758398,144.86933230865026,142.83316091956627,140.30836358375655,137.44371429256543,134.59060985021807,132.42969932202857,132.15499934100274,135.76190574707547
2026-07-16 10:40:00+00:00,1142.073,3543785.6763484967,3543783.99462,2200267.907086444,1343516.087533556,0.0,1343517.7692620528,3543.78399462,3543.7856763484965,3543783.99462,185.23676809584452,6,1.742875128531665,0.0002678535076622718,False,0,none,0.013804147613837263,0.013804147613837263,0.012423732852453536,0.0,0.0013804147613837268,0.021,0.008576267147546465,0.021,224.96349784229807,269.9817993162778,182.0,182.0,296.79214025691397,230.87912729690237,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10437465453344,True,1840878.2044686412,1840.8782044686411,B,0.0,70841267535.6157,19.678129871004362,13.130590036567872,296.79214025691397,134.97009729204353,271.95847587714866,144.8735410376999,135.70500829217755,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.894937603282589,-56.21880452243131,359389.70261780266,359405.20829028415,359389.70261780266,0.0,-56203.298849949846,15.50567248146399,0.0,184.26971922929232,149.4392468894951,148.66442368452533,148.31549164705174,147.8082122105824,146.98262498919118,145.72396121513435,143.9619586563396,141.68347000823772,138.96542853509698,136.0382973636673,133.38812729363502,131.90586329204982,133.10801786591222,151.36135049636295,148.83528042578092,148.4848557676791,148.07908921325972,147.42412339267565,146.3853306300418,144.87098173081586,142.83869752865854,140.31727025301942,137.45435617958233,134.59947846922248,132.43029169782108,132.13615010869108,135.70500829217755
2026-07-16 10:50:00+00:00,1142.755,3545899.809904215,3545900.1997,2200926.0473731183,1344974.152326882,0.3897957853041589,1344973.7625310966,3545.9001997,3545.899809904215,3545900.1997,185.2402593446357,6,1.7447550317269247,0.00026833419704714277,False,0,none,0.013812915501359315,0.013812915501359315,0.012431623951223384,0.0,0.0013812915501359314,0.021,0.008568376048776617,0.021,224.99647115708328,270.02298899507446,182.0,182.0,296.7913926497025,230.92140163057903,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1032899524247,True,1840878.2044686412,1840.8782044686411,B,0.0,71023555643.83319,19.72876545662033,13.164377551964062,296.7913926497025,134.91878992377255,273.09405052357084,144.8720343760004,135.6484429235557,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.904312578931743,-56.249853894911034,360047.84290447703,360063.3675907169,360047.84290447703,0.0,-56234.32920867117,15.524686239863513,0.0,185.17896787515303,149.45830110455256,148.65545486274425,148.30664264159796,147.80090588897352,146.9777961541909,145.72227897087333,143.96378858825685,141.68874238733898,138.97334366807044,136.04680289675247,133.39311289809478,131.89998823691465,133.07890551729398,151.490176838361,148.82792700450887,148.47603803415254,148.07143307827727,147.41879968997594,146.38320656459078,144.8726072203706,142.8442116405317,140.32616146481786,137.46499907974865,134.60837987239694,132.43097241120964,132.11748143215755,135.6484429235557
2026-07-16 11:00:00+00:00,1143.189,3547249.835482672,3547246.87566,2201484.2150779217,1345762.6605820782,0.0,1345765.62040475,3547.24687566,3547.2498354826716,3547246.87566,185.24274615545704,6,1.746094083707618,0.00026866469892724426,False,0,none,0.013818535272546608,0.013818535272546608,0.012436681745291948,0.0,0.0013818535272546607,0.021,0.008563318254708054,0.021,225.0165520714269,270.049448285865,182.0,182.0,296.79099913583286,230.94855750612896,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10259333733416,True,1840878.2044686412,1840.8782044686411,B,0.0,71206160014.16122,19.779488892822563,13.19822368726165,296.79099913583286,134.86798590882393,274.17660544658554,144.87065344932603,135.59221991894452,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.913692734414553,-56.28093289687215,360606.01060928067,360621.55011026125,360606.01060928067,0.0,-56265.39339589159,15.539500980565208,0.0,186.08715732466084,149.47891786770322,148.64650689808602,148.2977893117981,147.79358803267417,146.97295100784748,145.72057794239214,143.965599961411,141.69400036272026,138.98125498439407,136.05532575010818,133.39815357894514,131.89423154309122,133.05001507861374,151.6254627445556,148.82066062746287,148.46721869585306,148.0637654094035,147.4134571175843,146.381058319125,144.87420558233663,142.8496990898729,140.33503220236614,137.47563750829693,134.61730893718482,132.4317382475392,132.0989946548748,135.59221991894452
2026-07-16 11:10:00+00:00,1143.38,3547843.0525889443,3547839.5372,2201944.4185840227,1345895.1186159775,0.0,1345898.6340049217,3547.8395372,3547.8430525889444,3547839.5372,185.24426063573955,6,1.7469095730905337,0.0002688488422491718,False,0,none,0.013821071749982908,0.013821071749982908,0.012438964574984617,0.0,0.0013821071749982906,0.021,0.008561035425015384,0.021,225.0238146998243,270.06127681576027,182.0,182.0,296.79071668591143,230.96069739812367,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10228196167714,True,1840878.2044686412,1840.8782044686411,B,0.0,71389021852.78497,19.830283847995826,13.232117544893352,296.79071668591143,134.81768675287967,275.20856152338587,144.86938819045008,135.5363490546106,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.923078073290341,-56.31203325472829,361066.21411538153,361081.7642943096,361066.21411538153,0.0,-56296.483075800235,15.550178928053356,0.0,186.9940261109916,149.50114383026968,148.63758034474642,148.28893119245822,147.78625784355154,146.96808821594507,145.7188561081055,143.96738997945144,141.69924036164952,138.9891582755066,136.06386146762358,133.4032454332035,131.8885913072964,133.0213490771769,151.76731992576458,148.81348564289536,148.45839721845024,148.05608535546037,147.40809425983252,146.37888369886247,144.87577370738393,142.85515581464352,140.34387756229012,137.4862660877949,134.6262606119606,132.43258597472882,132.0806909297122,135.5363490546106
2026-07-16 11:20:00+00:00,1143.327,3547676.4203730673,3547675.0813800003,2202307.7582690557,1345367.3231109446,0.0,1345368.6621040115,3547.6750813800004,3547.6764203730672,3547675.0813800003,185.24480837511632,6,1.7472045096779993,0.00026888674554871074,False,0,none,0.013820513450239857,0.013820513450239857,0.012438462105215872,0.0,0.0013820513450239855,0.021,0.00856153789478413,0.021,225.01823057878312,270.0584369290418,182.0,182.0,296.79054606457714,230.95778275959424,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10235671674303,True,1840878.2044686412,1840.8782044686411,B,0.0,71572083031.06897,19.881134175296935,13.266048350584397,296.79054606457714,134.76789635920423,276.1922330352384,144.86822887876656,135.48083969852416,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.932468597745805,-56.34314673277905,361429.5538004146,361445.11053944,361429.5538004146,0.0,-56327.589993753645,15.55673902540002,0.0,187.89931523362733,149.5250242711009,148.62867579864516,148.2800678281551,147.77891454228447,146.96320647248206,145.71711148342334,143.96915589025446,141.70445885943536,138.99704937775235,136.0724056220258,133.40838454845905,131.8830655424133,132.99290982379378,151.91584972607063,148.80640658340516,148.44957307985487,148.04839208660283,147.40270973527498,146.37668055678878,144.87730854692524,142.86057782391651,140.35269271633632,137.4968795070474,134.6352298790794,132.43351232321217,132.0625712374953,135.48083969852416
2026-07-16 11:30:00+00:00,1143.031,3546757.312876542,3546756.6111399997,2202575.0983526236,1344181.512787376,0.0,1344182.2145239185,3546.7566111399997,3546.757312876542,3546756.6111399997,185.24438722690226,6,1.7469777375627586,0.00026877841715143395,False,0,none,0.013816872099749522,0.013816872099749522,0.01243518488977457,0.0,0.0013816872099749519,0.021,0.008564815110225431,0.021,224.99996821705597,270.04110654744454,182.0,182.0,296.79061070649834,230.9399961721411,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1028129424633,True,1840878.2044686412,1840.8782044686411,B,0.0,71755285943.84497,19.93202387329027,13.300005427085848,296.79061070649834,134.7186178823088,277.1298385610134,144.86716612855054,135.4257008589375,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.941864308598337,-56.374265115182666,361696.8938839825,361712.4530751843,361696.8938839825,0.0,-56358.70592398086,15.559191201806243,0.0,188.80276799384004,149.5506028528879,148.61979389282286,148.2711987702582,147.77155736374465,146.95830449231534,145.71534210989017,143.97089497115357,141.70965236085573,139.0049241509524,136.08095379296338,133.4135669851575,131.87765217229975,132.9646994341007,152.0711423851057,148.79942814854533,148.4407457672544,148.04068479025497,147.3973021901389,146.37444678360492,144.8788070989207,142.86596117936912,140.36147288910686,137.5074724968471,134.64421173246083,132.43451397241913,132.04463639447914,135.4257008589375
