timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 11:40:00+00:00,1142.49,3545075.379624217,3545077.9206,2202746.858515842,1342331.062084158,2.540975783020258,1342328.521108375,3545.0779205999997,3545.075379624217,3545077.9206,185.24300989984062,6,1.7462360999141708,0.0002685246558843078,False,0,none,0.013810125590834381,0.013810125590834381,0.012429113031750942,0.0,0.0013810125590834384,0.021,0.008570886968249059,0.021,224.96879331777592,270.0090323302032,182.0,182.0,296.790788655601,230.90707747904156,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1036574550922,True,1840878.2044686412,1840.8782044686411,B,0.0,71938573242.69148,19.982937011858745,13.33397814473737,296.790788655601,134.66985536362466,278.0234955797947,144.86619086020957,135.37094122390457,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.951265205291255,-56.405380157512425,361868.65404720063,361884.2115683655,361868.65404720063,0.0,-56389.822636347555,15.557521164868376,0.0,189.70412893976092,149.57792137795394,148.6109352927878,148.26232357438874,147.7641855530665,146.95338100492046,145.71354604599233,143.97260451646835,141.71481738452195,139.01277846044016,136.08950154876067,133.41878876210697,131.87234902818852,132.93671984785436,152.2332764064432,148.79255518667446,148.43191477478888,148.03296266791796,147.39187029320408,146.37218029991388,144.88026639689872,142.87130198103387,140.3702133410067,137.51803981154606,134.65320116080383,132.43558754119047,132.02688705945647,135.37094122390457
2026-07-16 11:50:00+00:00,1141.701,3542629.6924321707,3542629.70094,2202823.030541652,1339806.670398348,0.008507829159498215,1339806.6618905189,3542.62970094,3542.629692432171,3542629.70094,185.24065872352156,6,1.7449700818962413,0.0002681233651584472,False,0,none,0.013800235361092079,0.013800235361092079,0.01242021182498287,0.0,0.0013800235361092084,0.021,0.00857978817501713,0.021,224.92474060153805,269.96223464838675,182.0,182.0,296.7913249446125,230.85904731483726,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10488999114568,True,1840878.2044686412,1840.8782044686411,B,0.0,72121887579.22227,20.033857660895077,13.367955873885162,296.7913249446125,134.62161335877127,278.87523685431967,144.8652942738454,135.31656922003552,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.960671285883343,-56.43648355253449,361944.82607301057,361960.37777052156,361944.82607301057,0.0,-56420.93185502349,15.551697511000384,0.0,190.6031433109511,149.6070195038545,148.60210068983346,148.25344179668076,147.75679835987012,146.9484347451515,145.7117213534594,143.97428181881605,141.71995043931338,139.0206081497819,136.09804441837153,133.42404583353013,131.8671538412799,132.90897285463626,152.40231778700834,148.78579267108196,148.42307959990723,148.02522493023818,147.38641272785435,146.36987904401792,144.8816834927202,142.87659634482304,140.37890934119878,137.5285761995922,134.662193120325,132.43672957127953,132.009323742698,135.31656922003552
2026-07-16 12:00:00+00:00,1140.658,3539393.080856705,3539393.3345199996,2202802.7688559955,1336590.565664004,0.2536632944829762,1336590.3120007096,3539.3933345199994,3539.393080856705,3539393.3345199996,185.23733631653388,6,1.7431810935182455,0.0002675737449923561,False,0,none,0.013787129841530958,0.013787129841530958,0.012408416857377863,0.0,0.0013787129841530948,0.021,0.008591583142622138,0.021,224.86720130443248,269.9000531323554,182.0,182.0,296.7919724847362,230.7952275092812,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1065283520059,True,1840878.2044686412,1840.8782044686411,B,0.0,72305171102.73769,20.08476975076047,13.401927891770478,296.7919724847362,134.57389752569577,279.686996839718,144.86446781518754,135.2625930821991,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.970082547022923,-56.467566837469356,361924.5643873542,361940.1060298216,361924.5643873542,0.0,-56452.025195001916,15.541642467440397,0.0,191.49955488644892,149.63793441453726,148.59329079253556,148.24455298924462,147.74939503127976,146.94346444203302,145.70986608057785,143.97592414626635,141.72504799547147,139.02840900717996,136.10657785661164,133.42933406018244,131.8620642323537,132.88146012320155,152.57831912317118,148.77914567064838,148.41423973888612,148.0174707910289,147.38092818243192,146.3675409570651,144.88305543553952,142.8818403750235,140.38755613441313,137.53907636722582,134.67118250090772,132.43793650630744,131.99194681550327,135.2625930821991
2026-07-16 12:10:00+00:00,1139.355,3535350.683994709,3535350.2037,2202684.677512539,1332665.5261874609,0.0,1332666.00648217,3535.3502037,3535.350683994709,3535350.2037,185.23299676657885,6,1.7408444127732423,0.00026687069213003276,False,0,none,0.013770730406719982,0.013770730406719982,0.012393657366047984,0.0,0.0013770730406719982,0.021,0.008606342633952017,0.021,224.79586869541734,269.8221395637512,182.0,182.0,296.7928486336119,230.7152601095542,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.108582272558,True,1840878.2044686412,1840.8782044686411,B,0.0,72488365130.10883,20.135656980585786,13.435883321341935,296.7928486336119,134.52671373743937,280.46062636164334,144.86370315477097,135.20902089763212,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.979498983914011,-56.498621346528246,361806.473043898,361822.0002984274,361806.473043898,0.0,-56483.09409199882,15.527254529428319,0.0,192.39310507812007,149.6707004962522,148.58450631877892,148.23565669699465,147.74197480716126,146.93846881111196,145.70797825074808,143.9775287265894,141.73010646456,139.03617674202778,136.1150972196546,133.43464918854107,131.85707770318956,132.85418321955285,152.76131874878755,148.7726193185357,148.4053946835945,148.00969946320893,147.37541534370985,146.36516397292073,144.88437925733703,142.88703014523205,140.39614891774806,137.5495349528173,134.68016410167536,132.4392046755226,131.97475651414845,135.20902089763212
2026-07-16 12:20:00+00:00,1137.783,3530470.0315640527,3530472.3820199994,2202466.7863508454,1328005.595669154,2.350455946754664,1328003.245213207,3530.4723820199993,3530.4700315640525,3530472.3820199994,185.22761694034153,6,1.7379475832608193,0.0002660106588091935,False,0,none,0.013750925844914386,0.013750925844914386,0.012375833260422948,0.0,0.0013750925844914375,0.021,0.008624166739577053,0.021,224.71003103931977,269.7277131679268,182.0,182.0,296.79382645739724,230.61834303108515,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1110730636537,True,1840878.2044686412,1840.8782044686411,B,0.0,72671409801.38914,20.186502722608097,13.469811067422308,296.79382645739724,134.4800689070171,281.1978889144534,144.86299215678918,135.15586065975214,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.98892059027237,-56.529638150149815,361588.5818822044,361604.09028401517,361588.5818822044,0.0,-56514.129748339066,15.50840181075182,0.0,193.28353170779866,149.70534897727575,148.57574798604116,148.2267524537909,147.73453691431462,146.93344654511637,145.70605584849673,143.9790927279969,141.7351221749609,139.04390695624517,136.12359773507242,133.43998682536056,131.85219162607768,132.82714362904574,152.95133981221414,148.76621877571083,148.39654391760817,148.001910153912,147.36987288902566,146.36274600597866,144.8856519555354,142.89216167548193,140.4046828128777,137.55994649618768,134.6891326018928,132.44053027466805,131.95775294519217,135.15586065975214
2026-07-16 12:30:00+00:00,1135.932,3524728.029289417,3524728.8400799995,2202146.6822878798,1322582.1577921198,0.8107905825600028,1322581.3470015372,3524.7288400799994,3524.728029289417,3524728.8400799995,185.22114315954482,6,1.7344617012933554,0.00026498725899563175,False,0,none,0.013727588574583347,0.013727588574583347,0.012354829717125012,0.0,0.0013727588574583352,0.021,0.00864517028287499,0.021,224.6092344165481,269.616255825195,182.0,182.0,296.7951460321916,230.50394357047048,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11401530964426,True,1840878.2044686412,1840.8782044686411,B,0.0,72854243814.22998,20.237289948397216,13.50369976748187,296.7951460321916,134.4339705238313,281.90047680143897,144.86232685398866,135.10312031891522,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-8.998347358275515,-56.56060801887516,361268.47781923844,361283.96275360114,361268.47781923844,0.0,-56545.12308451248,15.48493436267745,0.0,194.17056851944497,149.74190754245376,148.56701650057278,148.2178397786266,147.72708056080768,146.92839630482237,145.70409680574855,143.98061324016678,141.74009134766385,139.05159511578637,136.13207447185636,133.44534241181495,131.8474032322214,132.8003427762079,153.14838928197193,148.75994918930695,148.38768691224945,147.99410205966734,147.3642994785356,146.3602849391014,144.8868704757154,142.89723090939648,140.41315283829428,137.5703054076155,134.69808253122184,132.44190934569747,131.94093608887115,135.10312031891522
2026-07-16 12:40:00+00:00,1133.791,3518085.872462727,3518085.4455399998,2201721.5318095377,1316363.913730462,0.0,1316364.3406531897,3518.08544554,3518.085872462727,3518085.4455399998,185.21354119007663,6,1.7303683331181787,0.00026379586724406025,False,0,none,0.013700582166018932,0.013700582166018932,0.01233052394941704,0.0,0.001370058216601893,0.021,0.008669476050582962,0.021,224.4925892689777,269.4867956170099,182.0,182.0,296.7966789129031,230.37106302110448,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11743579975592,True,1840878.2044686412,1840.8782044686411,B,0.0,73036804171.81628,20.288001158837858,13.537537744917689,296.7966789129031,134.38842632264254,282.57000241051173,144.86169942976878,135.05080780709142,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.00777927850472,-56.59152137523819,360843.3273408962,360858.7840190777,360843.3273408962,0.0,-56576.06469705666,15.456678181530151,0.0,195.05394427251173,149.78039996689222,148.55831254721517,148.20891817327956,147.71960493265627,146.92331671370994,145.70209899372432,143.98208726294314,141.74501008170756,139.05923653336112,136.14052232196346,133.45071120709676,131.84270960326532,132.77378203419426,153.3524570721463,148.7538156495655,148.3788231240582,147.9862743636928,147.35869375091033,146.3577786168353,144.88803170175288,142.90223370098002,140.42155389270016,137.5806059493591,134.7070082514488,132.4433377632058,131.92430579809528,135.05080780709142
2026-07-16 12:50:00+00:00,1131.343,3510490.044422555,3510489.4484200003,2201187.1974545997,1309302.2509654006,0.0,1309302.846967955,3510.4894484200004,3510.490044422555,3510489.4484200003,185.20474394245008,6,1.7256313536269658,0.0002624277162450884,False,0,none,0.013669693162380044,0.013669693162380044,0.01230272384614204,0.0,0.0013669693162380037,0.021,0.008697276153857961,0.021,224.35894965771706,269.33806478744555,182.0,182.0,296.79841582440054,230.218398732229,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12136943034045,True,1840878.2044686412,1840.8782044686411,B,0.0,73219025400.74603,20.338618166873896,13.571312864085808,296.79841582440054,134.34344667379636,283.2080029380527,144.86110216272144,134.99893114624567,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.017216339865419,-56.62236816418392,360308.99298595864,360324.4163804315,360308.99298595864,0.0,-56606.94476971106,15.423394472862128,0.0,195.93337988662887,149.82084557565557,148.54963677154007,148.19998711474813,147.71210918237773,146.91820633945918,145.70006019515682,143.98351166801064,141.7498743052883,139.06682631117278,136.14893594024772,133.45608823698674,131.83810764910078,132.74746276663413,153.56351462450235,148.74782312974642,148.36995198704076,147.97842622608266,147.35305430749452,146.35522482085392,144.88913242080767,142.90716576857108,140.42988069919144,137.59084217392788,134.71590389794315,132.44481119594505,131.90786180915535,134.99893114624567
2026-07-16 13:00:00+00:00,1128.573,3501893.021500791,3501894.30462,2200539.0104628215,1301355.2941571786,1.2831192091107368,1301354.0110379695,3501.89430462,3501.893021500791,3501894.30462,185.19466499122527,6,1.720204226044359,0.0002608730592632124,False,0,none,0.013634729871260295,0.013634729871260295,0.012271256884134265,0.0,0.0013634729871260295,0.021,0.008728743115865736,0.021,224.2072066482124,269.1688462577485,182.0,182.0,296.8003448067875,230.0446997207329,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12585010723168,True,1840878.2044686412,1840.8782044686411,B,0.0,73400839232.55292,20.389122009042477,13.605012471270753,296.8003448067875,134.29904148439556,283.8159446812158,144.86052741690548,134.9474984827022,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.026658529498956,-56.65313780122754,359660.8059941803,359676.1908127022,359660.8059941803,0.0,-56637.752982705715,15.384818521823036,0.0,196.8085875884217,149.86325877144935,148.5409897653014,148.19104605191515,147.70459242431622,146.913063686363,145.6979780926941,143.98488318260246,141.7546797546488,139.07435931562563,136.1573097171107,133.4614682689111,131.8335940935341,132.7213863379019,153.78151367113168,148.74197642634405,148.36107290880082,147.97055677975814,147.3473797058343,146.35262125967267,144.89016930827418,142.91202267457174,140.43812778007398,137.60100789532868,134.7247633508289,132.44632508462715,131.89160373793956,134.9474984827022
2026-07-16 13:10:00+00:00,1125.461,3492240.270162049,3492237.9553400003,2199771.791814717,1292466.1635252833,0.0,1292468.4783473322,3492.2379553400006,3492.240270162049,3492237.9553400003,185.1832207017883,6,1.7140419163475542,0.0002591216122224387,False,0,none,0.0135954411617852,0.0135954411617852,0.01223589704560668,0.0,0.001359544116178519,0.021,0.00876410295439332,0.021,224.03617574135913,268.97782323432347,182.0,182.0,296.80270192764567,229.84861224924225,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13091477581693,True,1840878.2044686412,1840.8782044686411,B,0.0,73582174297.88214,20.439492860522815,13.638623338000306,296.80270192764567,134.25522254313407,284.39523543497563,144.85996760196642,134.89651814210796,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.036105832686765,-56.68381912684539,358893.58734607586,358908.9280088848,358893.58734607586,0.0,-56668.47846403648,15.340662808914203,0.0,197.6792703449627,149.9076485055524,148.53237204906924,148.1820944008633,147.69705372787888,146.90788718437037,145.6958502522865,143.98619836636547,141.75942194431934,139.08183014206685,136.16563774094556,133.46684577871918,131.8291654574685,132.69555413320333,154.00638496056396,148.736280092111,148.35218526556707,147.96266512485653,147.34166845068793,146.34996555455362,144.89113890742664,142.91679979836,140.4462894235337,137.611096651706,134.73358019852546,132.4478746158133,131.8755310806376,134.89651814210796
2026-07-16 13:20:00+00:00,1121.982,3481440.51395206,3481442.8270799993,2198878.6353219785,1282564.1917580208,2.3131279391236603,1282561.878630082,3481.4428270799995,3481.44051395206,3481442.8270799993,185.17032174053082,6,1.7070963218243094,0.0002571618562412434,False,0,none,0.013551515316604475,0.013551515316604475,0.012196363784944028,0.0,0.0013551515316604472,0.021,0.008803636215055973,0.021,223.8437229038234,268.76267315560824,182.0,182.0,296.80510351065675,229.6277496263723,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13662756871116,True,1840878.2044686412,1840.8782044686411,B,0.0,73762955090.5902,20.489709747386165,13.672131469039064,296.80510351065675,134.2120039884504,284.9472042784134,144.85941512011746,134.8459987506647,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.045558232723373,-56.71440021965017,358000.4308533371,358015.7213997395,358000.4308533371,0.0,-56699.10967324779,15.290546402386099,0.0,198.54511762231076,149.9540175624813,148.52378404662542,148.17313153585187,147.68949210411398,146.9026751673198,145.69367409031935,143.98745356577734,141.76409610872167,139.08923304588956,136.17391372518736,133.47221488694038,131.82481802838527,132.66996760196196,154.23803632476802,148.73073834869663,148.34328839247743,147.95475031712388,147.3359189753001,146.34725521029148,144.89203758750352,142.92149228083736,140.45435961586287,137.62110162991505,134.74234766512765,132.4494546719087,131.8596432207102,134.8459987506647
2026-07-16 13:30:00+00:00,1118.112,3469434.3482976733,3469434.4492800003,2197852.1387074823,1271582.310572518,0.10098232701420784,1271582.2095901908,3469.43444928,3469.4343482976733,3469434.4492800003,185.15580716102625,6,1.6992807790141455,0.0002549766043417629,False,0,none,0.013502642962204572,0.013502642962204572,0.012152378665984115,0.0,0.0013502642962204565,0.021,0.008847621334015886,0.021,223.62846920019828,268.52186322387234,182.0,182.0,296.8080225372091,229.3805352418366,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.143032300378,True,1840878.2044686412,1840.8782044686411,B,0.0,73943101670.55844,20.539750464044012,13.70552204730425,296.8080225372091,134.16940017754908,285.47313399761396,144.8588623488237,134.79594927671556,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.05501571078402,-56.744868363877494,356973.93423884123,356989.16831095493,356973.93423884123,0.0,-56729.634291763825,15.234072113671573,0.0,199.40580529935653,150.00236193291462,148.51522606362306,148.1641567849197,147.68190649965572,146.89742586307085,145.69144685844373,143.98864489273748,141.76869717428255,139.09656190899855,136.18213097181126,133.47756932505467,131.8205478400011,132.6446282690053,154.47635105485207,148.72535500028937,148.33438157837693,147.9468113627351,147.33012963313465,146.3444876020155,144.89286152430742,142.92609499819528,140.46233200867513,137.6310156279691,134.7510585724315,132.45105980128534,131.84393942214365,134.79594927671556
2026-07-16 13:40:00+00:00,1113.819,3456112.8785766033,3456113.52786,2196683.613797429,1259429.9140625708,0.6492833965457976,1259429.264779174,3456.11352786,3456.112878576603,3456113.52786,185.13957296549592,6,1.6905392891131896,0.00025255261054943877,False,0,none,0.013448427491843528,0.013448427491843528,0.012103584742659176,0.0,0.0013448427491843523,0.021,0.008896415257340825,0.021,223.38781429768824,268.25256447292116,182.0,182.0,296.8111971860776,229.10406109131014,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1502080123894,True,1840878.2044686412,1840.8782044686411,B,0.0,74122528892.67473,20.589591359076312,13.738779290955694,296.8111971860776,134.12742847275382,285.97424038766854,144.85830158281854,134.74637913092428,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.064478245768365,-56.77520990607436,355805.409328788,355820.5800998864,355805.409328788,0.0,-56760.03913497593,15.170771098426485,0.0,200.260992715661,150.05267003130754,148.50669825922205,148.1551694216947,147.67429578480724,146.89213737414687,145.68916561420411,143.9897681836489,141.77321970678335,139.1038101774,136.19028230478884,133.48290237649675,131.81635064208942,132.61953776931463,154.7211859002329,148.72013333087708,148.32546405692338,147.9388472081879,147.32429868162447,146.34165994971468,144.89360666345428,142.93060251305585,140.4701998588823,137.6408309877859,134.75970527441692,132.45268417159073,131.8284188313591,134.74637913092428
2026-07-16 13:50:00+00:00,1109.068,3441373.677336263,3441371.4599199994,2195362.715616449,1246008.7443035506,0.0,1246010.9617198142,3441.3714599199993,3441.373677336263,3441371.4599199994,185.12142303972516,6,1.6807662521596853,0.00024986852388878857,False,0,none,0.01338842379740299,0.01338842379740299,0.012049581417662693,0.0,0.001338842379740298,0.021,0.008950418582337308,0.021,223.11926877299837,267.95205144362143,182.0,182.0,296.81484812363476,228.79552440872715,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15823201504406,True,1840878.2044686412,1840.8782044686411,B,0.0,74301145413.36284,20.639207059267456,13.771886269253825,296.81484812363476,134.0861083695857,286.45168827943036,144.85772498471306,134.69729828770025,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.073945814117671,-56.80541009583953,354484.5111478075,354499.6112426901,354484.5111478075,0.0,-56790.31000095693,15.10009488259675,0.0,201.1103194764123,150.1049217825434,148.4982006124264,148.14616865549425,147.66665873915346,146.88680765433512,145.68682718548746,143.99081894982592,141.77765784747126,139.11097078533365,136.19835998898168,133.48820680434721,131.81222186256608,132.59469788797713,154.97236857810037,148.71507598319306,148.31653499556302,147.93085672784923,147.31842426212052,146.33876928673666,144.89426867485113,142.93500901385232,140.47795595410415,137.65053951141823,134.76827957531117,132.45432151069255,131.81308047774314,134.69729828770025
2026-07-16 14:00:00+00:00,1103.819,3425082.209037335,3425084.1278599994,2193877.516298197,1231206.6115618022,1.9188226643018425,1231204.6927391377,3425.0841278599996,3425.082209037335,3425084.1278599994,185.10116963417073,6,1.6698605722457955,0.00024690363577076213,False,0,none,0.013322129192545143,0.013322129192545143,0.01198991627329063,0.0,0.0013322129192545138,0.021,0.009010083726709372,0.021,222.81941677565743,267.6166255043772,182.0,182.0,296.81870189512006,228.451122005577,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16720886980931,True,1840878.2044686412,1840.8782044686411,B,0.0,74478852741.55682,20.688570205988007,13.804824726655593,296.81870189512006,134.04546171261046,286.90657802061804,144.8571245356974,134.64871738840714,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.08341838960378,-56.83545291665632,352999.31182955625,353014.3332399646,352999.31182955625,0.0,-56820.43150624796,15.021410408364318,0.0,201.9534019868883,150.15908766912287,148.48973288663936,148.13715362223192,147.65899403857472,146.88143448753323,145.68442813825126,143.9917923323041,141.78200525462873,139.11803608560604,136.20635565522645,133.4934747837428,131.80815657026162,132.5701105925206,155.22969522503294,148.71018482777907,148.30759348518959,147.9228387128136,147.31250438199572,146.33581243154217,144.8948429116755,142.93930825996136,140.48559254484383,137.66013238443264,134.77677265388374,132.45596505057478,131.79792326985856,134.64871738840714
2026-07-16 14:10:00+00:00,1098.024,3407103.299154338,3407102.5905599995,2192214.2349013286,1214888.355658671,0.0,1214889.0642530094,3407.1025905599995,3407.103299154338,3407102.5905599995,185.0785551291796,6,1.6576835310967226,0.0002436305469762784,False,0,none,0.01324893622967837,0.01324893622967837,0.011924042606710534,0.0,0.001324893622967836,0.021,0.009075957393289468,0.021,222.48485705406446,267.24257340571086,182.0,182.0,296.8232186247701,228.06703405121098,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.177245162497,True,1840878.2044686412,1840.8782044686411,B,0.0,74655544127.66779,20.737651146574386,13.837574876881936,296.8232186247701,134.00551432956303,287.339972533232,144.85649195893865,134.60064790627717,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.092895943089143,-56.86532091217878,351336.03043268743,351350.96443044866,351336.03043268743,0.0,-56850.386914417555,14.933997761225328,0.0,202.78983026983528,150.21512755058774,148.48129458512076,148.12812337104796,147.65130023577902,146.8760154560654,145.68196472838292,143.9926830346998,141.7862550170924,139.12499774692458,136.2142601906373,133.4986978041702,131.80414942390357,132.545778087498,155.49292714941618,148.70546080649655,148.29863852533813,147.91479185412817,147.3065368876205,146.33278594527528,144.89532434910305,142.94349350017066,140.49310124423468,137.6696000634208,134.78517495360208,132.45760744852555,131.78294599716767,134.60064790627717
2026-07-16 14:20:00+00:00,1091.629,3387258.280808484,3387259.2892599995,2190356.8293570317,1196902.4599029678,1.0084515153430402,1196901.4514514522,3387.2592892599996,3387.258280808484,3387259.2892599995,185.05332300612923,6,1.6440970033003737,0.00024002222983183358,False,0,none,0.013168167672430247,0.013168167672430247,0.011851350905187222,0.0,0.0013168167672430245,0.021,0.00914864909481278,0.021,222.11084174322318,266.8247759001954,182.0,182.0,296.8281155240428,227.63799492412252,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18848727356033,True,1840878.2044686412,1840.8782044686411,B,0.0,74831103207.8442,20.7864175577345,13.870115151628351,296.8281155240428,133.9662952229815,287.75287545641174,144.8558186545432,134.55310230572366,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.10237844224635,-56.89499494324666,349478.6248883908,349493.46190392476,349478.6248883908,0.0,-56880.15792771272,14.837015533943486,0.0,203.61916291892985,150.27298938089606,148.4728849024371,148.1190768507949,147.64357574084266,146.87054790896948,145.67943285337125,143.9934852556131,141.7903995669445,139.13184664991138,136.22206362697236,133.50386656906238,131.80019461750354,132.52170286442023,155.7617872315797,148.7009037578887,148.2896690088558,147.90671472593993,147.3005194372373,146.32968608900995,144.89570752232973,142.94755738991628,140.50047292590529,137.67893216085295,134.79347606927084,132.45924070393687,131.7681473266152,134.55310230572366
2026-07-16 14:30:00+00:00,1084.57,3365352.9101422583,3365355.6358,2188286.4452167423,1177069.1905832575,2.7256577415391803,1177066.4649255157,3365.3556357999996,3365.352910142258,3365355.6358,185.02511518630882,6,1.6289081772432326,0.00023604262874808886,False,0,none,0.013079014168915734,0.013079014168915734,0.01177111275202416,0.0,0.0013079014168915735,0.021,0.009228887247975841,0.021,221.69210363624788,266.3575444167362,182.0,182.0,296.83359139390666,227.15815157450731,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20109968887076,True,1840878.2044686412,1840.8782044686411,B,0.0,75005402317.63704,20.8348339771214,13.9024218879989,296.83359139390666,133.9278385158257,288.1462461909843,144.85509560510667,134.50609424950375,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.111865851231373,-56.92445391013396,347408.24074810144,347422.9702315451,347408.24074810144,0.0,-56909.724426690314,14.729483443647041,0.0,204.4409214410443,150.33260769728926,148.46450266693728,148.1100128929907,147.63581879647214,146.86502892169315,145.67682799098122,143.9941926029955,141.7944305690864,139.13857275581847,136.22975500009716,133.50897087010938,131.79628581357682,132.49788776871526,156.0359556595379,148.696512215638,148.28068370284785,147.8986057641371,147.29444946654718,146.3265087696372,144.8959864483156,142.95149188701797,140.5076975956035,137.68811730076564,134.80166460569714,132.46085605603216,131.75352580244106,134.50609424950375
2026-07-16 14:40:00+00:00,1076.774,3341164.503495998,3341165.1155599994,2185981.4738194337,1155183.6417405657,0.6120640011504292,1155183.0296765645,3341.1651155599993,3341.1645034959984,3341165.1155599994,184.99353442281836,6,1.6119031507483328,0.00023165298433295775,False,0,none,0.012980556284219841,0.012980556284219841,0.011682500655797857,0.0,0.001298055628421984,0.021,0.009317499344202144,0.021,221.22235967379316,265.83412306882974,182.0,182.0,296.8398400038483,226.62055125684532,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2152792760167,True,1840878.2044686412,1840.8782044686411,B,0.0,75178300840.73224,20.882861344647843,13.934469022439991,296.8398400038483,133.89018317693015,288.52100475315666,144.8543132835413,134.45963882516003,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.121358130310393,-56.95367447411934,345103.26935079263,345117.8796327853,345103.26935079263,0.0,-56939.06419212668,14.61028199266002,0.0,205.25458485266932,150.3939019260173,148.4561462761618,148.10093019294862,147.62802745070945,146.85945525159804,145.67414513148233,143.9947979994192,141.7983387989584,139.14516496215134,136.23732219381202,133.5139994471594,131.79241606756923,132.4743360711438,156.3150650410753,148.69228318051134,148.27168122735932,147.890463242671,147.28832415055984,146.32324947978617,144.89615453877954,142.95528813560784,140.51476424809408,137.6971429589767,134.809728019387,132.4624438683555,131.73907984329614,134.45963882516003
2026-07-16 14:50:00+00:00,1068.155,3314421.090205342,3314420.8756999997,2183416.5492623392,1131004.3264376605,0.0,1131004.5409430028,3314.4208756999997,3314.421090205342,3314420.8756999997,184.9581068542922,6,1.5928267676958114,0.00022680851784944583,False,0,none,0.012871712145100923,0.012871712145100923,0.011584540930590831,0.0,0.0012871712145100921,0.021,0.00941545906940917,0.021,220.69365283785086,265.24599651339554,182.0,182.0,296.8467969386137,226.01642932261157,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.23127535129788,True,1840878.2044686412,1840.8782044686411,B,0.0,75349642956.0653,20.93045637668481,13.96622767316297,296.8467969386137,133.85337477700324,288.8780228107143,144.85346153429398,134.41375281951153,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.130855235422011,-56.98263066971385,342538.344793698,342552.82289149525,342538.344793698,0.0,-56968.15257191658,14.478097797269584,0.0,206.0595815721571,150.45677442760507,148.44781362225356,148.09182728722513,147.6201995241876,146.85382328458147,145.67137869640035,143.99529356859236,141.80211399615519,139.1516109269418,136.2447517533525,133.51893982126126,131.788577738746,132.45105155554236,156.5986947238167,148.68821186063516,148.26266003006822,147.88228524518453,147.28214035785678,146.31990322587146,144.89620449610987,142.95893632740825,140.52166069630618,137.7059952689397,134.81765243022238,132.46399349223262,131.7248077412573,134.41375281951153
2026-07-16 15:00:00+00:00,1058.609,3284801.6405165726,3284800.2104599993,2180561.3169788863,1104238.893481113,0.0,1104240.3235376864,3284.800210459999,3284.8016405165727,3284800.2104599993,184.9182323712596,6,1.571355892216701,0.00022145431315262476,False,0,none,0.012751172000067866,0.012751172000067866,0.01147605480006108,0.0,0.0012751172000067864,0.021,0.009523945199938922,0.021,220.09628550482248,264.582808690723,182.0,182.0,296.85462866799503,225.33512379634294,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2493938437874,True,1840878.2044686412,1840.8782044686411,B,0.0,75519254646.35016,20.977570735097267,13.997665585668138,296.85462866799503,133.81746805859555,289.21813152012203,144.85252940870333,134.3684551142109,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.140357117655556,-57.011293401272454,339683.11251024494,339697.4438760242,339683.11251024494,0.0,-56996.96203549317,14.33136577928235,0.0,206.8552788949203,150.52110802862157,148.43950199871455,148.08270252238646,147.61233256431575,146.848128960418,145.66852242509287,143.99567047722593,141.80574466081387,139.15789682707796,136.25202862733758,133.52377806558152,131.78476237061872,132.42803864809767,156.88636340441454,148.68429135689055,148.2536183517226,147.8740696251642,147.2758945862522,146.31646442710334,144.89612816763477,142.96242550795807,140.5283733332418,137.7146587548806,134.82542236117823,132.46549308127894,131.71070766818985,134.3684551142109
2026-07-16 15:10:00+00:00,1048.019,3251939.448311264,3251940.0758599997,2177380.4795609973,1074559.5962990024,0.627548735588789,1074558.9687502668,3251.9400758599995,3251.939448311264,3251940.0758599997,184.87317958970698,6,1.5470967021499007,0.00021552757777739719,False,0,none,0.012617460255066363,0.012617460255066363,0.011355714229559727,0.0,0.001261746025506636,0.021,0.009644285770440275,0.021,219.4184503322861,263.8320252035053,182.0,182.0,296.863360095089,224.56372593543043,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.27000911508725,True,1840878.2044686412,1840.8782044686411,B,0.0,75686940734.40378,21.02415020400105,14.028746583420764,296.863360095089,133.78252560437272,289.5421188162046,144.8515050228672,134.32376706162265,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.14986372264523,-57.03962993804174,336502.2750923561,336516.4433607407,336502.2750923561,0.0,-57025.46166965709,14.168268384652038,0.0,207.64097256115926,150.58676341694962,148.4312080022366,148.07355402423002,147.60442380052865,146.84236769976272,145.66556926382518,143.9959187797019,141.8092178531927,139.16400712097052,136.2591359125045,133.52849857657517,131.78096056767515,132.40530253537148,157.1775211940259,148.6805123206647,148.2445541913863,147.86581396686796,147.26958289976122,146.31292681624132,144.8959164021643,142.96574338503729,140.5348868958856,137.72311606737904,134.8330204778771,132.46692940181072,131.69677767233227,134.32376706162265
2026-07-16 15:20:00+00:00,1036.239,3215388.0562597564,3215387.44266,2173831.939937613,1041555.5027223872,0.0,1041556.1163221435,3215.38744266,3215.3880562597565,3215387.44266,184.8220580129677,6,1.5195696992902867,0.00020895412291074833,False,0,none,0.012468742208854055,0.012468742208854055,0.01122186798796865,0.0,0.0012468742208854057,0.021,0.009778132012031352,0.021,218.64530658006302,262.9779283665206,182.0,182.0,296.87336727700085,223.6860439555274,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29359528496593,True,1840878.2044686412,1840.8782044686411,B,0.0,75852480805.7352,21.070133557148665,14.059429812093718,296.87336727700085,133.74862405054193,289.85074158829565,144.85037531614728,134.27971304882558,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.159374989849981,-57.0676032284988,332953.7354689718,332967.7221142003,332953.7354689718,0.0,-57053.61658327025,13.98664522854233,0.0,208.41587243467595,150.6535758197153,148.42292740860393,148.06437965388852,147.596470079611,146.83653429874352,145.66251120546295,143.99602719505148,141.81251890670475,139.16992420796245,136.26605449379204,133.53308374858915,131.77716182908452,132.3828493500566,157.47153942472045,148.67686254153634,148.23546525813902,147.85751552901033,147.26320083760757,146.3092832968699,144.89555884399869,142.9688760552531,140.5411841295402,137.73134760716462,134.84042722577956,132.46828757107696,131.68301569102263,134.27971304882558
2026-07-16 15:30:00+00:00,1023.099,3174616.2789468137,3174614.81106,2169865.4309547553,1004749.3801052449,0.0,1004750.8479920586,3174.61481106,3174.6162789468135,3174614.81106,184.76374836888135,6,1.4881721986284333,0.0002016467396416307,False,0,none,0.012302879488389241,0.012302879488389241,0.011072591539550317,0.0,0.0012302879488389241,0.021,0.009927408460449684,0.021,217.75799927768327,262.00066628803773,182.0,182.0,296.8847478145352,222.68162017033313,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3207581743709,True,1840878.2044686412,1840.8782044686411,B,0.0,76015624309.33902,21.115451197038617,14.08966883148837,296.8847478145352,133.71585382447734,290.14471728008084,144.84912580777402,134.23632115262714,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.168890851694036,-57.09517106432612,328987.2264861138,329001.0104040275,328987.2264861138,0.0,-57081.38714641245,13.783917913664482,0.0,209.179084726754,150.7213511657431,148.4146550309291,148.05517695681547,147.58846779053613,146.83062280642395,145.65933910288737,143.99598284753495,141.8156310939352,139.17562803200872,136.2727626130572,133.53751359990133,131.77335435297147,132.36068638346327,157.76769846900808,148.67332647122046,148.22634891453086,147.84917117887906,147.2567433077432,146.30552577623013,144.8950436912965,142.97180768332706,140.5472453938063,137.73933108337923,134.8476203918144,132.46955075129827,131.66941956141736,134.23632115262714
2026-07-16 15:40:00+00:00,1008.393,3128986.0279735792,3128982.97542,2165420.7480957136,963562.2273242865,0.0,963565.2798778659,3128.98297542,3128.9860279735794,3128982.97542,184.69682863649243,6,1.452138496572843,0.00019350116033395662,False,0,none,0.012117282431273364,0.012117282431273364,0.010905554188146028,0.0,0.0012117282431273364,0.021,0.010094445811853973,0.021,216.73245078740203,260.8750044629809,182.0,182.0,296.8978076155006,221.5244393787547,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.35227851331274,True,1840878.2044686412,1840.8782044686411,B,0.0,76176084598.67436,21.160023499631766,14.11941051101651,296.8978076155006,133.68432428777805,290.42472850864146,144.84774027576444,134.19362394716794,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.17841123253937,-57.12228507201023,324542.5436270722,324556.10063091427,324542.5436270722,0.0,-57108.72806816816,13.557003842070117,0.0,209.92959040449594,150.78986159622033,148.4063845551383,148.0459431008257,147.58041277278502,146.8246263753529,145.65604244285095,143.99577095071066,141.81853522027401,139.1810955999489,136.27923536142848,133.5417653166417,131.7695248024154,132.338822351037,158.06517335183946,148.66988467893322,148.21720210840263,147.8407773119997,147.2502044569457,146.3016449614946,144.89435740304654,142.9745201120675,140.55304818392702,137.74704097775378,134.85457458904887,132.47069977976136,131.65598704058073,134.19362394716794
2026-07-16 15:50:00+00:00,991.869,3077708.9448053935,3077709.99486,2160424.6364983204,917285.3583616796,1.0500546065159142,917284.3083070731,3077.70999486,3077.7089448053935,3077709.99486,184.61948290707326,6,1.4104907961163917,0.0001843932374226958,False,0,none,0.01190878764746434,0.01190878764746434,0.010717908882717906,0.0,0.001190878764746434,0.021,0.010282091117282096,0.021,215.53691908021563,259.56784755368636,182.0,182.0,296.91267661805193,220.18036802977684,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.38919456034975,True,1840878.2044686412,1840.8782044686411,B,0.0,76333531105.55603,21.20375864043223,14.14859357911327,296.91267661805193,133.65416927608405,290.69141575311187,144.8462003406642,134.1516595882091,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.187936047436335,-57.14888938178776,319546.4320296791,319559.7341845679,319546.4320296791,0.0,-57135.58722689899,13.30215488877002,0.0,210.66621627705547,150.858839912746,148.3981083390411,148.03667479475234,147.57230019526048,146.81853706424025,145.6526090466228,143.99537439122074,141.82120908914405,139.18630034835832,136.28544400417454,133.54581265684007,131.76565800435662,132.3172677530073,158.3630155226524,148.66651319928206,148.208021284039,147.8323297457127,147.24357749859786,146.29763009000777,144.89348431062453,142.97699234727645,140.55856649945704,137.75444783911914,134.86126057158637,132.47171268758427,131.64271584331487,134.1516595882091
2026-07-16 16:00:00+00:00,973.221,3019846.1235138737,3019846.36974,2154788.224335229,865058.145404771,0.2462261263281107,865057.8991786444,3019.84636974,3019.846123513874,3019846.36974,184.52931723201027,6,1.361940048005522,0.00017417253749073096,False,0,none,0.011673552589368157,0.011673552589368157,0.010506197330431342,0.0,0.0011673552589368148,0.021,0.01049380266956866,0.021,214.1301355113022,258.03640994003274,182.0,182.0,296.9301549832036,218.60525210011286,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.43287477823108,True,1840878.2044686412,1840.8782044686411,B,0.0,76487579974.94595,21.246549993040542,14.17714688737443,296.9301549832036,133.62555248435302,290.94539751978033,144.84448496408498,134.11047315934246,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.19746520061161,-57.17491905164467,313910.01986658806,313923.0347015165,313910.01986658806,0.0,-57161.90421671624,13.014834928428172,0.0,211.3876008618841,150.927973033667,148.38981717811677,148.0273681888042,147.56412440741468,146.8123455953716,145.64902470238476,143.99477321772304,141.82362684569932,139.19121136708483,136.29135515460374,133.54962522179002,131.76173658450867,132.2960353241937,158.66013083488264,148.6631827769271,148.198802273556,147.82382358786433,147.23685450009413,146.29346859647038,144.89240613901205,142.9791999230233,140.5637700667515,137.7615174153225,134.8676443936422,132.47256411081904,131.62960369521429,134.11047315934246
2026-07-16 16:10:00+00:00,952.068,2954211.537657918,2954209.8799199997,2148402.1589906556,805807.7209293442,0.0,805809.3786672623,2954.20987992,2954.211537657918,2954209.8799199997,184.42321917589334,6,1.3048103254810144,0.00016266198783738105,False,0,none,0.011406807635609448,0.011406807635609448,0.010266126872048503,0.0,0.0011406807635609452,0.021,0.010733873127951498,0.021,212.4555373071976,256.22239321639296,182.0,182.0,296.9507020284258,216.73889458132683,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.48521785243582,True,1840878.2044686412,1840.8782044686411,B,0.0,76637781782.55013,21.288272717375033,14.204987133985073,296.9507020284258,133.59867776315764,291.1872563340976,144.8425697849179,134.07011844981864,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.206998583608023,-57.200297978478496,307523.9545220145,307536.6439854314,307523.9545220145,0.0,-57187.608515061554,12.689463416943909,0.0,212.09214824459545,150.99689402696484,148.38150002314242,148.01801874570907,147.55587874565148,146.80604103924853,145.6452726879256,143.99394397799435,141.82575812644325,139.1957923944739,136.29692970728786,133.55316751856213,131.7577405057102,132.27514063562842,158.95525213947488,148.65985797489125,148.1895401574118,147.81525306564228,147.23002610554997,146.2891456793945,144.891101383997,142.98111407698406,140.5686233301046,137.76820952883568,134.8736863239218,132.4732245367859,131.6166484199722,134.07011844981864
2026-07-16 16:20:00+00:00,927.937,2879330.8721969435,2879332.8347799997,2141130.498849887,738202.3359301127,1.9625830561853945,738200.3733470564,2879.3328347799998,2879.3308721969433,2879332.8347799997,184.29692283709716,6,1.236804604590759,0.0001496445299015263,False,0,none,0.011102632165485892,0.011102632165485892,0.009992368948937303,0.0,0.0011102632165485883,0.021,0.011007631051062698,0.021,210.43497345006358,254.04576824651923,182.0,182.0,296.9748768936721,214.498598849279,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.54889138700557,True,1840878.2044686412,1840.8782044686411,B,0.0,76783605588.92686,21.32877933025746,14.232015908112272,296.9748768936721,133.57380025115,291.41753083350164,144.8404263052638,134.03066027630473,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.216536072973836,-57.224936194881614,300252.29438124585,300264.61348944745,300252.29438124585,0.0,-57212.617086680024,12.319108201591007,0.0,212.77796750423403,151.065172524785,148.37314364331104,148.00862107576611,147.54755528422584,146.7996104089492,145.64133315735128,143.99285886989247,141.82756696866986,139.20000053035199,136.30212147403296,133.55639776530973,131.75364648906447,132.25460288759908,159.24690532858634,148.65649612783506,148.18022908655396,147.80661130444733,147.22308117736804,146.28464374128788,144.8895445089154,142.98270068982347,140.57308415339702,137.77447663178495,134.87933945421088,132.47365934539468,131.60384807178264,134.03066027630473
2026-07-16 16:30:00+00:00,900.231,2793362.5944755957,2793362.7791399998,2132803.4946176517,660559.2845223481,0.1846644040197134,660559.0998579441,2793.36277914,2793.362594475596,2793362.7791399998,184.14453415255514,6,1.1547491590681318,0.00013485900164096794,False,0,none,0.010753569029372325,0.010753569029372325,0.009678212126435094,0.0,0.0010753569029372315,0.021,0.011321787873564908,0.021,207.9580970172862,251.39430039554753,182.0,182.0,297.0041529112799,211.76828383684077,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6277419816889,True,1840878.2044686412,1840.8782044686411,B,0.0,76924418664.2227,21.367894073395195,14.258115931838816,297.0041529112799,133.5512438208306,291.63673559778596,144.83802075655333,133.9921775755327,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.226077527382227,-57.24872645034791,291925.2901490104,291937.1852767436,291925.2901490104,0.0,-57236.831322614744,11.895127733165282,0.0,213.4427957433108,151.1323031465236,148.3647322214779,147.99916872211193,147.5391445090762,146.79303812923243,145.63718233946278,143.99148462854257,141.82901038862335,139.203784560232,136.30687541153026,133.5592663457426,131.7494272807713,132.2344459792813,159.53336712117402,148.65304611426993,148.17086205219292,147.79789003726472,147.21600632488625,146.27994165349511,144.8877048913498,142.98391889186698,140.57710212228818,137.78026191985518,134.88454788924062,132.47382757432706,131.59120114205476,133.9921775755327
2026-07-16 16:40:00+00:00,868.188,2693935.8083493114,2693935.27272,2123206.265316628,570729.0074033719,0.0,570729.5430326837,2693.93527272,2693.935808349311,2693935.27272,183.95773087977986,6,1.0541627814199046,0.00011799564726722687,False,0,none,0.010350130497581109,0.010350130497581109,0.009315117447822999,0.0,0.0010350130497581104,0.021,0.011684882552177003,0.021,204.862282453022,248.10376630331004,182.0,182.0,297.03982394294223,208.37791904787844,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.72757702530987,True,1840878.2044686412,1840.8782044686411,B,0.0,77059459420.9093,21.405405394697027,14.283146043184413,297.03982394294223,133.53142482833871,291.8453388583848,144.83531260801695,133.95476759937995,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.235622783986164,-57.271539623625806,282328.06084798643,282339.4674346254,282328.06084798643,0.0,-57260.13303698687,11.406586638942827,0.0,214.08389296094887,151.19769147688717,148.356246864628,147.98965387651495,147.53063488356847,146.7863053301003,145.6327914726314,143.98978104887968,141.8300365080759,139.2070827432617,136.3111252816712,133.56171377931386,131.74505071541435,132.21469997865137,159.812612052784,148.64944691169492,148.16143058314498,147.7890792159802,147.20878527365224,146.27501377394339,144.8855454180336,142.98471920602682,140.58061629638578,137.78549683413897,134.88924435276485,132.473680304043,131.57870687954738,133.95476759937995
2026-07-16 16:50:00+00:00,830.828,2578011.8118927665,2578009.43432,2112064.248539275,465945.185780725,0.0,465947.5633534913,2578.00943432,2578.0118118927667,2578009.43432,183.7242479797623,6,0.9284412198720133,9.868550096832525e-05,False,0,none,0.00988014844060008,0.00988014844060008,0.008892133596540073,0.0,0.0009880148440600083,0.021,0.012107866403459929,0.021,200.9005937756052,243.9267399649512,182.0,182.0,297.0841921591034,204.07097857960062,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.8574968120383,True,1840878.2044686412,1840.8782044686411,B,0.0,77187801619.861,21.44105600551694,14.306934561620777,297.0841921591034,133.51488465982146,292.0437606083608,144.83225274703543,133.91855161773725,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.245171653765944,-57.29321867867322,271186.044070634,271196.88359815767,271186.044070634,0.0,-57282.37915114954,10.8395275236835,0.0,214.69790160738054,151.26063740699308,148.34766501065113,147.9800670036552,147.52201227045376,146.77938890711565,145.62812539040672,143.98769903762317,141.83058203372607,139.20981988157155,136.3147905928644,133.56366807912883,131.74047851310158,132.1954031487109,160.0822467418482,148.64562592507738,148.15192434393677,147.78016649119928,147.2013980208811,146.26982863415935,144.8830206100317,142.98504108487626,140.58355217978695,137.79009773822781,134.89334704522724,132.4731585620416,131.5663658033124,133.91855161773725
