timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 17:00:00+00:00,786.88,2441639.6555524394,2441641.4272,2099024.1376151466,342617.2895848532,1.7716475604102015,342615.5179372929,2441.6414271999997,2441.6396555524393,2441641.4272,183.4254618147099,6,0.7675563617668786,7.651162709857405e-05,False,0,none,0.009327918886545532,0.009327918886545532,0.00839512699789098,0.0,0.0009327918886545532,0.021,0.012604873002109022,0.021,195.67988806280593,238.47256605685857,182.0,182.0,297.1402854201958,198.44173174055143,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.0325773661396,True,1840878.2044686412,1840.8782044686411,B,0.0,77308307142.93976,21.47452976192771,14.329270534362848,297.1402854201958,133.50233491500526,292.23234606817016,144.82878095514934,133.883682709839,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.254723915546796,-57.313570685117675,258145.93314650524,258156.10914972748,258145.93314650524,0.0,-57303.39468189544,10.176003222230065,0.0,215.28065813747506,151.3203159849566,148.33895974029213,147.97039634407363,147.51325916150273,146.77226027025318,145.6231406422616,143.98517802079652,141.83056897833737,139.21190342766732,136.31777247499969,133.56504123135397,131.7356647840477,132.17660476221883,160.33943000509132,148.64149711518516,148.1423306103986,147.77113651449676,147.19381970204984,146.2643471808792,144.8800741173682,142.98480961662924,140.5858177457712,137.7939614869499,134.89675541016513,132.47219055931794,131.5541804856785,133.883682709839
2026-07-16 17:10:00+00:00,734.681,2279669.122950659,2279671.06214,2083628.6531209033,196042.40901909675,1.9391893409192562,196040.4698297559,2279.6710621400002,2279.669122950659,2279671.06214,183.031721981571,6,0.5555426054613122,5.10403410393951e-05,False,0,none,0.00867303654949611,0.00867303654949611,0.0078057328945464995,0.0,0.0008673036549496109,0.021,0.013194267105453503,0.021,188.53941581694684,231.09053437555664,182.0,182.0,297.213701410362,190.8127712520187,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.27951692531255,True,1840878.2044686412,1840.8782044686411,B,0.0,77419563634.03154,21.50543434278654,14.349892177993079,297.213701410362,133.49472199597741,292.4113540147432,144.82482267188263,133.85035653067445,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.264279308265708,-57.33235631346765,242750.44865226204,242759.84146643704,242750.44865226204,0.0,-57322.96349929267,9.392814174978412,0.0,215.82693997233594,151.37575660131472,148.33009897644112,147.96062725272424,147.50435364369918,146.764883667022,145.6177829814545,143.98214248869016,141.82990026873824,139.21321838757342,136.31994838871884,133.56572469429017,131.7305541661405,132.15836906800575,160.58077818126708,148.63695900820275,148.13263357118916,147.76196999489903,147.18601905755605,146.25852040328647,144.8766353472368,142.9839311045975,140.5872980841358,137.79695957681218,134.89934465289235,132.4706881611068,131.5421568075005,133.85035653067445
2026-07-16 17:20:00+00:00,672.062,2085369.6313706033,2085368.0622800002,2065286.0846852774,20081.97759472276,0.0,20083.546685325826,2085.3680622800002,2085.369631370603,2085368.0622800002,182.49319548624973,6,0.2655668002882976,2.1930889129813044e-05,False,0,none,0.007889180094895037,0.007889180094895037,0.007100262085405534,0.0,0.0007889180094895034,0.021,0.013899737914594468,0.021,178.2858366556569,220.61684704338944,182.0,182.0,297.31298132364793,179.9685810074066,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.65003597044745,True,1840878.2044686412,1840.8782044686411,B,0.0,77519803872.39308,21.53327885344252,14.3684719341279,297.31298132364793,133.49330947072065,292.5808824510411,144.82028503201906,133.81882594097664,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.273837520973707,-57.34927624799918,224407.88021663632,224416.34018390207,224407.88021663632,0.0,-57340.816280733416,8.459967265764135,0.0,216.3301302549224,151.42582329151753,148.3210446357899,147.95074134195585,147.4952680453004,146.75721399042033,145.61198409288727,143.9784975111829,141.8284540642918,139.2136206986068,136.321165245276,133.5655836479885,131.72507965118135,132.14078081183882,160.80226237852523,148.63189285314755,148.1228134262988,147.75264245025548,147.17795640262662,146.2522862022514,144.87261503061333,142.98228727398535,140.58784841070167,137.798930491861,134.90095859361796,132.4685424371271,131.5303059410458,133.81882594097664
2026-07-16 17:30:00+00:00,596.246,1850115.0910071942,1850115.5632399998,1850115.0910071942,0.4722328055649996,0.4722328055649996,0.0,1850.1155632399998,1850.1150910071942,1850115.5632399998,181.71988192096958,6,0.15083281178559105,1.07781877262186e-05,False,0,none,0.006943281228247881,0.006943281228247881,0.00690861619512517,0.0,3.466503312271087e-05,0.021,0.014091383804874832,0.021,176.6785486632597,217.51219756345733,182.0,182.0,297.45253149814187,176.74946087207826,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.76451161020285,True,1840878.2044686412,1840.8782044686411,B,0.0,77556220415.25952,21.54339455979431,14.375221823162393,297.45253149814187,133.72009020981432,292.6606429477902,144.81260110309648,133.7977041964016,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.283396749942689,-57.3553738138869,118046.56314167607,118049.61192461994,118046.56314167607,0.0,-57352.325030943044,3.048782943857077,0.0,216.5819150911116,151.44582537544835,148.3108907089946,147.94018066302394,147.48514236010377,146.74785401540905,145.60364336795786,143.97134486982142,141.8225362203461,139.20877771997513,136.31687510544498,133.5607166734602,131.71753824679578,132.12695622390194,160.91016558274882,148.62377418544872,148.11227680746163,147.74237837550697,147.16837320593606,146.24369124474936,144.86522837373332,142.97621667109232,140.58302246050454,137.79496681535068,134.89694217066213,132.46269095083505,131.51947439270188,133.7977041964016
2026-07-16 17:40:00+00:00,503.916,1563622.0680331246,1563621.11304,1563622.0680331246,0.0,0.0,0.0,1563.62111304,1563.6220680331246,1563621.11304,181.59866204366813,6,0.2161050534094784,1.3000420290245306e-05,False,4,step_turn,0.005860775403846235,0.005860775403846235,0.0009000000000000032,0.0201,0.004960775403846231,0.021,0.0,0.021000000000000005,147.03349960267775,189.96182015737543,182.0,182.0,297.4742294073045,148.08589689398192,140.0,1840878.2044686412,1840.8782044686411,1540357.5595675646,1540.3575595675645,300520.64490107656,300.52064490107654,0.0,186.87774665334464,True,1840878.2044686412,1840.8782044686411,C,0.0,77612019687.76768,21.558894357713246,14.385564345213893,297.4742294073045,142.57848172376865,287.17336443311314,144.65516948772793,137.7547980437508,300520.64490107656,300.52064490107654,0.0,0.0,0.0,0.002465610827523284,-9.292957654516327,-57.36542744182124,461036.5426551557,450884.8598565036,461036.5426551557,300520.64490107656,-67517.11024047338,-10151.682798652146,0.0,213.39648918192154,151.43620151123847,148.2280918498248,147.82907563057034,147.3393713952368,146.56485269632392,145.39049467187837,143.74935874616816,141.6349673045155,139.13280446242192,136.48089466248675,134.16813700707522,133.07857282073402,134.69944708457135,160.25725091931724,148.52861302937058,148.00176135202946,147.59599057947915,146.97778162975862,146.01034417889548,144.6042072997226,142.72319210405664,140.4056092855764,137.80975496681452,135.2934858102478,133.53599706688127,133.7127407012208,137.7547980437508
2026-07-16 17:50:00+00:00,391.959,1216225.7424833088,1216225.25946,1216225.7424833088,0.0,0.0,0.0,1216.2252594600002,1216.2257424833087,1216225.25946,179.36286533099533,6,1.4199955910025324,6.191244032393434e-05,False,5,step_turn,0.004456650821371761,0.004456650821371761,0.00019999999999999445,0.020800000000000006,0.0,0.021,0.0,0.021,149.91370282240953,191.71346464460882,182.0,182.0,297.8588293270203,149.91370282240953,139.83672585185977,1825849.8134354134,1825.8498134354134,1267292.4891663347,1267.2924891663347,558557.3242690786,558.5573242690785,0.0,186.80158189587712,False,1840878.2044686412,1840.8782044686411,C*,-15028.391033227788,77276885293.20624,21.465801470335066,14.323446423058883,170.20562625319025,190.6928361380472,280.94911702187585,144.50349260744335,140.40215689748965,558557.3242690786,558.5573242690785,15028.391033227788,15.028391033227788,0.0,0.002465610827523284,-9.302508925663119,-57.30762688075638,0.0,57307.62688075638,0.0,558557.3242690786,0.0,57307.62688075638,0.0,210.06828587485737,151.26147034411954,148.17033162226363,147.75462685511212,147.2373633886979,146.43046662505972,145.22531416363154,143.5643101632818,141.45569571666508,139.00856605823822,136.49832891022544,134.47206838702957,133.90385570594498,136.42113784126593,159.44072093799508,148.4597266653512,147.9306120169286,147.49833370163523,146.8446620870986,145.8391419720724,144.40085716453487,142.5066799044271,140.2158356274684,137.72014125813567,135.4302217003811,134.1072497785938,135.05415287821765,140.40215689748965
2026-07-16 18:00:00+00:00,260.572,808538.5871819112,808539.28168,359661.75794241315,448877.52373758686,0.6944980887928978,448876.82923949807,808.53928168,808.5385871819112,808539.28168,179.58008706260205,6,1.303030043214278,3.802541981241282e-05,False,0,max,0.002969179074486328,0.002969179074486328,0.0,0.021,0.002969179074486328,0.021,0.0,0.021,146.87308178273784,189.34746153813828,182.0,182.0,297.82248239942044,147.44464698008187,136.9402867740095,1559250.2349861246,1559.2502349861245,359661.75794241315,359.66175794241315,1199588.4770437113,1199.5884770437112,0.0,186.90463911892658,False,1840878.2044686412,1840.8782044686411,D*,-281627.96948251664,76489029565.78876,21.246952657163543,14.177415572333635,297.82248239942044,142.8305943331384,273.55004590348244,144.24990189575166,141.9458807013224,1199588.4770437113,1199.5884770437112,281627.96948251664,281.6279694825166,0.0,0.002465610827523284,-9.312037667348623,-57.17245011302956,0.0,0.0,0.0,1199588.4770437113,-113504.40198542271,-56331.95187239315,0.0,205.49479095917468,151.01053372361517,148.07586450464575,147.63421636061776,147.074807238193,146.21870666070885,144.966737210979,143.27463879026945,141.17060396768048,138.793237527532,136.45864690455124,134.76268232822554,134.7201469905962,137.94084564093876,158.52091960219744,148.36424251712177,147.82837348432636,147.36115767095382,146.6614915876401,145.6069896627981,144.12736901865944,142.21495830533806,139.95192075955484,137.5624855442954,135.49779835121288,134.5567837188565,136.04181954632878,141.9458807013224
2026-07-16 18:10:00+00:00,123.187,382241.8600354573,382241.86977999995,382241.8600354573,0.00974454265087843,0.00974454265087843,0.0,382.24186977999994,382.2418600354573,382241.86977999995,179.35076679697897,6,1.4265101862420693,1.9540085067830566e-05,False,0,max,0.001400491710382427,0.001400491710382427,2.168404344971009e-19,0.021,0.0,0.021,0.0,0.021,144.7876336865163,186.80282611406554,182.0,182.0,297.86079323248134,144.7876336865163,133.38575439250602,1232077.1755767358,1232.0771755767357,418106.47533007734,418.10647533007733,813970.7002466583,813.9707002466583,0.0,187.0170218816531,False,1840878.2044686412,1840.8782044686411,D*,-608801.0288919054,76000647145.64076,21.111290873789102,14.0868927801376,161.5239442500641,186.80282611406554,267.35243710422503,144.0872570170707,143.63037877278384,813970.7002466583,813.9707002466583,608801.0288919054,608.8010288919054,0.0,0.002465610827523284,-9.321552360127452,-57.08815667297578,0.0,57088.156672975776,0.0,813970.7002466583,0.0,57088.156672975776,0.0,202.22880975500163,150.80005517411084,148.01274440317135,147.55419877145258,146.96660371546065,146.07828367488534,144.79685786960061,143.0876401408643,140.9930130557144,138.6723673722942,136.47045226815683,135.01841834189653,135.36575580684794,139.13467945622997,157.77299976420764,148.293067964512,147.75265378393175,147.25840226214197,146.52398650572363,145.43366073769565,143.92598267095158,142.00616663592498,139.7755228569534,137.4857010498243,135.62399039315298,135.03039499446444,137.03952003370966,143.63037877278384
2026-07-16 18:20:00+00:00,24.165,74982.57900040194,74982.5451,24408.013163963173,50574.53193603683,0.0,50574.565836438764,74.98254510000001,74.98257900040194,74982.5451,179.19348461510594,6,1.511200591866043,4.040836059246704e-06,False,0,max,0.0002742984535333928,0.0002742984535333928,0.0,0.021,0.0002742984535333928,0.021,0.0,0.021,142.09826393473028,184.20313116580945,182.0,182.0,297.88689860603233,142.07146098306515,134.62732936608978,1346356.590980939,1346.356590980939,24408.013163963173,24.408013163963172,1321948.577816976,1321.948577816976,0.0,187.13350470860183,False,1840878.2044686412,1840.8782044686411,D*,-494521.6134877021,74921332842.03693,20.811481345010257,13.886839419515548,297.88689860603233,144.1502696158323,258.72328013069017,143.80050274932194,143.8596245074166,1321948.577816976,1321.948577816976,494521.6134877021,494.5216134877021,0.0,0.002465610827523284,-9.331036044261737,-56.902104805709634,0.0,0.0,0.0,1321948.577816976,-476908.5948560841,-420006.4900503745,0.0,197.45818988618805,150.47776572522295,147.90610449094294,147.42025449093705,146.7886749487992,145.85101070174116,144.52543703331148,142.79154428167664,140.71138783565726,138.4696544244406,136.4373408291453,135.25570351176452,135.92203255183483,139.83070818439128,156.8266840424704,148.18835748543393,147.63970308201175,147.10874765162552,146.32824786436598,145.19141220013407,143.64835038975897,141.72006986456648,139.52884851347739,137.35038003847743,135.6886193733109,135.36241523301453,137.57078712412826,143.8596245074166
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.09826393473028,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.30936307011018,184.4307664306328,182.0,182.0,,142.30936307011018,131.1450549287506,1025834.4352971395,1025.8344352971394,0.0,0.0,1025834.4352971395,1025.8344352971394,0.0,187.1232374393352,False,1840878.2044686412,1840.8782044686411,D*,-815043.7691715017,74305832180.85864,20.6405089391274,13.772754972267265,156.4762519609556,184.4307664306328,251.83549699275275,143.61589819080118,145.12887052536425,1025834.4352971395,1025.8344352971394,815043.7691715017,815.0437691715017,0.0,0.002465610827523284,-9.340501996595888,-56.79571400490132,0.0,56795.71400490132,0.0,1025834.4352971395,0.0,56795.71400490132,0.0,193.99801663484575,150.24699854056254,147.83670674786035,147.33233722193302,146.67041849125877,145.6986271933953,144.34253644573744,142.59189448459176,140.5231872893439,138.34090975121262,136.4405342201215,135.48729894170282,136.48765747687065,140.7985112638386,156.0942760149081,148.1141591405795,147.5595680865224,147.00055250919544,146.18471288280742,145.0121902802196,143.4421917238216,141.5085673865076,139.35174000305878,137.27141209308778,135.79899732876115,135.77537414209408,138.39488152670594,145.12887052536425
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.30936307011018,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.37960374399347,181.628314778993,182.0,182.0,,139.37960374399347,135.2917104154223,1407508.820639852,1407.508820639852,0.0,0.0,1407508.820639852,1407.508820639852,0.0,187.25055065712954,False,1840878.2044686412,1840.8782044686411,D*,-433369.3838287892,73461326888.47473,20.405924135687425,13.61622399584974,142.30936307011018,181.628314778993,244.51227460889803,143.3926556899641,144.84669273990698,1407508.820639852,1407.508820639852,433369.3838287892,433.36938382878924,0.0,0.002465610827523284,-9.349943580003544,-56.64950044593266,0.0,56649.50044593266,0.0,1407508.820639852,0.0,56649.50044593266,0.0,190.47858061551923,150.01214626950602,147.7578404566744,147.23150035396185,146.53542895686834,145.52614186561547,144.13765014164184,142.37097950241065,140.31769965082415,138.20053543086323,136.43075978573475,135.66921979824258,136.85144426218767,141.08373650386605,155.40796933834628,148.0376751197143,147.47518128438762,146.8873279098306,146.0361174035792,144.8288726208016,143.23404382629454,141.29787240924546,139.17652142669914,137.18586321138193,135.86271417119355,136.0115278411125,138.67056789056758,144.84669273990698
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.37960374399347,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,151.69659209423324,179.23009826475013,160.0,160.0,,151.69659209423324,131.44686291029393,1053614.0220550282,1053.6140220550283,0.0,0.0,1053614.0220550282,1053.6140220550283,0.0,165.53470505318165,False,1840878.2044686412,1840.8782044686411,D*,-787264.182413613,72829158475.24171,20.230321798678254,13.49905014285428,154.1666526062433,179.23009826475013,237.62493685764704,143.17130064264552,145.78740925386725,1053614.0220550282,1053.6140220550283,787264.182413613,787.264182413613,0.0,0.002465610827523284,-9.359366929572726,-56.54009741508917,0.0,56540.09741508917,0.0,1053614.0220550282,0.0,56540.09741508917,0.0,187.19004628116312,149.78830750463553,147.67622340081,147.12707386849607,146.3969465725819,145.3512918620301,143.93294575416522,142.15473928832316,140.12404198705994,138.08307713328477,136.46244189377086,135.9308272607268,137.3954874980464,141.8536298511161,154.7655197722259,147.95935524201883,147.3873055960864,146.77021362797376,145.88409369304028,144.64381295066184,143.02762426210472,141.0950290020414,139.01951715169346,137.13697848018978,136.00108066210973,136.41625448552105,139.37962769491057,145.78740925386725
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.69659209423324,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,148.42138343180497,176.05158839393346,160.0,160.0,,148.42138343180497,130.0845152485198,928218.2161815898,928.2182161815898,0.0,0.0,928218.2161815898,928.2182161815898,0.0,165.63140805531782,False,1840878.2044686412,1840.8782044686411,D*,-912659.9882870514,72272227545.53276,20.075618762647988,13.3958217285262,151.69659209423324,176.05158839393346,231.43637224321765,142.95913201668444,146.36438423243519,928218.2161815898,928.2182161815898,912659.9882870514,912.6599882870514,0.0,0.002465610827523284,-9.368774191725695,-56.44357291781452,0.0,56443.57291781452,0.0,928218.2161815898,0.0,56443.57291781452,0.0,184.25930086049505,149.58229080807197,147.59246770361656,147.0200860487136,146.25699751870863,145.1774921866104,143.7334056712978,141.94940592374766,139.94816440069516,137.98968053327744,136.51991487128421,136.20810451695147,137.9224122216205,142.5399889362209,154.18982894126694,147.87931485748408,147.2957312783591,146.6494818255387,145.72985072464573,144.4595081693844,142.82674165851026,140.90420589487596,138.8815958173408,137.11135666961243,136.15578441096358,136.80173644355725,139.96887488316338,146.36438423243519
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.42138343180497,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.43121053554785,174.12098072020777,160.0,160.0,,146.43121053554785,130.56287304404094,972248.138167216,972.248138167216,0.0,0.0,972248.138167216,972.248138167216,0.0,165.6909758714787,False,1840878.2044686412,1840.8782044686411,D*,-868630.0663014252,71688878662.63243,19.913577406286787,13.28769668649751,148.42138343180497,174.12098072020777,225.58776179906093,142.74793523393498,146.56370614823248,972248.138167216,972.248138167216,868630.0663014252,868.6300663014252,0.0,0.002465610827523284,-9.37816460744714,-56.34249432866694,0.0,56342.49432866694,0.0,972248.138167216,0.0,56342.49432866694,0.0,181.50602707022912,149.38359520286238,147.50536733443357,146.9089964478822,146.11307467062719,145.00085948189619,143.533445900296,141.74743069869697,139.7802813674402,137.90776499849215,136.58592423032596,136.47256676673425,138.37125562267562,142.9851605377748,153.64755018751273,147.7972407152469,147.20084049476853,146.5252667114043,145.5727799511927,144.27406796751944,142.62760313408808,140.71900513812022,138.75305110679886,137.09548878521446,136.30955415152013,137.14791112006895,140.4179332292931,146.56370614823248
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.43121053554785,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.47106261694483,172.22009986577123,160.0,160.0,,144.47106261694483,130.68354198653702,983354.9794770813,983.3549794770813,0.0,0.0,983354.9794770813,983.3549794770813,0.0,165.75024551629207,False,1840878.2044686412,1840.8782044686411,D*,-857523.2249915599,71098865674.94618,19.749684909707273,13.17833643749203,146.43121053554785,172.22009986577123,220.10022237717922,142.54050336334873,146.54179055095508,983354.9794770813,983.3549794770813,857523.2249915599,857.5232249915599,0.0,0.002465610827523284,-9.387537989641826,-56.240293168123266,0.0,56240.293168123266,0.0,983354.9794770813,0.0,56240.293168123266,0.0,178.93640761781361,149.19283369255317,147.4156904051033,146.79491299223503,145.96668368208182,144.82326737598677,143.33515062872524,141.5507715487776,139.62168172761977,137.83732442041529,136.65911407093478,136.72425859283248,138.75574497759914,143.25774228105155,153.13874219249612,147.713141695633,147.10272434275495,146.3978080337232,145.4133239970816,144.08816787716427,142.43109920635015,140.54044564310797,138.63491831323864,137.0906000344259,136.46549634826846,137.46696934484973,140.7727552305308,146.54179055095508
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.47106261694483,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.62609949312892,170.43146887621546,160.0,160.0,,142.62609949312892,130.75501254109113,989933.408784078,989.933408784078,0.0,0.0,989933.408784078,989.933408784078,0.0,165.80658010340431,False,1840878.2044686412,1840.8782044686411,D*,-850944.7956845632,70504905629.67574,19.58469600824326,13.06824459238739,144.47106261694483,170.43146887621546,214.95400065730982,142.3369569785032,146.32246420184723,989933.408784078,989.933408784078,850944.7956845632,850.9447956845632,0.0,0.002465610827523284,-9.396894228325447,-56.137432101727796,0.0,56137.4321017278,0.0,989933.408784078,0.0,56137.4321017278,0.0,176.53906617162934,149.0092253092641,147.32336441680346,146.67783165674618,145.81789134517493,144.64485496642826,143.13870078682208,141.35955415735538,139.47223413799622,137.77768164961353,136.73810996595077,136.96198835954414,139.07954485623844,143.3824335351703,152.66108761723697,147.62696187746002,147.0014338415124,146.26724903713716,145.25172547422443,143.9021287179175,142.2375461081588,140.3686473005845,138.52677202733804,137.09524842233202,136.62084709204024,137.75574804480596,141.034982104062,146.32246420184723
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.62609949312892,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.88684502437056,168.74580828563103,160.0,160.0,,140.88684502437056,130.82762301325556,996616.7605652618,996.6167605652619,0.0,0.0,996616.7605652618,996.6167605652619,0.0,165.86017631519937,False,1840878.2044686412,1840.8782044686411,D*,-844261.4439033794,69906935573.33658,19.418593214815715,12.957409482612068,142.62609949312892,168.74580828563103,210.13229868403607,142.13755384049261,145.93493853655363,996616.7605652618,996.6167605652619,844261.4439033794,844.2614439033794,0.0,0.002465610827523284,-9.406233212344205,-56.03390411254038,0.0,56033.904112540375,0.0,996616.7605652618,0.0,56033.904112540375,0.0,174.30406816017222,148.83212052126584,147.2283938341335,146.55784709256548,145.66688452631868,144.4658920188251,142.94439520357687,141.17397028659357,139.33176729749385,137.7279347501348,136.8209931842104,137.183328728483,139.34304185835626,143.37360583118368,152.2124953073983,147.53865859140672,146.89703311233288,146.1337500172292,145.08824635552932,143.71628853923946,142.047268849306,140.2037274453495,138.42819694521563,137.1080966884925,136.7732729643716,138.01234608986633,141.209204430117,145.93493853655363
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.88684502437056,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.2495912238859,167.1594416841248,160.0,160.0,,139.2495912238859,130.89747814669826,1003046.5001965078,1003.0465001965077,0.0,0.0,1003046.5001965078,1003.0465001965077,0.0,165.91106572994286,False,1840878.2044686412,1840.8782044686411,D*,-837831.7042721334,69305107673.21867,19.251418798116298,12.845859312719304,140.88684502437056,167.1594416841248,205.61841168927393,141.9425149503643,145.40542842223667,1003046.5001965078,1003.0465001965077,837831.7042721334,837.8317042721334,0.0,0.002465610827523284,-9.4155548353316,-55.92973792437046,0.0,55929.737924370456,0.0,1003046.5001965078,0.0,55929.737924370456,0.0,172.22169791334412,148.66089405713802,147.1307872868095,146.4350571848551,145.51384941844242,144.28663859234467,142.75250722476804,140.9941650255872,139.20004717918002,137.6871374356468,136.90591019169307,137.3861801773964,139.5472488911615,143.2455748622833,151.790939927379,147.44819649029884,146.78959406664657,145.99747765978466,144.9231489895691,143.5309727885151,141.86055855024946,140.04574358255533,138.33870257435038,137.12776532886394,136.92053010093713,138.2351618341524,141.30009135925872,145.40542842223667
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.2495912238859,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.71005175229251,165.66814051313443,160.0,160.0,,137.71005175229251,130.96467734530265,1009231.7771999359,1009.2317771999359,0.0,0.0,1009231.7771999359,1009.2317771999359,0.0,165.9593061309708,False,1840878.2044686412,1840.8782044686411,D*,-831646.4272687053,68699568606.89871,19.08321350191631,12.73362126973149,139.2495912238859,165.66814051313443,201.39598416297608,141.7520342066033,144.7577449837715,1009231.7771999359,1009.2317771999359,831646.4272687053,831.6464272687053,0.0,0.002465610827523284,-9.42485899546172,-55.82496078072242,0.0,55824.960780722424,0.0,1009231.7771999359,0.0,55824.960780722424,0.0,170.2825686720725,148.49495367693908,147.0305626750633,146.30956911963736,145.35897854915038,144.1073525578002,142.56329213404686,140.82024369977304,139.0767800451834,137.6542949755126,136.99104696576185,137.56867040344642,139.69349536658274,143.01181168659485,151.3944782842737,147.35554824271475,146.67919655896094,145.8586049249237,144.75669578445664,143.34649415421262,141.6776736138278,139.89469874369462,138.25773361531967,137.15285425040588,137.0605026218532,138.4229464170976,141.31251125864767,144.7577449837715
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.71005175229251,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.26380938402303,164.26755759894047,160.0,160.0,,136.26380938402303,131.02911179542238,1015162.5759420522,1015.1625759420522,0.0,0.0,1015162.5759420522,1015.1625759420522,0.0,166.00496757318135,False,1840878.2044686412,1840.8782044686411,D*,-825715.628526589,68090471061.33348,18.9140197392593,12.620723654523298,137.71005175229251,164.26755759894047,197.44906249457784,141.56627481227108,144.01334492249023,1015162.5759420522,1015.1625759420522,825715.628526589,825.7156285265891,0.0,0.002465610827523284,-9.434145595533145,-55.71960042855738,0.0,55719.60042855738,0.0,1015162.5759420522,0.0,55719.60042855738,0.0,168.4776438638158,148.33374084917148,146.92774671127412,146.18149826338671,145.20246880020295,143.92828664696304,142.3769833789452,140.6522676906023,138.9616151781289,137.62837452998247,137.07464453619332,137.72916505235372,139.7834116502303,142.68496836868906,151.02125346233356,147.26069465665685,146.56592798821927,145.71730996805368,144.5891472330234,143.16314957406124,141.49883576072432,139.75053629196455,138.18467556870692,137.18195566454253,137.19121220200526,138.57478929108146,141.2514651186914,144.01334492249023
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.26380938402303,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.90635729076163,162.9532667621621,160.0,160.0,,134.90635729076163,131.09070666914158,1020832.0089688874,1020.8320089688874,0.0,0.0,1020832.0089688874,1020.8320089688874,0.0,166.04813070902114,False,1840878.2044686412,1840.8782044686411,D*,-820046.1954997538,67477971855.95215,18.743881071097817,12.507195533932533,136.26380938402303,162.9532667621621,193.76214805547653,141.385368177515,143.19143559377935,1020832.0089688874,1020.8320089688874,820046.1954997538,820.0461954997538,0.0,0.002465610827523284,-9.443414543008368,-55.613684851328365,0.0,55613.68485132836,0.0,1020832.0089688874,0.0,55613.68485132836,0.0,166.7982564103517,148.17673142081347,146.8223747629425,146.05096749657892,145.04452014729193,143.74968675805002,142.19379148418705,140.49025639693988,138.85414822267333,137.60831410195797,137.15501231920788,137.8662684889621,139.8188928572323,142.27686309070475,150.6694980911356,147.16362477642625,146.44988292850024,145.57377523494813,144.4207605013558,142.98121881300284,141.32423059680278,139.6131467476237,138.11886096169792,137.21366560443673,137.31083070771717,138.69010484760994,141.12203357949997,143.19143559377935
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.90635729076163,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.63315393934064,161.72081553636843,160.0,160.0,,133.63315393934064,131.14943501884596,1026237.5959166463,1026.2375959166463,0.0,0.0,1026237.5959166463,1026.2375959166463,0.0,166.08888460910526,False,1840878.2044686412,1840.8782044686411,D*,-814640.6085519949,66862229298.40216,18.57284147177838,12.393066250641663,134.90635729076163,161.72081553636843,190.32023990165973,141.20941282602897,142.30909491496843,1026237.5959166463,1026.2375959166463,814640.6085519949,814.6406085519949,0.0,0.002465610827523284,-9.452665749985954,-55.50724186551677,0.0,55507.24186551677,0.0,1026237.5959166463,0.0,55507.24186551677,0.0,165.23612191678464,148.0234358457612,146.7144905975087,145.91810644113036,144.88533428446718,143.57179011151874,142.01390215443791,140.3341862010576,138.75392430712046,137.59302980183108,137.23053817256368,137.97882165184853,139.8020636007645,141.79847933056388,150.33753629182158,147.06433589417756,146.33116267774002,145.4281864509634,144.25178784216885,142.8009626001278,141.15400585764752,139.48236654806675,138.05957471797848,137.24659195694883,137.4176857580144,138.7686147084517,140.92932760204695,142.30909491496843
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.63315393934064,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.43966944566313,160.56576954990862,160.0,160.0,,132.43966944566313,131.20527635538568,1031377.4508838654,1031.3774508838653,0.0,0.0,1031377.4508838654,1031.3774508838653,0.0,166.12732479003864,False,1840878.2044686412,1840.8782044686411,D*,-809500.7535847758,66243402827.87184,18.4009452299644,12.278365357066816,133.63315393934064,160.56576954990862,187.10886840692748,141.03847339544447,141.38140295519398,1031377.4508838654,1031.3774508838653,809500.7535847758,809.5007535847758,0.0,0.002465610827523284,-9.46189913317133,-55.40029911226298,0.0,55400.299112262976,0.0,1031377.4508838654,0.0,55400.299112262976,0.0,163.78334664947386,147.87339905083067,146.6041460645147,145.7830506435163,144.7251132564952,143.3948235336753,141.8374748891236,140.1839913453305,138.6604429165168,137.58142915633636,137.29969881696394,138.0658973744037,139.73524234232346,141.2599742564212,150.02378449090486,146.96283348311107,146.20987476204442,145.2807316081457,144.0824751194874,142.62262112606555,140.98827100960892,139.35798173528633,138.00606256531555,137.2793738994478,137.51026832145783,138.81032810842007,140.67844221371183,141.38140295519398
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.43966944566313,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.3214248975364,159.48375006278195,160.0,160.0,,131.3214248975364,131.25825634405055,1036253.9362041728,1036.2539362041728,0.0,0.0,1036253.9362041728,1036.2539362041728,0.0,166.16355142837494,False,1840878.2044686412,1840.8782044686411,D*,-804624.2682644684,65621650466.14934,18.228236240597038,12.163122142905783,132.43966944566313,159.48375006278195,184.11412056761662,140.8725795389116,140.42158072836838,1036253.9362041728,1036.2539362041728,804624.2682644684,804.6242682644684,0.0,0.002465610827523284,-9.471114613782648,-55.29288366790704,0.0,55292.883667907045,0.0,1036253.9362041728,0.0,55292.883667907045,0.0,162.43243093809377,147.72619998004967,146.49140070482633,145.64594068279126,144.5640580069641,143.2190015961556,141.66464128327104,140.0395630280931,138.57316322574263,137.5724161841063,137.3610678259279,138.1267935195231,139.62090661705005,140.6706950761604,149.72675124729113,146.85913103772756,146.0861323677863,145.13159986969472,143.91306021022513,142.4464122268598,140.827095941732,139.23972713013848,137.95753917618492,137.31068311776127,137.58723550651698,138.81552050284196,140.37441511201345,140.42158072836838
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.3214248975364,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.27402532356038,158.47046533539745,160.0,160.0,,130.27402532356038,131.3084121862698,1040870.4760425822,1040.8704760425821,0.0,0.0,1040870.4760425822,1040.8704760425821,0.0,166.1976677604183,False,1840878.2044686412,1840.8782044686411,D*,-800007.728426059,64997128180.52379,18.054757827923275,12.047365517050284,131.3214248975364,158.47046533539745,181.3226577869615,140.71172648285292,139.44113244935738,1040870.4760425822,1040.8704760425821,800007.728426059,800.007728426059,0.0,0.002465610827523284,-9.480312117446417,-55.18502198260659,0.0,55185.021982606595,0.0,1040870.4760425822,0.0,55185.021982606595,0.0,161.17626865491022,147.58145094242943,146.3763213274818,145.50692131501322,144.4023671441477,143.0445254367053,141.49550511383632,139.9007532808201,138.4915066263039,137.56490114251463,137.41332226272542,138.16102404775057,139.46165927769192,140.03920197555337,149.4450362914187,146.75324997194758,145.96005378065547,144.98098060927015,143.743771880972,142.27253090991363,140.67051309357504,139.12729510097756,137.91319071139927,137.33923712811276,137.64741212335352,138.78471073396778,140.02218940480762,139.44113244935738
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.27402532356038,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.29318638450695,157.5217359205127,160.0,160.0,,129.29318638450695,131.35579904347247,1045232.1476727168,1045.2321476727168,0.0,0.0,1045232.1476727168,1045.2321476727168,0.0,166.22977868272176,False,1840878.2044686412,1840.8782044686411,D*,-795646.0567959244,64369988891.92016,17.88055246997782,11.931123823741522,130.27402532356038,157.5217359205127,178.72172692696768,140.5558751048083,138.44998815671192,1045232.1476727168,1045.2321476727168,795646.0567959244,795.6460567959244,0.0,0.002465610827523284,-9.48949157407207,-55.07673975391908,0.0,55076.73975391908,0.0,1045232.1476727168,0.0,55076.73975391908,0.0,160.00814331860178,147.43879668529493,146.25898152075825,145.3661405352797,144.2402355699063,142.87158121730164,141.33014122851122,139.76737497953712,138.4148639058798,137.55780887023582,137.45524781782495,138.16830855588825,139.2601966895599,139.37329637949776,149.17732882223785,146.645219321269,145.83176173917028,144.82906231328678,143.5748283460771,142.10114792246014,140.51851654546104,139.02033492300848,137.8721869082079,137.36380716820258,137.68979005881081,138.7186376567343,139.62658172991976,138.44998815671192
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.29318638450695,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.37475586193852,156.63351493174926,160.0,160.0,,128.37475586193852,131.4004863554863,1049345.3426078416,1049.3453426078415,0.0,0.0,1049345.3426078416,1049.3453426078415,0.0,166.25998953193084,False,1840878.2044686412,1840.8782044686411,D*,-791532.8618607996,63740381686.35545,17.705661579543182,11.814424696411779,129.29318638450695,156.63351493174926,176.29916540872236,140.40495185761733,137.45664413478164,1049345.3426078416,1049.3453426078415,791532.8618607996,791.5328618607996,0.0,0.002465610827523284,-9.498652917710787,-54.968061832303974,0.0,54968.061832303974,0.0,1049345.3426078416,0.0,54968.061832303974,0.0,158.92172138984856,147.29791329852242,146.13946111978433,145.22374863610597,144.0778531920264,142.70033885098948,141.16859509258356,139.63920340269706,138.34260057310058,137.5500862808765,137.48574329228302,138.148560465856,139.019278862692,138.68005336407603,148.92240524486672,146.53507542729167,145.7013827715038,144.67603154125825,143.40643606602742,141.9324089838596,140.37106281222293,138.9184566178713,137.83368724047614,137.383225456229,137.7135275004262,138.6182363751658,139.1922548681158,137.45664413478164
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.37475586193852,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.51473017615412,155.80190352323896,160.0,160.0,,127.51473017615412,131.44255790106513,1053217.7721720631,1053.2177721720632,0.0,0.0,1053217.7721720631,1053.2177721720632,0.0,166.28840504643875,False,1840878.2044686412,1840.8782044686411,D*,-787660.4322965781,63108451023.052216,17.53012528418117,11.697294910906464,128.37475586193852,155.80190352323896,174.0434011267862,140.25885006706196,136.46829915702793,1053217.7721720631,1053.2177721720632,787660.4322965781,787.660432296578,0.0,0.002465610827523284,-9.507796086397768,-54.85901212188742,0.0,54859.01212188742,0.0,1053217.7721720631,0.0,54859.01212188742,0.0,157.9110432612168,147.1585069882117,146.0178456458566,145.07989728371933,143.91540376276464,142.53095108541964,141.01088316485905,139.51597965144552,138.27406038132216,137.54070899493465,137.5038228692759,138.1018741235675,138.74170157262253,137.96585717886862,148.67912645267256,146.4228615814262,145.569046518969,144.5220719409358,143.23878874803856,141.7664345185332,140.22807272801083,138.82123716732474,137.7968446934994,137.3963907924606,137.71794465417952,138.4846144056617,138.72369454769773,136.46829915702793
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.51473017615412,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.70926720975396,155.0231628219266,160.0,160.0,,126.70926720975396,131.4821013783203,1056857.5084424592,1056.8575084424592,0.0,0.0,1056857.5084424592,1056.8575084424592,0.0,166.3151284750856,False,1840878.2044686412,1840.8782044686411,D*,-784020.696026182,62474336517.98674,17.353982366107427,11.579760345364285,127.51473017615412,155.0231628219266,171.94344787441912,140.11743091163302,135.49098500735352,1056857.5084424592,1056.8575084424592,784020.696026182,784.020696026182,0.0,0.002465610827523284,-9.516921021993953,-54.74961357710954,0.0,54749.61357710954,0.0,1056857.5084424592,0.0,54749.61357710954,0.0,156.9705123868089,147.0203127407376,145.89422570376476,144.93473856691077,143.75306369891587,142.36355252043404,140.85699285671856,139.397412333882,138.20857255301473,137.52868844438052,137.50861734988874,138.02851115690052,138.43027093942527,137.23643893828003,148.4464347489464,146.3086276178574,145.43488501766083,144.36736322756525,143.07206627387777,141.6033191107035,140.0894321778426,138.72822271904522,137.7608165988115,137.40227529700982,137.7025190007397,138.31902831579004,138.22519086658815,135.49098500735352
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.70926720975396,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.95469454505836,154.29372145513713,160.0,160.0,,125.95469454505837,131.51922527590511,1060274.5371389007,1060.2745371389008,0.0,0.0,1060274.5371389007,1060.2745371389008,0.0,166.3402608672758,False,1840878.2044686412,1840.8782044686411,D*,-780603.6673297405,61838171795.7034,17.177269943250945,11.461845767398412,126.70926720975396,154.29372145513713,169.9888969801486,139.9805242506256,134.5296902302177,1060274.5371389007,1060.2745371389008,780603.6673297405,780.6036673297405,0.0,0.002465610827523284,-9.526027669999658,-54.63988803422768,0.0,54639.88803422768,0.0,1060274.5371389007,0.0,54639.88803422768,0.0,156.09488296013717,146.8830929049345,145.76869634605742,144.78842403766717,143.59100093163724,142.19825877653568,140.70688271741045,139.2831794922441,138.14545540091973,137.51307711093358,137.4993742504402,137.92888619067665,138.0877800531953,136.49691570602943,148.22335049764783,146.19242946360757,145.29903195714635,144.2120801762953,142.90643369265953,141.44313123123092,139.9549933257896,138.63893178945574,137.72476707273535,137.39992756924468,137.66687925613905,138.12286074722178,137.70082301742738,134.5296902302177
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.95469454505836,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.24751515021325,153.61018064406946,160.0,160.0,,125.24751515021325,131.55403273346627,1063478.351637764,1063.4783516377638,0.0,0.0,1063478.351637764,1063.4783516377638,0.0,166.36390048034053,False,1840878.2044686412,1840.8782044686411,D*,-777399.8528308773,61200084784.72074,17.000023551311315,11.34357488885068,125.95469454505837,153.61018064406946,168.1699057415293,139.84793053956946,133.58847625199354,1063478.351637764,1063.4783516377638,777399.8528308773,777.3998528308773,0.0,0.002465610827523284,-9.535115979381194,-54.5298562892157,0.0,54529.8562892157,0.0,1063478.351637764,0.0,54529.8562892157,0.0,155.27924649286965,146.74663572507998,145.6413564359087,144.64110382454575,143.42937400126786,142.0351660503935,140.56048349320253,139.17293256622432,138.0840218679045,137.49297351457295,137.47545688101218,137.80355258779002,137.7169888925337,135.75183020857628,148.00896858557346,146.07432866686187,145.16162196877917,144.05639176549587,142.74204064890912,141.28591357223988,139.82457723435894,138.55286187775732,137.68787447009018,137.38847601857393,137.61079854254257,137.89759895592294,137.1544495017372,133.58847625199354
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.24751515021325,0,,,False,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,152.96931658822868,160.0,160.0,,125.0,131.58662955463473,1066478.690518964,1066.4786905189642,0.0,0.0,1066478.690518964,1066.4786905189642,0.0,166.3861423147938,False,1840878.2044686412,1840.8782044686411,D*,-774399.5139496771,60560197570.40936,16.82227710289149,11.224970338522159,125.24751515021325,152.96931658822868,166.47718323506652,139.71942272025785,132.67058549114086,1066478.690518964,1066.4786905189642,774399.5139496771,774.3995139496772,0.0,0.002465610827523284,-9.544185902396983,-54.419538094739714,0.0,54419.53809473971,0.0,1066478.690518964,0.0,54419.53809473971,0.0,154.51901760563538,146.61075383678215,145.5123079885402,144.49292574861877,143.26833117244004,141.87435068452618,140.41769893780125,139.0662991003781,138.02358489433493,137.46752683867,137.43634235406267,137.65318786272294,137.32060608459813,135.00519063311262,147.80245475607057,145.9543918890434,145.02278989172328,143.9004603056628,142.57902073987566,141.13168320350155,139.69797557222242,138.4694927999418,137.64933743061275,137.36713181595417,137.53418654698132,137.64481381975173,136.58970031584641,132.67058549114086
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.36301192286118,160.0,160.0,,125.0,131.47225400109323,1055951.1173370362,1055.951117337036,0.0,0.0,1055951.1173370362,1055.951117337036,0.0,166.40725454100215,False,1840878.2044686412,1840.8782044686411,D*,-784927.087131605,59926626900.00714,16.646285250001984,11.107536573971537,125.0,152.36301192286118,164.90365239047637,139.59486291355572,131.82454310152525,1055951.1173370362,1055.951117337036,784927.087131605,784.927087131605,0.0,0.002465610827523284,-9.553237624861389,-54.310334786440166,0.0,54310.334786440166,0.0,1055951.1173370362,0.0,54310.334786440166,0.0,153.81065185510138,146.47534997749773,145.3817067508029,144.34410322978601,143.1080971907173,141.71597191162547,140.2785195974307,138.96300924117548,137.9636325681539,137.43630869606736,137.382658984886,137.48165198444906,136.91011902325397,134.28530832656347,147.6031761472661,145.83271924319405,144.88271170530618,143.7445010013184,142.41757076551903,140.9805285224822,139.575064315252,138.38843355061587,137.60863857263124,137.33586271233412,137.43905626832404,137.37192760028123,136.02646203530958,131.82454310152525
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.79231916415648,160.0,160.0,,125.0,131.2589096028928,1036314.0647024028,1036.314064702403,0.0,0.0,1036314.0647024028,1036.314064702403,0.0,166.42718888402365,False,1840878.2044686412,1840.8782044686411,D*,-804564.1397662384,59304838461.1857,16.47356623921825,10.992286672838175,125.0,151.79231916415648,163.4413958276696,139.47402780977154,131.07053635829084,1036314.0647024028,1036.314064702403,804564.1397662384,804.5641397662384,0.0,0.002465610827523284,-9.56227148901672,-54.20318493198134,0.0,54203.18493198134,0.0,1036314.0647024028,0.0,54203.18493198134,0.0,153.1502993047429,146.34029013814236,145.24966815798552,144.19479293402247,142.9488215495763,141.56009910554678,140.1428449830367,138.86272766871352,137.9036512964141,137.3989792098356,137.31513896313925,137.2924700477397,136.4945796024586,133.61056687326987,147.41046228919916,145.70940333715436,144.74154517634798,143.5886936573464,142.25783207626162,140.8324663574642,139.4556468608065,138.3092474510655,137.56526728081994,137.2946490581546,137.32708667107065,137.08431715727463,135.47639102369675,131.07053635829084
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.25763564372429,160.0,160.0,,125.0,131.04472436416896,1016599.6178181203,1016.5996178181202,0.0,0.0,1016599.6178181203,1016.5996178181202,0.0,166.44592024550863,False,1840878.2044686412,1840.8782044686411,D*,-824278.5866505209,58694878690.49483,16.304132969581897,10.87922924224217,125.0,151.25763564372429,162.08203174737162,139.3566246165211,130.39884597653804,1016599.6178181203,1016.5996178181202,824278.5866505209,824.2785866505209,0.0,0.002465610827523284,-9.571287837700117,-54.09809210038433,0.0,54098.092100384325,0.0,1016599.6178181203,0.0,54098.092100384325,0.0,152.53396755589725,146.20543120898932,145.11629111156628,144.04512003144538,142.79060403326315,141.40673549436605,140.0105015794634,138.76505626589122,137.84308588361708,137.35512704462477,137.23413092301584,137.08749378957776,136.0771596696126,132.98104313052332,147.2236235705375,145.58452526876968,144.5994237917256,143.43317589131544,142.0998847844726,140.68743879316975,139.33945257558418,138.2314423387097,137.5186683080004,137.24330595000814,137.19914038927678,136.78423612408045,134.94102662064074,130.39884597653804
