timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.75600344525003,160.0,160.0,,125.0,130.84362191936358,998089.3624427414,998.0893624427414,0.0,0.0,998089.3624427414,998.0893624427414,0.0,166.46354205884353,False,1840878.2044686412,1840.8782044686411,D*,-842788.8420258998,58096025073.02918,16.137784742508106,10.768230362402765,125.0,150.75600344525003,160.8178268614681,139.24235693788705,129.8004853212933,998089.3624427414,998.0893624427414,842788.8420258998,842.7888420258998,0.0,0.002465610827523284,-9.580286992607451,-53.99492944400936,0.0,53994.92944400936,0.0,998089.3624427414,0.0,53994.92944400936,0.0,151.95800539460518,146.070662835113,144.98168774768592,143.89521797043375,142.63354579789578,141.25587878985172,139.88130846248993,138.66959945687185,137.7814082579199,137.30439049756762,137.13998412540184,136.8682832690444,135.6598997743236,132.394033815276,147.04203790987532,145.4581699209187,144.45647910576332,143.27807681383752,141.94379380415242,140.54536970945244,139.22619967905163,138.15453870537235,137.46833841189195,137.18173165782648,137.05612045746625,136.47377489215037,134.42150609356034,129.8004853212933
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.2847020843689,160.0,160.0,,125.0,130.65454029770433,980685.5506338374,980.6855506338374,0.0,0.0,980685.5506338374,980.6855506338374,0.0,166.48014109552577,False,1840878.2044686412,1840.8782044686411,D*,-860192.6538348038,57507613742.64888,15.9743371507358,10.65916698422124,125.0,150.2847020843689,159.6416016268143,139.1309200844176,129.26744884575064,980685.5506338374,980.6855506338374,860192.6538348038,860.1926538348039,0.0,0.002465610827523284,-9.589269256027261,-53.89358051886854,0.0,53893.58051886854,0.0,980685.5506338374,0.0,53893.58051886854,0.0,151.41905608451444,145.9358935746891,144.84596959339115,143.74521366205676,142.47773512196093,141.10750964938214,139.75507067617593,138.57596405730908,137.7181250497613,137.24647846785956,137.03311691160945,136.63636114821279,135.24461099455988,131.84696172530045,146.86514406661718,145.33042430716606,144.31283899171638,143.12351544910007,141.78960797381865,140.40616524283317,139.11559728695983,138.0780724230558,137.41382767245548,137.1099044097997,136.8989681270648,136.15489284888145,133.9187108065436,129.26744884575064
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.84123027606424,160.0,160.0,,125.0,130.47650149943263,964298.163469429,964.298163469429,0.0,0.0,964298.163469429,964.298163469429,0.0,166.4957978484822,False,1840878.2044686412,1840.8782044686411,D*,-876580.0409992122,56929034844.56722,15.813620790157561,10.55192606972603,125.0,149.84123027606424,158.54669341368466,139.02200355965329,128.79260498399498,964298.163469429,964.298163469429,876580.0409992122,876.5800409992122,0.0,0.002465610827523284,-9.598234912435093,-53.79393844698697,0.0,53793.93844698697,0.0,964298.163469429,0.0,53793.93844698697,0.0,150.91403462026136,145.80104903501095,144.70924700260733,143.59522704198514,142.32324741565074,140.96159256971043,139.63158129025845,138.48376191693347,137.6527788431175,137.18116737598373,136.9140073646641,136.3932051229585,134.83289129041788,131.33737411964796,146.6924364987534,145.2013769981836,144.16862713842298,142.9696004984815,141.63736050472414,140.2697153373532,139.00734810572436,138.00159729374064,137.35473891122354,137.02787612375235,136.7286518108017,135.82941845982668,133.43329643079144,128.79260498399498
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.42328900529085,160.0,160.0,,125.0,130.3086055613591,948844.3648185094,948.8443648185095,0.0,0.0,948844.3648185094,948.8443648185095,0.0,166.51058690795398,False,1840878.2044686412,1840.8782044686411,D*,-892033.8396501318,56359728225.67612,15.65548006268781,10.446403793264707,125.0,149.42328900529085,157.52692185340786,138.9152934071346,128.3696007368329,948844.3648185094,948.8443648185095,892033.8396501318,892.0338396501318,0.0,0.002465610827523284,-9.607184229958447,-53.695905140120885,0.0,53695.905140120885,0.0,948844.3648185094,0.0,53695.905140120885,0.0,150.44010666007847,145.66607013368426,144.57162861615973,143.4453706791686,142.17014529036834,140.81807678352803,139.51062324334882,138.3926123119919,137.58494923534508,137.1082978303756,136.7831845000741,136.14024175085612,134.42614128672002,130.8629404723758,146.52346059191177,145.0711175624473,144.0239625781174,142.8164301519237,141.48706945968013,140.13589518878646,138.9011506260919,137.9246871911604,137.2907272268238,136.93576616091246,136.54615711304274,135.49905059016757,132.96572041658865,128.3696007368329
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.02876591880693,160.0,160.0,,125.0,130.15002549494056,934248.0354218547,934.2480354218548,0.0,0.0,934248.0354218547,934.2480354218548,0.0,166.52457732370672,False,1840878.2044686412,1840.8782044686411,D*,-906630.1690467865,55799179404.423004,15.499772056784169,10.342504794511537,125.0,149.02876591880693,156.57655626849015,138.81047450279956,127.99277667417071,934248.0354218547,934.2480354218548,906630.1690467865,906.6301690467865,0.0,0.002465610827523284,-9.616117461721121,-53.59939057604809,0.0,53599.390576048085,0.0,934248.0354218547,0.0,53599.390576048085,0.0,149.99466903081893,145.5309114769554,144.43322084767837,143.29574943088107,142.0184787336849,140.6768972921348,139.39197137956816,138.30214419146543,137.51425353457537,137.02777104824338,136.64121984431847,135.87884108781756,134.02557943639596,130.42144971354287,146.35780826061352,144.93973602338775,143.87895924754883,142.66409194856934,141.3387383610576,140.00456687740436,138.79670170222838,137.84693801323937,137.2214990474572,136.833755050915,136.3524776053325,135.16536005185,132.51626691833326,127.99277667417071
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.65572085456137,160.0,160.0,,125.0,129.99999822262689,920438.9386379496,920.4389386379496,0.0,0.0,920438.9386379496,920.4389386379496,0.0,166.53783295522408,False,1840878.2044686412,1840.8782044686411,D*,-920439.2658306916,55246916041.240234,15.346365567011176,10.240141524253515,125.0,148.65572085456137,155.69028508727095,138.70723272969522,127.65709121674652,920438.9386379496,920.4389386379496,920439.2658306916,920.4392658306915,0.0,0.002465610827523284,-9.625034847081952,-53.504312164974294,0.0,53504.3121649743,0.0,920438.9386379496,0.0,53504.3121649743,0.0,149.57533169186226,145.3955398592647,144.29412742905276,143.14646023355775,141.8682853436029,140.53797591299673,139.27539433285426,138.2119982110137,137.4403471384325,136.93954520949967,136.4887197926842,135.61031311779098,133.63225650822298,130.01080705728955,146.19511388982164,144.80732235635503,143.73372564366403,142.5126628524342,141.19235683134934,139.87558090880933,138.69369870333017,137.76796931538857,137.14681091044133,136.72207850412866,136.14860707579237,134.82979345015443,132.08506935654904,127.65709121674652
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.30237237032603,160.0,160.0,,125.0,129.8578222449143,907352.5057094446,907.3525057094446,0.0,0.0,907352.5057094446,907.3525057094446,0.0,166.55041281067292,False,1840878.2044686412,1840.8782044686411,D*,-933525.6987591966,54702504537.81457,15.195140149392936,10.139233614057241,125.0,148.30237237032603,154.86318714103052,138.60525700424935,127.35805318417036,907352.5057094446,907.3525057094446,933525.6987591966,933.5256987591965,0.0,0.002465610827523284,-9.633936612772171,-53.41059414131407,0.0,53410.59414131407,0.0,907352.5057094446,0.0,53410.59414131407,0.0,149.17990104474595,145.25993286005843,144.15444896762267,142.9975918832459,141.71959063363366,140.40122235916027,139.16065633550045,138.1218285548517,137.36292359127174,136.84363166287508,136.32631836841327,135.3359047212817,133.2470693974704,129.6290305041863,146.03505057891476,144.67396599156731,143.58836446996355,142.36220923295858,141.04790129214473,139.74877775487482,138.59184155076437,137.6874256595699,137.0664679228781,136.60102145780726,135.935532328719,134.4936765863951,131.67213079285423,127.35805318417036
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.96708536275221,160.0,160.0,,125.0,129.72285323902403,894929.4306483333,894.9294306483333,0.0,0.0,894929.4306483333,894.9294306483333,0.0,166.56237136785572,False,1840878.2044686412,1840.8782044686411,D*,-945948.7738203079,54165546879.42557,15.04598524428488,10.039707290989169,125.0,147.96708536275221,154.09070474439608,138.50424115665407,127.09166170682423,894929.4306483333,894.9294306483333,945948.7738203079,945.9487738203079,0.0,0.002465610827523284,-9.64282297393889,-53.31816700031191,0.0,53318.16700031191,0.0,894929.4306483333,0.0,53318.16700031191,0.0,148.80636449177396,145.1240775384578,144.01428253828615,142.8492248734637,141.57240839898896,140.2665353480582,139.04751896338746,138.0313045006665,137.2817143635861,136.7400910679308,136.1546705140331,135.0567974933453,132.8707742226023,129.2742470937495,145.8773266713134,144.53975534490644,143.44297233627228,142.21278693828722,140.90533571285627,139.6239893797859,138.49083461884737,137.60497759472526,136.98032198916636,136.47091232566308,135.71422690140395,134.1582185729733,131.27734228550221,127.09166170682423
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.64835954812446,160.0,160.0,,125.0,129.59449882192916,883115.1882044729,883.1151882044729,0.0,0.0,883115.1882044729,883.1151882044729,0.0,166.57375888222873,False,1840878.2044686412,1840.8782044686411,D*,-957763.0162641683,53635677766.502884,14.898799379584135,9.941494845943213,125.0,147.64835954812446,153.36861846809597,138.40388573380864,126.85435269769533,883115.1882044729,883.1151882044729,957763.0162641683,957.7630162641683,0.0,0.002465610827523284,-9.65169413510339,-53.226966987017725,0.0,53226.966987017724,0.0,883115.1882044729,0.0,53226.966987017724,0.0,148.4528761528881,144.98796922145428,143.8737213155102,142.70143130013236,141.42674114844846,140.13380375195493,138.93574286865078,137.9401119529368,137.196488364602,136.62902949043237,135.97444585325397,134.7741063810315,132.50399870835693,128.94468897294323,145.72168254818527,144.40477737705436,143.29763950837275,142.0644414438024,140.76461241692988,139.50104078304844,138.39038860874496,137.52032272129827,136.88826982089654,136.33211741658928,135.4856454653651,133.82451643305077,130.90049938446734,126.85435269769533
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.34481874310453,160.0,160.0,,125.0,129.47221482827428,871859.6912707392,871.8596912707392,0.0,0.0,871859.6912707392,871.8596912707392,0.0,166.58462168160426,False,1840878.2044686412,1840.8782044686411,D*,-969018.513197902,53112561951.74044,14.75348943103901,9.844534140068808,125.0,147.34481874310453,152.69302351237093,138.30389965089537,126.64295116798179,871859.6912707392,871.8596912707392,969018.513197902,969.018513197902,0.0,0.002465610827523284,-9.660550291040536,-53.136935622871626,0.0,53136.93562287163,0.0,871859.6912707392,0.0,53136.93562287163,0.0,148.11774365546933,144.85161037920142,143.73285424221498,142.5542748201564,141.2825805855156,140.00290774812504,138.8250893936975,137.8479546716022,137.107051210241,136.51059452070066,135.7863230186879,134.48887901912386,132.14725385539947,128.6386893375084,145.56788766602702,144.26911718016294,143.15244970104754,141.9172080527537,140.62567291458714,139.3797514799925,138.29022218283987,137.4331862429085,136.79025073369434,136.1850356250815,135.25071909368958,133.49356004752235,130.54131691629456,126.64295116798179
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.05520101439737,160.0,160.0,,125.0,129.3555012293306,861116.9152477137,861.1169152477137,0.0,0.0,861116.9152477137,861.1169152477137,0.0,166.59500244283979,False,1840878.2044686412,1840.8782044686411,D*,-979761.2892209275,52595891802.59181,14.609969945164393,9.748768152973893,125.0,147.05520101439737,152.0603075909771,138.20400161451997,126.45462874849517,861116.9152477137,861.1169152477137,979761.2892209275,979.7612892209276,0.0,0.002465610827523284,-9.669391627586043,-53.04801927303582,0.0,53048.01927303582,0.0,861116.9152477137,0.0,53048.01927303582,0.0,147.7994159179789,144.7150095823331,143.59176573516172,142.4078106592993,141.13990812988808,139.8737199529839,138.7153220442824,137.75455517017588,137.01324433047193,136.38497149567834,135.59098467177145,134.20209566943197,131.80094490311703,128.35467829497105,145.41573782015996,144.13285759297327,143.00747991386433,141.77111214464918,140.48844875390736,139.2599369121389,138.19006336971853,137.3433210827552,136.68624440421573,136.0300934931676,135.01035155499474,133.1662373452625,130.19944220016623,126.45462874849517
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.7783495408568,160.0,160.0,,125.0,129.24390050956583,850844.7486168162,850.8447486168162,0.0,0.0,850844.7486168162,850.8447486168162,0.0,166.6049404541829,False,1840878.2044686412,1840.8782044686411,D*,-990033.455851825,52085384953.42172,14.468162487061589,9.654144547545853,125.0,146.7783495408568,151.46713024284952,138.10392143805325,126.28686584853278,850844.7486168162,850.8447486168162,990033.455851825,990.033455851825,0.0,0.002465610827523284,-9.678218322374509,-52.960168730798486,0.0,52960.16873079848,0.0,850844.7486168162,0.0,52960.16873079848,0.0,147.49647185483983,144.57818053741173,143.4505354284498,142.26208567098672,140.99869548489636,139.74610656573947,138.60620791539887,137.65965557518692,136.91494398982297,136.25237966509454,135.38911266225875,133.91466932070762,131.46538160284518,128.09117869109028,145.26505261805437,143.9960788462014,142.86280031183583,141.62616947525294,140.35286240520594,139.14140984410392,138.08965092558418,137.25050811074885,136.57626867682498,135.8677402910854,134.7654155289593,132.84333896667565,129.8744668279671,126.28686584853278
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.51320415887636,160.0,160.0,,125.0,129.1369910705845,841004.385813179,841.0043858131789,0.0,0.0,841004.385813179,841.0043858131789,0.0,166.61447186268396,False,1840878.2044686412,1840.8782044686411,D*,-999873.8186554622,51580782321.933815,14.327995089426059,9.560615302291877,125.0,146.51320415887636,150.9104034897935,138.0034012201037,126.13741794593862,841004.385813179,841.0043858131789,999873.8186554622,999.8738186554623,0.0,0.002465610827523284,-9.687030545518894,-52.873338866304195,0.0,52873.33886630419,0.0,841004.385813179,0.0,52873.33886630419,0.0,147.20760993480337,144.44114119630905,143.30923795450792,142.1171384413888,140.85890523849773,139.61992849360558,138.49751900347925,137.5630182554651,136.81205997382705,136.11306855246252,135.18138396758528,133.62744700276852,131.1407877991017,127.84680193522227,145.11567314725963,143.85885823834843,142.7184741484526,141.48238651876494,140.21882815505654,139.02398168945268,137.98873549861295,137.15455601713705,136.46037691978495,135.69844361857358,134.51675014114127,132.5255645995361,129.56593713262203,126.13741794593862
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.25879353475872,160.0,160.0,,125.0,129.0343867572566,831560.283608691,831.560283608691,0.0,0.0,831560.283608691,831.560283608691,0.0,166.62362990729656,False,1840878.2044686412,1840.8782044686411,D*,-1009317.9208599502,51081846151.7686,14.189401708824612,9.468136348530061,125.0,146.25879353475872,150.38727376188342,137.9021963656044,126.00428555734275,831560.283608691,831.560283608691,1009317.9208599502,1009.3179208599503,0.0,0.002465610827523284,-9.69582846023238,-52.78748828092262,0.0,52787.48828092262,0.0,831560.283608691,0.0,52787.48828092262,0.0,146.93163852882353,144.30391293221572,143.16794275235054,141.97299943930977,140.72049149441608,139.49504245839424,138.38903342227692,137.46442628783683,136.70453419675647,135.96731436443446,134.9684669203172,133.34121093516367,130.82731037146635,127.62024385451954,144.96745982173093,143.7212698358178,142.57455771168748,141.33976085066146,140.08625301086562,138.9074637821518,137.88708066560037,137.05530104922897,136.33865550601587,135.52268514152107,134.26515859795006,132.21352799236297,129.2733634606911,126.00428555734275
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.01422795903412,160.0,160.0,,125.0,128.93573364277822,822479.8651963806,822.4798651963806,0.0,0.0,822479.8651963806,822.4798651963806,0.0,166.63244513664316,False,1840878.2044686412,1840.8782044686411,D*,-1018398.3392722605,50588358232.65077,14.052321731291881,9.376667240489645,125.0,146.01422795903412,149.8951050182185,137.80007647446305,125.88568748680747,822479.8651963806,822.4798651963806,1018398.3392722605,1018.3983392722605,0.0,0.002465610827523284,-9.704612223397943,-52.70257899337508,0.0,52702.57899337508,0.0,822479.8651963806,0.0,52702.57899337508,0.0,146.66746699451923,144.1665197935296,143.02671394444056,141.82969120527397,140.58340052563972,139.3713020716591,138.28053650161237,137.36368376654252,136.59233922105304,135.81541652801408,134.7510178793521,133.05668005549794,130.52502753035023,127.41028060198201,144.82029040399416,143.5833842264959,142.43110037363525,141.1982815651929,139.95503760418066,138.79166857232866,137.78446379569326,136.95260658509247,136.2112212788366,135.34095664971412,134.0114064329464,131.9077623080011,128.99622835720507,125.88568748680747
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.7786926479978,160.0,160.0,,125.0,128.84070746665128,813733.2843720753,813.7332843720753,0.0,0.0,813733.2843720753,813.7332843720753,0.0,166.64094561454758,False,1840878.2044686412,1840.8782044686411,D*,-1027144.9200965659,50100118262.02753,13.916699517229869,9.286170851636967,125.0,145.7786926479978,149.4314629907215,137.69682608474858,125.78003699496988,813733.2843720753,813.7332843720753,1027144.9200965659,1027.1449200965658,0.0,0.002465610827523284,-9.713381986089805,-52.618576151173606,0.0,52618.576151173605,0.0,813733.2843720753,0.0,52618.576151173605,0.0,146.41409743729122,144.0289878141574,142.88561022728408,141.6872285797301,140.44757144382825,139.2485588702345,138.1718217623002,137.2606159588405,136.47547668424576,135.65769436710315,134.52967831924917,132.77451185673124,130.2339565053912,127.21576463906202,144.6740581778614,143.44526828671584,142.2881446236453,141.0579297229805,139.8250770860681,138.6764107411279,137.6806767444046,136.84636255707264,136.07821900716252,135.15375640099182,133.7562202079924,131.60872542313365,128.7339937630181,125.78003699496988
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.55144157059556,160.0,160.0,,125.0,128.74901021279064,805293.1105699921,805.2931105699921,0.0,0.0,805293.1105699921,805.2931105699921,0.0,166.6491571118081,False,1840878.2044686412,1840.8782044686411,D*,-1035585.0938986491,49616942395.68553,13.782483998801537,9.196613106029004,125.0,145.55144157059556,148.99410048302144,137.59224525923986,125.68592056984478,805293.1105699921,805.2931105699921,1035585.0938986491,1035.5850938986491,0.0,0.002465610827523284,-9.722137894052384,-52.535447775473486,0.0,52535.44777547348,0.0,805293.1105699921,0.0,52535.44777547348,0.0,146.17061710012644,143.89134438323399,142.7446847941761,141.54561897393376,140.31293690454808,139.12666337751082,138.06269196387504,137.15506931571028,136.353975652207,135.49448392753519,134.30507230779602,132.49530445926482,129.9540606501034,127.0356208097372,144.52867026711002,143.30698498073997,142.1457261427705,140.91867884139683,139.69626205620747,138.56150836331656,137.57552675047623,136.73648474240474,135.93981885219316,134.96158575246736,133.50028663277996,131.31680515400197,128.48610731758419,125.68592056984478
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.3317917477794,160.0,160.0,,125.0,128.66036894093097,797134.2213008499,797.13422130085,0.0,0.0,797134.2213008499,797.13422130085,0.0,166.65710328536397,False,1840878.2044686412,1840.8782044686411,D*,-1043743.9831677913,49138661862.90502,13.649628295251395,9.107962721629054,125.0,145.3317917477794,148.58094366123274,137.4861501068624,125.60207901525996,797134.2213008499,797.13422130085,1043743.9831677913,1043.7439831677914,0.0,0.002465610827523284,-9.730880088138672,-52.453164517722165,0.0,52453.164517722165,0.0,797134.2213008499,0.0,52453.164517722165,0.0,145.93619133660027,143.75361767340502,142.60398529491994,141.4048626640651,140.17942379507946,139.0054660448513,137.95295981331918,137.04691135892475,136.22789091839113,135.32613496272683,134.07780435726724,132.2195988908451,129.68525598947315,126.86884251965073,144.38404609034578,143.16859319279243,142.00387391779907,140.78049538919475,139.56847942026278,138.44678382301373,137.4688366908797,136.62291393770508,135.79621386613476,134.7649460802886,133.24425207567432,131.03232440560728,128.25200785304793,125.60207901525996
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.1191179898426,160.0,160.0,,125.0,128.57453523445378,789233.7513277181,789.2337513277181,0.0,0.0,789233.7513277181,789.2337513277181,0.0,166.6648058454577,False,1840878.2044686412,1840.8782044686411,D*,-1051644.453140923,48665121612.10839,13.518089336696775,9.020190959274602,125.0,145.1191179898426,148.1900792758693,137.37837311561145,125.52739060390299,789233.7513277181,789.2337513277181,1051644.453140923,1051.6444531409231,0.0,0.002465610827523284,-9.739608704709035,-52.37169942217822,0.0,52371.699422178215,0.0,789233.7513277181,0.0,52371.699422178215,0.0,145.71005712425583,143.61583612467882,142.4635538301816,141.26495311622378,140.0469539317197,138.88481816624036,137.8424486321504,136.9360304343725,136.0973012502995,135.1530080430375,133.84845750376525,131.94788117295514,129.42741724575635,126.71448803102463,144.24011594272497,143.03014759062032,141.86261039049893,140.64333930757448,139.44161325038783,138.3320647214014,137.36044542638186,136.50561502203087,135.64761750933826,134.5643358996027,132.9887221953856,130.75554553912812,128.03113015887828,125.52739060390299
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.912848040218,160.0,160.0,,125.0,128.49127978073923,781570.5938204066,781.5705938204065,0.0,0.0,781570.5938204066,781.5705938204065,0.0,166.6722847113827,False,1840878.2044686412,1840.8782044686411,D*,-1059307.6106482346,48196179255.81615,13.387827571060042,8.93327142712253,125.0,144.912848040218,147.81974275728328,137.26876339215582,125.46085606958229,781570.5938204066,781.5705938204065,1059307.6106482346,1059.3076106482347,0.0,0.002465610827523284,-9.748323875999139,-52.29102774063209,0.0,52291.02774063209,0.0,781570.5938204066,0.0,52291.02774063209,0.0,145.49151707866307,143.47802798092744,142.323426978009,141.12587733860127,139.91544476056092,138.76457275627845,137.73099295809376,136.82233536602195,135.96230763786733,134.975471907167,133.61759191885696,131.680585105916,129.18038334730716,126.57167688153656,144.09681969589477,142.89169851946772,141.7219516380555,140.50716454818263,139.31554562662615,138.2171847171378,137.2502080570496,136.38457595068027,135.4942612793344,134.36024840727273,132.73426231768428,130.4866758176618,127.82290908998634,125.46085606958229
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.71245809680792,160.0,160.0,,125.0,128.41039396860566,774125.547390035,774.125547390035,0.0,0.0,774125.547390035,774.125547390035,0.0,166.67955815639138,False,1840878.2044686412,1840.8782044686411,D*,-1066752.657078606,47731703927.382126,13.258806646495035,8.847179868742366,125.0,144.71245809680792,147.4683071301238,137.15718678359588,125.40158523791192,774125.547390035,774.125547390035,1066752.657078606,1066.752657078606,0.0,0.002465610827523284,-9.757025730454517,-52.21112673226588,0.0,52211.12673226588,0.0,774125.547390035,0.0,52211.12673226588,0.0,145.27993393143308,143.34022087639894,142.18363585057563,140.9876162561673,139.78481005303226,138.6445853748706,137.61843904166574,136.7057549922765,135.82303148350962,134.79390084412904,133.38574341078592,131.41809480310187,128.94396248492936,126.43958643317143,143.95410560824337,142.75329192557103,141.58190758184043,140.37191962240166,139.19015744999115,138.1019842828781,137.13799604747007,136.2598066398144,135.3363923084483,134.15316899112628,132.4813972291171,130.22587180290108,127.62678308532965,125.40158523791192
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.5174686830028,160.0,160.0,,125.0,128.3316853339557,766880.896888504,766.880896888504,0.0,0.0,766880.896888504,766.880896888504,0.0,166.68664294236913,False,1840878.2044686412,1840.8782044686411,D*,-1073997.3075801372,47271575389.24902,13.130993163680284,8.761893997829432,125.0,144.5174686830028,147.1342726952585,137.0435258996744,125.34878511654995,766880.896888504,766.880896888504,1073997.3075801372,1073.9973075801372,0.0,0.002465610827523284,-9.765714393039083,-52.13197550738797,0.0,52131.97550738797,0.0,766880.896888504,0.0,52131.97550738797,0.0,145.07472543806458,143.20244146942366,142.04420617842928,140.85014510155415,139.65496058365417,138.52471487271126,137.50464525404854,136.58623763500867,135.67961286298166,134.6086724459898,133.15342277797782,131.16074724200686,128.7179367136378,126.317448555179,143.81192923791485,142.61496930759932,141.442482220156,140.23754815268484,139.06532920869583,137.98631133676076,137.0236972605191,136.1313378406134,135.17427118922092,133.94357342064328,132.2306124603449,129.97324368709025,127.44219715844764,125.34878511654995
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.32744084328183,160.0,160.0,,125.0,128.2549777901335,759820.4346114731,759.8204346114732,0.0,0.0,759820.4346114731,759.8204346114732,0.0,166.69355444483833,False,1840878.2044686412,1840.8782044686411,D*,-1081057.7698571682,46815683128.48214,13.004356424578372,8.677393330559969,125.0,144.32744084328183,146.816257430449,136.9276800361209,125.3017492856485,759820.4346114731,759.8204346114732,1081057.7698571682,1081.0577698571683,0.0,0.002465610827523284,-9.774389985517283,-52.0535548692107,0.0,52053.5548692107,0.0,759820.4346114731,0.0,52053.5548692107,0.0,144.87535968401696,143.06471512066176,141.9051584235613,140.71343382753307,139.52580481107984,138.40482412731805,137.38948239551124,136.46375047503898,135.53220876007066,134.42016540757962,132.92111502702195,130.90883485845816,128.50206613923473,126.20454644365456,143.67025245163592,142.47676769465434,141.3036738885027,140.10398943952137,138.94094174401525,137.87002189208476,136.90721588051494,135.99921993010682,135.008169782595,133.73192595623235,131.9823547956381,129.7288594162965,127.2686054161533,125.3017492856485
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.1419726407161,160.0,160.0,,125.0,128.18010989415208,752929.3007151413,752.9293007151414,0.0,0.0,752929.3007151413,752.9293007151414,0.0,166.7003067688188,False,1840878.2044686412,1840.8782044686411,D*,-1087948.9037535,46363925548.053055,12.878868207792515,8.593659035693719,125.0,144.1419726407161,146.5129880638903,136.80956500352474,125.25984844656612,752929.3007151413,752.9293007151414,1087948.9037535,1087.9489037535,0.0,0.002465610827523284,-9.7830526267127,-51.97584717249264,0.0,51975.84717249264,0.0,752929.3007151413,0.0,51975.84717249264,0.0,144.6813507598603,142.92706561373316,141.76650791963732,140.57744753774662,139.3972495565407,138.28478075605136,137.2728339187644,136.33827885729852,135.38099132762386,134.22875750340762,132.68927884150136,130.6626081461194,128.29609271508127,126.10021157888274,143.5290425231335,142.3387196501008,141.16547554393793,139.97117903654,138.81687699805278,137.7529806732963,136.78847224757317,135.8635216721574,134.8383691442874,133.51867775970203,131.73703318238069,129.49274863445214,127.10547315673742,125.25984844656612
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.9606959621139,160.0,160.0,,125.0,128.10693379917234,746193.8867983245,746.1938867983246,0.0,0.0,746193.8867983245,746.1938867983246,0.0,166.70691285507692,False,1840878.2044686412,1840.8782044686411,D*,-1094684.3176703167,45916209215.97406,12.754502559992794,8.510673795399288,125.0,143.9606959621139,146.22329177927057,136.68911287329033,125.22252200239834,746193.8867983245,746.1938867983246,1094684.3176703167,1094.6843176703167,0.0,0.002465610827523284,-9.791702432744763,-51.89883619238676,0.0,51898.83619238676,0.0,746193.8867983245,0.0,51898.83619238676,0.0,144.49225478292288,142.78951492837825,141.62826503144623,140.4421469168994,139.26920063141205,138.1644576763298,137.15459606990908,136.2098255361136,135.2261461866003,134.0348237452835,132.45834629002283,130.4222782453927,128.09974367467834,126.0038208204148,143.38827132354157,142.20085332307312,141.02787506087833,139.8390493014492,138.6930186586897,137.63506146664844,136.66740260894295,135.72432895353185,134.66515755559308,133.3042655319917,131.49501980718304,129.26490642604122,126.95227859450439,125.22252200239834
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.7832735239419,160.0,160.0,,125.0,128.03531447132423,739601.7638156128,739.6017638156128,0.0,0.0,739601.7638156128,739.6017638156128,0.0,166.7133845804354,False,1840878.2044686412,1840.8782044686411,D*,-1101276.4406530284,45472448157.68469,12.63123559935686,8.42842167409638,125.0,143.7832735239419,145.94608850859325,136.56627164636208,125.18927055768458,739601.7638156128,739.6017638156128,1101276.4406530284,1101.2764406530284,0.0,0.002465610827523284,-9.800339517244925,-51.822507000968656,0.0,51822.50700096865,0.0,739601.7638156128,0.0,51822.50700096865,0.0,144.30766623101917,142.65208303670016,141.49043533769472,140.30748867051702,139.1415634510029,138.0437336344666,137.0346779477814,136.07840986736647,135.0678707642452,133.83873469612266,132.22872269093253,130.18801941388045,127.91273462597457,125.91479363886782,143.24791457899545,142.063192490429,140.89085554596275,139.70752995021215,138.56925279184512,137.51614748475689,136.54395879353916,135.58174350182466,134.48882865313348,133.08911033763948,131.25665123445447,129.0452966904512,126.8085142532419,125.18927055768458
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.60939616475736,160.0,160.0,,125.0,127.96512782976119,733141.5108806991,733.1415108806991,0.0,0.0,733141.5108806991,733.1415108806991,0.0,166.7197328488344,False,1840878.2044686412,1840.8782044686411,D*,-1107736.693587942,45032563251.15627,12.50904534754341,8.346888006337052,125.0,143.60939616475736,145.68038377512465,136.44100484877066,125.15964923692394,733141.5108806991,733.1415108806991,1107736.693587942,1107.736693587942,0.0,0.002465610827523284,-9.80896399155521,-51.74684586170031,0.0,51746.845861700305,0.0,733141.5108806991,0.0,51746.845861700305,0.0,144.12721457138605,142.51478773971604,141.35301983299686,140.17342597062182,139.01424362879087,137.92249369085496,136.91300148744838,135.9440669497248,134.90637266069996,133.64085488717106,132.00078671445848,129.95997164888246,127.73477233305624,125.83258948260574,143.10795120605852,141.92575663543394,140.75439566726334,139.57654860422696,138.44546843581918,137.396131671186,136.41810781266778,135.43588158310254,134.30967962947395,132.8736165190601,131.02222978548446,128.83385571564204,126.67368806731525,125.15964923692394
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.43878034739447,160.0,160.0,,125.0,127.89626078625724,726802.7189110692,726.8027189110692,0.0,0.0,726802.7189110692,726.8027189110692,0.0,166.72596767577474,False,1840878.2044686412,1840.8782044686411,D*,-1114075.485557572,44596481619.80963,12.387911561058232,8.266059284281624,125.0,143.43878034739447,145.42526205151788,136.3132910643246,125.13326173252656,726802.7189110692,726.8027189110692,1114075.485557572,1114.075485557572,0.0,0.002465610827523284,-9.817575964909144,-51.67184012360575,0.0,51671.84012360575,0.0,726802.7189110692,0.0,51671.84012360575,0.0,143.95056116227448,142.37764453884728,141.21601514565515,140.03990889735988,138.88714752821858,137.8006296500973,136.78950137511998,135.80684673407134,134.74186808251196,133.44154142966752,131.7748905560988,129.73824301882013,127.56555719424195,125.75670527679178,142.96836271524256,141.78856104658996,140.6184699910604,139.4460313155404,138.32155812200546,137.27491693752398,136.2898314017291,135.28687271072005,134.12800957422075,132.65817088702036,130.7920248236131,128.63049502958128,126.54732422545969,125.13326173252656
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.2711658719557,160.0,160.0,,125.0,127.82860835636816,720575.7247279612,720.5757247279612,0.0,0.0,720575.7247279612,720.5757247279612,0.0,166.7320982659648,False,1840878.2044686412,1840.8782044686411,D*,-1120302.47974068,44164136184.972855,12.267815606936905,8.185923074745716,125.0,143.2711658719557,145.17988059883186,136.18312342082504,125.1097550025618,720575.7247279612,720.5757247279612,1120302.47974068,1120.30247974068,0.0,0.002465610827523284,-9.826175544599677,-51.59747814320035,0.0,51597.47814320035,0.0,720575.7247279612,0.0,51597.47814320035,0.0,143.77739640733054,142.24066654050043,141.07941377377207,139.90688488776232,138.76018281010602,137.67804043486882,136.6641249055619,135.666813125726,134.57458039317964,133.2411429360835,131.55136030699094,129.52291210422058,127.40478546745992,125.68667305174255,142.82913267917058,141.65161693832366,140.48304933358074,139.31590309592647,138.19741840308842,137.15241633762005,136.15912551985303,135.1348583997914,133.94411802692215,132.4431423598638,130.56627425798814,128.43510448604394,126.42896378899768,125.1097550025618
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.10631378250795,160.0,160.0,,125.0,127.76207383124057,714451.6268703588,714.4516268703588,0.0,0.0,714451.6268703588,714.4516268703588,0.0,166.7381330846739,False,1840878.2044686412,1840.8782044686411,D*,-1126426.5775982824,43735465208.85064,12.148740335791844,8.106467934488572,125.0,143.10631378250795,144.94346375487802,136.05050902258668,125.08881454736324,714451.6268703588,714.4516268703588,1126426.5775982824,1126.4265775982824,0.0,0.002465610827523284,-9.834762836133812,-51.523749204815964,0.0,51523.74920481596,0.0,714451.6268703588,0.0,51523.74920481596,0.0,143.6074371445457,142.10386439247935,140.94320433958504,139.77429919339102,138.63325898287047,137.55463240263964,136.5368317730954,135.5240430461319,134.40473866563556,133.039998400398,131.33049644332385,129.3140303145397,127.25215123575896,125.6220576970733,142.69024626144486,141.51493159278357,140.34810112682172,139.18608844949904,138.07295038757954,137.02855317264024,136.02599978598886,134.9799908920371,133.75830350212897,132.228881350928,130.3451860549826,128.24755497946433,126.31816511313191,125.08881454736324
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,142.9440044437173,160.0,160.0,,125.0,127.69656966839426,708422.3675860723,708.4223675860723,0.0,0.0,708422.3675860723,708.4223675860723,0.0,166.7440799235553,False,1840878.2044686412,1840.8782044686411,D*,-1132455.836882569,43310411788.298996,12.030669941194166,8.027683316383051,125.0,142.9440044437173,144.71529764150404,135.91546832477988,125.07016020179589,708422.3675860723,708.4223675860723,1132455.836882569,1132.455836882569,0.0,0.002465610827523284,-9.843337943372575,-51.45064343256031,0.0,51450.64343256031,0.0,708422.3675860723,0.0,51450.64343256031,0.0,143.44042425122737,141.96724624631403,140.80737184875,139.64209531178332,138.50628785963056,137.4303196055245,136.40759379812,135.37862545497467,134.23257623099943,132.83843619072664,131.1125742312907,129.11162407897214,127.10734814622249,125.56245483777322,142.55168979955064,141.378508513659,140.21358977450421,139.0565118444263,137.94806010189575,136.90326102993166,135.89047685808765,134.82243186307554,133.57086201812962,132.01571932944827,130.1289394445438,128.0677009142337,126.214504097128,125.07016020179589
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,142.7840357882207,160.0,160.0,,125.0,127.63201479615873,702480.4847215398,702.4804847215398,0.0,0.0,702480.4847215398,702.4804847215398,0.0,166.74994596081865,False,1840878.2044686412,1840.8782044686411,D*,-1138397.7197471014,42888923497.46607,11.913589860407242,7.949559503178293,125.0,142.7840357882207,144.49472526285257,135.7780344889477,125.05354238688948,702480.4847215398,702.4804847215398,1138397.7197471014,1138.3977197471015,0.0,0.002465610827523284,-9.85190096866059,-51.37815172809092,0.0,51378.15172809092,0.0,702480.4847215398,0.0,51378.15172809092,0.0,143.27612044984258,141.8308177460876,140.67189796054632,139.51021541384404,138.37918399570296,137.30502400108338,136.27639462144182,135.230660417977,134.058329452834,132.6367732619084,130.89784445472804,128.9156969228876,126.97007093838029,125.5074888280864,142.41345044004692,141.242347596786,140.07947701524296,138.92709818029056,137.82265885680604,136.77648377729813,135.752591813337,134.66235126558283,133.38208604962605,131.80396868425416,129.91768665239877,127.89538246152944,126.11757428659976,125.05354238688948
2026-07-17 04:10:00+00:00,54.106,167887.65393176876,167887.67164,0.0,167887.67164,0.01770823122933507,167887.65393176876,167.88767163999998,167.88765393176877,167887.67164,177.701123234375,6,2.3147797968750012,1.3236439837193488e-05,False,0,max,0.0006052238677865312,0.0006052238677865312,0.0,0.021,0.0006052238677865312,0.021,0.0,0.021,125.00107768269346,142.39933530470051,160.0,160.0,298.12753717233375,125.0,127.0014928499424,644444.7793100993,644.4447793100993,0.0,0.0,644444.7793100993,644.4447793100993,0.0,166.76407306811313,False,1840878.2044686412,1840.8782044686411,D*,-1196433.4251585419,42389252922.632866,11.774792478509129,7.856944425841167,298.12753717233375,125.03847101393437,148.2854426487698,135.60639782560241,125.02955525570428,644444.7793100993,644.4447793100993,1196433.4251585419,1196.433425158542,0.0,0.002465610827523284,-9.860450047337167,-51.29447205946096,0.0,0.0,0.0,644444.7793100993,-188339.51207857765,-137045.04001911668,0.0,143.28630382687956,141.65541325119185,140.49806384671817,139.34053146146306,138.21392013344922,137.13958509002356,136.1012699857048,135.0340216737958,133.8317395419844,132.3830289598644,130.63759451718778,128.68700437877754,126.81480363360441,125.44399998899947,142.23421179263497,141.06558004734268,139.90550643309206,138.758057805965,137.65647150323682,136.60581843299494,135.566055146594,134.44871799508644,133.13744334759062,131.5396766323088,129.6644129693614,127.69665703869148,126.00841297484939,125.02955525570428
2026-07-17 04:20:00+00:00,175.488,544528.7905003554,544528.73472,544528.7905003554,0.0,0.0,0.0,544.52873472,544.5287905003554,544528.73472,177.7012045120082,6,2.3147360319955794,4.293051034329502e-05,False,0,max,0.001962991349827026,0.001962991349827026,4.336808689942018e-19,0.021,0.0019629913498270257,0.021,0.0,0.021,125.64104478792379,142.40331291586097,182.0,182.0,298.1275471604255,125.0,124.31181757961828,396876.55019820074,396.87655019820073,396876.55019820074,396.87655019820073,0.0,0.0,0.0,189.25219516148653,False,1840878.2044686412,1840.8782044686411,D*,-1444001.6542704403,42698849460.05876,11.860791516682989,7.914328848100927,298.1275471604255,132.49891532697944,154.55372201738732,135.46775587397343,128.22414809920014,0.0,0.0,1444001.6542704403,1444.0016542704404,0.0,0.002465610827523284,-9.869008571055467,-51.35114230980317,334644.91957122606,567345.3713529627,334644.91957122606,0.0,181349.3094719334,232700.45178173657,0.0,143.78562453904445,141.4976033405813,140.34178073014812,139.18789657725634,138.06490135119105,136.99036153593096,135.94500349620233,134.86461030325643,133.6517121148277,132.21673319946382,130.55193252255992,128.82746949739146,127.48226904527777,127.28421363184064,142.0619237013341,140.89549585455129,139.73824200026473,138.59536692683722,137.4963540696023,136.44215637600365,135.3908906468091,134.2584785928867,132.94439222917305,131.39021708726722,129.66880306332743,128.0858360926023,127.26567237175685,128.22414809920014
2026-07-17 04:30:00+00:00,313.754,973559.2134908154,973559.8367600001,973559.2134908154,0.6232691847253591,0.6232691847253591,0.0,973.55983676,973.5592134908154,973559.8367600001,177.74947012112113,6,2.2887468578578307,7.600522221117706e-05,False,0,max,0.003511267718550345,0.003511267718550345,2.168404344971009e-18,0.020999999999999998,0.0035112677185503427,0.021,0.0,0.021,126.59037417779601,142.81866714604246,182.0,182.0,298.11986565222355,125.0,130.31281354278946,949231.6838835068,949.2316838835068,949231.6838835068,949.2316838835068,0.0,0.0,0.0,189.2287317141082,False,1840878.2044686412,1840.8782044686411,D*,-891646.5205851344,43383080844.82486,12.050855790229127,8.041152691265504,298.11986565222355,136.10199801589647,161.33139054560576,135.3391265584654,132.1657963308267,0.0,0.0,891646.5205851344,891.6465205851343,0.0,0.002465610827523284,-9.877587219289529,-51.471889404372945,614875.3822880187,1191857.5306812031,614875.3822880187,0.0,525510.2589888114,576982.1483931843,0.0,144.82863390083654,141.3481153505895,140.19371344845376,139.04330727689063,137.9235641658312,136.84892000061805,135.79831962539643,134.71025326853885,133.4989051972644,132.1013802221916,130.56102584176423,129.14232533431468,128.4672475106115,129.6884213151892,141.89654950311512,140.73197109231492,139.57754443822333,138.43892889361115,137.3422757276055,136.28537071421388,135.22612835140086,134.08742960694101,132.78863609239076,131.31226972600746,129.80714942727644,128.72102840749633,128.96340868614035,132.1657963308267
2026-07-17 04:40:00+00:00,438.099,1359395.1134416526,1359394.9110599998,1359395.1134416526,0.0,0.0,0.0,1359.39491106,1359.3951134416527,1359394.9110599998,177.82106749054302,6,2.2501944281691237,0.0001045677288725776,False,0,max,0.004906246737342563,0.004906246737342563,1.734723475976807e-18,0.021,0.0,0.021,0.0,0.021000000000000005,124.99999999999999,143.67541130745775,182.0,182.0,298.1086551757627,125.0,134.88532636619905,1370103.6436969119,1370.1036436969118,1370103.6436969119,1370.1036436969118,0.0,0.0,0.0,189.1804953091393,False,1840878.2044686412,1840.8782044686411,D*,-470774.56077172933,43839128950.986565,12.17753581971849,8.125682244833301,,,160.79768783574687,135.23814015929403,135.3779916441285,0.0,0.0,470774.56077172933,470.77456077172934,0.0,0.002465610827523284,-9.886178946895443,-51.55036563547936,0.0,811630.5425716543,0.0,0.0,760080.176936175,811630.5425716543,0.0,144.732114225474,141.23710015438377,140.08398447880447,138.93616107283125,137.81892533219937,136.74463219639148,135.6914599162525,134.6009857311448,133.39791764573164,132.0421718497389,130.61939946615485,129.46916799287862,129.3503766100014,131.67978542853683,141.7719607616639,140.60920088828485,139.45693770130686,138.3215628496334,137.2268772123842,136.1687290784537,135.10582569585006,133.96799864535984,132.69239754876324,131.29663018005604,129.99237568554796,129.3391663176547,130.45457571013316,135.3779916441285
