timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 04:50:00+00:00,542.139,1682224.6112245442,1682224.78866,602166.5041401624,1080058.2845198377,0.17743545584380627,1080058.1070843819,1682.22478866,1682.2246112245443,1682224.78866,177.701123234375,6,2.3147797968750012,0.000132628363894877,False,0,max,0.0060643082552382785,0.0060643082552382785,0.0,0.021,0.0060643082552382785,0.021,0.0,0.021,126.50749292890613,143.38897759462435,160.0,160.0,298.12753717233375,125.0,124.51127626867503,415235.50786702475,415.23550786702475,0.0,0.0,415235.50786702475,415.23550786702475,0.0,166.72778867508305,False,1840878.2044686412,1840.8782044686411,D*,-1425642.6966016165,43920365986.22397,12.200101662839991,8.140739714054222,298.12753717233375,131.72776705987295,166.72810129914706,135.08948604074277,134.210521134813,415235.50786702475,415.23550786702475,1425642.6966016165,1425.6426966016165,0.0,0.002465610827523284,-9.894773176957639,-51.565380373185086,602166.5041401623,602195.9469692162,602166.5041401623,415235.50786702475,-51535.93754413107,29.44282905401633,0.0,146.4727594500262,141.10432903716762,139.93163027492727,138.78707261306138,137.67252627409306,136.59724434175098,135.53813515540915,134.43967958262678,133.2360593286791,131.90366810287185,130.5464776267996,129.5059927568386,129.47763792186444,131.62145637708355,141.62394200102216,140.4535281020872,139.30391454733,138.17204176768058,137.07864220179545,136.017022216851,134.94597283301593,133.800444466244,132.52896400539964,131.16371210431933,129.92037694672405,129.31309792643933,130.26453990434177,134.210521134813
2026-07-17 05:00:00+00:00,627.628,1947491.3152258804,1947492.02632,1947491.3152258804,0.7110941195860505,0.7110941195860505,0.0,1947.49202632,1947.4913152258803,1947492.02632,177.81481667869812,6,2.2535602499317804,0.00015000093604735677,False,0,none,0.007028344094162981,0.007028344094162981,0.00664358570192128,0.0,0.0003847583922417007,0.021,0.014356414298078721,0.021,171.77746307934513,213.39736063483232,182.0,182.0,298.10958628023093,172.47957102628087,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.91957127879488,True,1840878.2044686412,1840.8782044686411,B,0.0,44290160386.62134,12.302822329617038,8.209281947110615,298.10958628023093,133.45661762683392,171.7866456315914,135.07838628861725,134.11583942809338,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.903378126994122,-51.62970021889575,667921.5409583228,667953.7008811781,667921.5409583228,0.0,-51597.540296040475,32.15992285527318,0.0,148.36673895478614,141.1218744259735,139.93089822262218,138.7862487895978,137.6714870964773,136.59588820414362,135.5366957943314,134.43875807366916,133.23643308540508,131.9057447977408,130.54925195855895,129.5052967088811,129.4631156776754,131.57038209784238,141.68535955322096,140.45080526717084,139.30080984288665,138.16888592129732,137.07524208876998,136.01340420115554,134.94248762089205,133.7977380964035,132.52769731845595,131.16387110454687,129.9199242765214,129.3054122360187,130.23304642449838,134.11583942809338
2026-07-17 05:10:00+00:00,697.938,2165660.160309557,2165659.7377199996,2104705.812783547,60953.924936452415,0.0,60954.347526009544,2165.6597377199996,2165.660160309557,2165659.7377199996,181.2290276060711,6,0.4151389813463311,3.4182848558581697e-05,False,0,none,0.00808660222087673,0.00808660222087673,0.007277941998789057,0.0,0.000808660222087673,0.021,0.013722058001210943,0.021,181.34170639787695,223.71469725087775,182.0,182.0,297.5395917430819,183.1785174974383,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.53794480736687,True,1840878.2044686412,1840.8782044686411,B,0.0,44417471987.02525,12.33818666306257,8.232879441762481,297.5395917430819,133.64177997982395,176.5392420341103,135.06593031993657,134.07307267464773,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.911987046171545,-51.65351506453187,263827.60831490613,263839.5157377242,263827.60831490613,0.0,-51641.60764171378,11.907422818083433,0.0,149.14125919679827,141.12161521456122,139.9252496305114,138.78061548766118,137.6658022007377,136.59013745118583,135.53102023466477,134.43344128046016,133.23177672959804,131.90178801982756,130.54530928828538,129.49930752474725,129.4507488848863,131.54354558195675,141.71517980086435,140.44530279086095,139.29510022785658,138.16317052704122,137.06945089553076,136.0075997153476,134.93689119369654,133.79266613312706,132.52336057591774,131.159996228935,129.91517012622816,129.29652774826474,130.21351470463281,134.07307267464773
2026-07-17 05:20:00+00:00,756.207,2346466.800964532,2346464.94858,2057580.9020893825,288884.04649061756,0.0,288885.89887514943,2346.46494858,2346.466800964532,2346464.94858,181.92361881049592,5,0.04112833280990458,3.751916711336803e-06,True,0,none,0.00882457369164512,0.00882457369164512,0.007942116322480609,0.0,0.0008824573691645111,0.021,0.013057883677519392,0.021,190.5275734594076,233.12728294722046,182.0,182.0,297.41615326252725,192.91880742583893,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.21022630618825,True,1840878.2044686412,1840.8782044686411,B,0.0,44516495731.03132,12.36569325861981,8.251233717902103,297.41615326252725,133.62293981959644,181.47303156786245,135.0537596827535,134.03629805050542,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.920599168419889,-51.672733490066214,216702.69762074132,216712.3068335085,216702.69762074132,0.0,-51663.12427729904,9.609212767179997,0.0,149.78722923598824,141.11852057206704,139.919403751513,138.7747951385245,137.65993662805607,136.584233702115,135.52522848786134,134.428026311757,133.2269817839645,131.8975598294871,130.54088398212318,129.4927006463718,129.43820775759474,131.5189232444719,141.73596780105638,140.44009888996143,139.28975441564697,138.15780406487505,137.06401234989178,136.00217834663243,134.93172578935702,133.78805560397004,132.5194376614779,131.15634605793207,129.91031976566197,129.2873735170638,130.1947251626738,134.03629805050542
2026-07-17 05:30:00+00:00,804.968,2497769.218618432,2497767.40592,2062002.949638266,435764.4562817337,0.0,435766.26898016594,2497.76740592,2497.769218618432,2497767.40592,182.64314013003172,6,0.3463062238632233,3.442144564536412e-05,False,0,none,0.009464142315736414,0.009464142315736414,0.008517728084162773,0.0,0.0009464142315736418,0.021,0.012482271915837229,0.021,197.1962722262719,240.04362878168635,182.0,182.0,297.28553521882304,200.06386023858317,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.98150936939496,True,1840878.2044686412,1840.8782044686411,B,0.0,44618161056.70179,12.393933626861608,8.270077617210399,297.28553521882304,133.56731753651815,186.3167450185845,135.04208667491034,133.99919994817597,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.929214558077826,-51.692337947612955,221124.74516962492,221134.54739839828,221124.74516962492,0.0,-51682.53571883959,9.80222877336928,0.0,150.44301294722152,141.11500675448613,139.9137969297567,138.76921400603138,137.65430243010735,136.57855791875576,135.5196718794411,134.42286563632004,133.22246349251083,131.89361029343254,130.536680901871,129.48616130022702,129.42547887931454,131.49388842335352,141.751009504989,140.43520505873497,139.28477278721596,138.15279163555448,137.05891817742798,135.997102425878,134.92692425251516,133.78384099865877,132.51593453942564,131.15308748153052,129.90572316609922,129.27819084237473,130.1755658674616,133.99919994817597
2026-07-17 05:40:00+00:00,846.179,2625645.2519621183,2625642.66626,2075478.2428992847,550164.4233607152,0.0,550167.0090628336,2625.6426662599997,2625.6452519621184,2625642.66626,183.14608599294093,6,0.6171232269682037,6.554779929793947e-05,False,0,none,0.010001322899786426,0.010001322899786426,0.009001190609807783,0.0,0.0010001322899786426,0.021,0.011998809390192218,0.021,202.08334500056466,245.16612789676034,182.0,182.0,297.19264880642163,205.34928841237604,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.81857321630812,True,1840878.2044686412,1840.8782044686411,B,0.0,44727899413.98953,12.42441650388598,8.29041787128769,297.19264880642163,133.50760523567433,191.03704305536905,135.03090964481876,133.96082535650552,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.937833427181358,-51.71321462119866,234600.0384306435,234610.47676743634,234600.0384306435,0.0,-51702.776284405816,10.438336792845803,0.0,151.1330518388044,141.1116992561548,139.90848294536346,138.76392310992733,137.64894926777154,136.57315458130412,135.5143883115224,134.41799427476687,133.21826453179975,131.89000571112396,130.5328028728109,129.47981554608597,129.41261712200816,131.46811783249984,141.76412400952552,140.43062716181595,139.28012917706195,138.14810921802697,137.05414284926292,135.9923403425643,134.92244671654677,133.77997850721417,132.51281786991024,131.15022137418507,129.90143497025662,129.2690587235322,130.15594134835436,133.96082535650552
2026-07-17 05:50:00+00:00,881.338,2734737.367523438,2734738.9337199996,2089166.5295558795,645572.4041641201,1.5661965617910028,645570.8379675583,2734.7389337199997,2734.737367523438,2734738.9337199996,183.51466359998173,6,0.815588092297844,9.132667369017577e-05,False,0,none,0.010457525261920612,0.010457525261920612,0.009411772735728552,0.0,0.001045752526192061,0.021,0.01158822726427145,0.021,205.80283862078997,249.1012308151075,182.0,182.0,297.1235528622881,209.40587803211434,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.69708122506034,True,1840878.2044686412,1840.8782044686411,B,0.0,44845837831.90659,12.45717717552961,8.312278025250235,297.1235528622881,133.44936517203007,195.61544601915736,135.02021237937242,133.92121842776174,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.946455989819649,-51.735375829741926,248288.3250872384,248299.40569151,248288.3250872384,0.0,-51724.2952254703,11.080604271628545,0.0,151.85760233872816,141.10880933528412,139.90343719312756,138.7588967356258,137.6438524496091,136.56799903761396,135.5093515129074,134.41338288968964,133.2143528313989,131.88671542572703,130.52923027307463,129.47366932496257,129.39966675356072,131.44168441485093,141.7777635013264,140.42635099240425,139.27578661525573,138.14372123496145,137.04965171212018,135.98785653623733,134.91825442526735,133.77642503345635,132.51004269898982,131.14770964668853,129.89743982064243,129.26000279903994,130.1359201147028,133.92121842776174
2026-07-17 06:00:00+00:00,911.591,2828610.258563617,2828612.17754,2101476.4621764813,727135.7153635188,1.9189763832837343,727133.7963871353,2828.61217754,2828.6102585636168,2828612.17754,183.7951836825059,6,0.9666373675031537,0.00011299781557046196,False,0,none,0.010848757389870076,0.010848757389870076,0.009763881650883068,0.0,0.0010848757389870078,0.021,0.011236118349116933,0.021,208.71834106125493,252.2112680957477,182.0,182.0,297.07059952219026,212.60969699755645,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6032954567525,True,1840878.2044686412,1840.8782044686411,B,0.0,44971148570.209435,12.491985713947065,8.335504655561543,297.07059952219026,133.39314783807873,200.04134298420956,135.00997226290872,133.88056453380702,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.95508243624906,-51.758678576467936,260598.25770784024,260609.90908120325,260598.25770784024,0.0,-51747.027203104924,11.65137336301268,0.0,152.61267797177976,141.10641689596898,139.8986251374649,138.75409994428722,137.6389782677047,136.56305847550573,135.5045281639414,134.40899562285082,133.21068860957635,131.88369723176012,130.52592583305284,129.467706492659,129.38665945501842,131.4147037129024,141.7930189296304,140.42234839919357,139.27170662405544,138.13959032655987,137.04540870270233,135.98361517326344,134.91430973531914,133.77313908662524,132.50756364079825,131.14550788103315,129.89370728961094,129.25103011711636,130.1155800255669,133.88056453380702
2026-07-17 06:10:00+00:00,937.826,2910019.5606403407,2910017.80844,2112323.939965514,797693.8684744858,0.0,797695.6206748268,2910.01780844,2910.019560640341,2910017.80844,184.01506764218024,6,1.0850364227124203,0.00013144290920123584,False,0,none,0.011187165134507413,0.011187165134507413,0.010068448621056672,0.0,0.0011187165134507408,0.021,0.01093155137894333,0.021,211.05782018751677,254.72528017891653,182.0,182.0,297.02894476562744,215.1980898065864,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.52891149215517,True,1840878.2044686412,1840.8782044686411,B,0.0,45102953515.781784,12.528598198828274,8.359935001958615,297.02894476562744,133.33870104063556,204.30919752674654,135.00016486984026,133.83904007865422,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.963712931889523,-51.78297384277903,271445.7354968727,271457.88313002826,271445.7354968727,0.0,-51770.826209623454,12.147633155575022,0.0,153.39416083183988,141.10454955536687,139.89401554127474,138.74950146982255,137.6342965275468,136.55830360479234,135.499888745061,134.4048009167431,133.20723680965568,131.8809133767173,130.52285488903942,129.4619092966701,129.3736189299468,131.3872780364608,141.81030069447795,140.41858790649317,139.2678542531793,138.13568247939742,137.04138101283445,135.9795838793734,134.9105789799951,133.77008375844954,132.50534002097453,131.1435751333058,129.8902068827922,129.24214162509438,130.09498673835236,133.83904007865422
2026-07-17 06:20:00+00:00,960.735,2981105.981009498,2981103.0609,2121892.171316282,859210.889583718,0.0,859213.8096932159,2981.1030609,2981.1059810094976,2981103.0609,184.19150856252324,6,1.1800430721278872,0.00014730528794926895,False,0,none,0.011482080540571976,0.011482080540571976,0.010333872486514779,0.0,0.0011482080540571975,0.021,0.010666127513485222,0.021,212.97087759076385,256.79470384991816,182.0,182.0,296.99526895862937,217.32778918938598,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.46863315579117,True,1840878.2044686412,1840.8782044686411,B,0.0,45240484563.93848,12.566801267760688,8.385426694491319,296.99526895862937,133.28571665867804,208.41684916020426,134.99076619310273,133.79679327532983,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.972347620666778,-51.80813266352749,281013.96684764075,281026.546258015,281013.96684764075,0.0,-51795.55325315325,12.57941037423734,0.0,154.19849978671346,141.10321654075693,139.8895821333542,138.74507515867742,137.6297819643198,136.55370993889966,135.4954086286233,134.40077249501186,133.2039682382005,131.87833230176855,130.51998816371463,129.45626210609024,129.36056372624364,131.35949189017003,141.82977745210766,140.41504066853383,139.26419971511334,138.13196868527498,137.03754066131592,135.97573509435023,134.90703358833315,133.76722779538676,132.50333735140012,131.14187642981463,129.8869119362286,129.23333653525907,130.07419373356745,133.79679327532983
2026-07-17 06:30:00+00:00,980.863,3043560.497871069,3043559.03722,2130377.3735679444,913181.6636520554,0.0,913183.1243031245,3043.55903722,3043.560497871069,3043559.03722,184.33578922957807,6,1.2577326620805138,0.00016106478269524264,False,0,none,0.011740777399554134,0.011740777399554134,0.01056669965959872,0.0,0.0011740777399554137,0.021,0.010433300340401281,0.021,214.5598757138717,258.523887694448,182.0,182.0,296.96752658419257,219.10668372730635,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4189202978638,True,1840878.2044686412,1840.8782044686411,B,0.0,45383091411.51127,12.606414280975352,8.41185919798858,296.96752658419257,133.23394214685482,212.36444215192128,134.98175339494787,133.75394678164056,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.980986628493294,-51.834046959105194,289499.1690993031,289512.126247092,289499.1690993031,0.0,-51821.08981131631,12.95714778888214,0.0,155.02272115121025,141.10242346878965,139.8853030477475,138.74079928719527,137.62541359087632,136.54925714423214,135.4910673795986,134.3968885702931,133.2008586877019,131.87592779993062,130.51730124796913,129.45075167518843,129.3475087710121,131.33141485269928,141.85154916474127,140.4116819467276,139.2607180792735,138.1284246606731,137.03386422441542,135.97204576198382,134.90364968508317,133.76454510118526,132.5015268221095,131.14038247723798,129.88379992222332,129.22461365120216,130.05324479738175,133.75394678164056
2026-07-17 06:40:00+00:00,998.644,3098734.8591504386,3098732.4133599997,2137945.7153366674,960786.6980233323,0.0,960789.1438137713,3098.7324133599996,3098.7348591504388,3098732.4133599997,184.45562970522806,6,1.3222621489689743,0.00017308881789800112,False,0,none,0.011969006460455942,0.011969006460455942,0.010772105814410347,0.0,0.0011969006460455945,0.021,0.010227894185589654,0.021,215.89721722084676,259.9871280323902,182.0,182.0,296.9444753278177,220.61152586471846,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.37731668694005,True,1840878.2044686412,1840.8782044686411,B,0.0,45530223516.08967,12.647284310024908,8.439130468162636,296.9444753278177,133.18318256108594,216.15371987039896,134.9731049680142,133.7106027183725,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.98963006619034,-51.860626182281436,297067.51086802606,297080.8004796142,297067.51086802606,0.0,-51847.3365706933,13.289611588137632,0.0,155.86433094492654,141.10217828548323,139.88116000778734,138.73665569377079,137.62117386122,136.54492822512023,135.48684792484826,134.39313094603594,133.19788793809724,131.87367796131716,130.51477368692207,129.44536679556137,129.3344662861426,131.30310470028496,141.87571147295802,140.40849093044432,139.25738843507398,138.1250300349382,137.03033205377113,135.96849654886876,134.900407260405,133.76201381143431,132.49988428726266,131.13906868935197,129.8808518465493,129.21597172438592,130.03217619150624,133.7106027183725
2026-07-17 06:50:00+00:00,1014.427,3147703.934694249,3147706.11538,2144731.883160262,1002974.232219738,2.1806857506744564,1002972.0515339872,3147.70611538,3147.7039346942493,3147706.11538,184.55649051807092,6,1.3765718174227857,0.0001836642220872757,False,0,none,0.012171367833343045,0.012171367833343045,0.01095423105000874,0.0,0.0012171367833343043,0.021,0.010045768949991261,0.021,217.03498969029235,261.23820757434663,182.0,182.0,296.92483716584854,221.89783958077163,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34208097865292,True,1840878.2044686412,1840.8782044686411,B,0.0,45681411197.28061,12.689280888133503,8.467153448684542,296.92483716584854,133.1332876808344,219.78752213112813,134.9648007126393,133.66684692105943,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-9.998278031839977,-51.88779389782403,303853.6786916208,303867.2625493921,303853.6786916208,0.0,-51874.21004005274,13.58385777129297,0.0,156.721218887481,141.10249319141678,139.87713762171424,138.7326290582206,137.61704797471253,136.54070884819708,135.48273587057824,134.38948428505256,133.19503894402294,131.87156430146257,130.51238818973792,129.44009791629145,129.3214463970768,131.27460987315695,141.90237464093988,140.40545014658147,139.25419309883728,138.12176757844924,137.02692753191582,135.965071108207,134.89728940146443,133.7596154488784,132.4983893354514,131.13791425947352,129.87805157991423,129.20740954120097,130.01101827920587,133.66684692105943
2026-07-17 07:00:00+00:00,1028.497,3191367.4058102677,3191364.48118,2150845.453138397,1040519.028041603,0.0,1040521.9526718708,3191.36448118,3191.367405810268,3191364.48118,184.64230005550016,6,1.4227769529616126,0.00019301546094225956,False,0,none,0.012351595506621526,0.012351595506621526,0.011116435955959373,0.0,0.0012351595506621526,0.021,0.009883564044040628,0.021,218.01261147676746,262.3180636045014,182.0,182.0,296.9083828495278,223.00785968609696,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.31191559005762,True,1840878.2044686412,1840.8782044686411,B,0.0,45836250562.78535,12.73229182299593,8.495853277198236,296.9083828495278,133.0841402200099,223.2694710972178,134.9568216672775,133.62275218665036,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.006930612688736,-51.91548509256106,309967.24866975565,309981.09426712414,309967.24866975565,0.0,-51901.63949519256,13.845597368504968,0.0,157.59158422493573,141.10338486702315,139.8732228280246,138.72870634603987,137.6130233392242,136.53658682154656,135.47871897744216,134.38593554851195,133.19229721174327,131.86957109046492,130.51013001416075,129.43493683153955,129.30845756707,131.24597133918294,141.9316651439271,140.40254486135333,139.2511169842145,138.11862258984337,137.02363648101343,135.961755496536,134.8942816864267,133.75733425969128,132.49702455845275,131.13690142381353,129.87538530833316,129.1989259406546,129.98979672207116,133.62275218665036
2026-07-17 07:10:00+00:00,1041.084,3230422.3492845623,3230421.18696,2156375.349352463,1074045.837607537,0.0,1074046.999932099,3230.42118696,3230.422349284562,3230421.18696,184.71603120608694,6,1.4624783417391143,0.0002013262958002783,False,0,none,0.012512703791061596,0.012512703791061596,0.011261433411955436,0.0,0.0012512703791061602,0.021,0.009738566588044565,0.021,218.85879619599066,263.2566798777597,182.0,182.0,296.8940143858184,223.9725086537771,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.28588176210252,True,1840878.2044686412,1840.8782044686411,B,0.0,45994391111.00356,12.776219753056544,8.525164987435035,296.8940143858184,133.03564925134043,226.60369196058443,134.94915001116314,133.57838080719102,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.01558788668002,-51.943643947696906,315497.14488382224,315511.22431139013,315497.14488382224,0.0,-51929.564520129,14.079427567899984,0.0,158.4738747473298,141.10487414029868,139.8694044530695,138.72487636921633,137.6090891467721,136.53255168312575,135.47478674622263,134.38247355368765,133.18965030815355,131.8676848235035,130.50798647818294,129.42987642652426,129.29550692575125,131.2172240448618,141.9637235315715,140.39976258008187,139.2481471031727,138.11558241021294,137.02044669406223,135.95853771168663,134.89137170520706,133.75515668927096,132.4957749734463,131.1360148772951,129.87284109171284,129.19051981304793,129.96853340042503,133.57838080719102
2026-07-17 07:20:00+00:00,1052.382,3265476.798841433,3265478.2030800004,2161394.8148658145,1104083.3882141858,1.4042385672219098,1104081.9839756186,3265.47820308,3265.4767988414333,3265478.2030800004,184.77984951887458,6,1.4968420486247567,0.00020873938048181044,False,0,none,0.012657211786682934,0.012657211786682934,0.011391490608014641,0.0,0.0012657211786682929,0.021,0.00960850939198536,0.021,219.5964687176871,264.0781178838717,182.0,182.0,296.88152315399714,224.81658775619252,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2632396799451,True,1840878.2044686412,1840.8782044686411,B,0.0,46155526317.40323,12.820979532612007,8.555031764375864,296.88152315399714,132.98774188580188,229.79465980813768,134.94176898523705,133.53378648476735,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.024249923710203,-51.97222218109697,320516.6103971733,320530.89951387333,320516.6103971733,0.0,-51957.93306439696,14.289116700005252,0.0,159.36674159795058,141.1069855926363,139.8656728756661,138.7211294537113,137.60523605220448,136.52859438915718,135.4709301042369,134.37908863932657,133.18708748929583,131.86589382006844,130.50594658990772,129.42491048375717,129.28260051493655,131.18839800945318,141.99870223979906,140.397092670475,139.2452721872109,138.11263605424801,137.01734757894397,135.9554073420557,134.88854869585606,133.75307098465876,132.49462758472873,131.13524132992745,129.87040852740034,129.1821900955472,129.9472471058841,133.53378648476735
2026-07-17 07:30:00+00:00,1062.55,3297026.088198786,3297028.897,2165965.013583187,1131063.8834168129,2.808801213745028,1131061.074615599,3297.0288969999997,3297.026088198786,3297028.897,184.83548396210546,6,1.5267990565183425,0.00021537608086299835,False,0,none,0.012787190073231989,0.012787190073231989,0.01150847106590879,0.0,0.0012787190073231987,0.021,0.009491528934091211,0.021,220.24333299016587,264.80104497190393,182.0,182.0,296.8706437952038,225.55933157082902,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2434220904674,True,1840878.2044686412,1840.8782044686411,B,0.0,46319386382.88877,12.866496217469104,8.585403600144812,296.8706437952038,132.94036059780325,232.8470695618438,134.93466280551507,133.4890158422104,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.032916786670679,-52.00117776285423,325086.8091145461,325101.2869054248,325086.8091145461,0.0,-51986.699971975584,14.477790878649103,0.0,160.26900436538435,141.1097471914289,139.86201976115132,138.71745717554853,137.6014559181569,136.5247070668116,135.46714115651466,134.3757724002286,133.18459940574385,131.86418790599558,130.50400075347918,129.42003352806714,129.26974348105958,131.1595191886018,142.0367637019625,140.3945260676975,139.24248238763641,138.1097739183137,137.0143298767146,135.95235528907293,134.88580325690307,133.75106688007259,132.49357103701885,131.1345691556692,129.86807848332074,129.173935767106,129.92595408643228,133.4890158422104
2026-07-17 07:40:00+00:00,1071.721,3325488.928908275,3325485.95974,2170137.03730598,1155348.9224340199,0.0,1155351.8916022948,3325.48595974,3325.488928908275,3325485.95974,184.88426974792077,6,1.5530683258035083,0.00022133516082366994,False,0,none,0.012904364928996,0.012904364928996,0.0116139284360964,0.0,0.0012904364928996003,0.021,0.009386071563903602,0.021,220.81352512602191,265.4404283430665,182.0,182.0,296.8613072512361,226.21615660211302,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22597967088933,True,1840878.2044686412,1840.8782044686411,B,0.0,46485732187.10633,12.912703385307314,8.616236173240512,296.8613072512361,132.8934596116151,235.76574331874153,134.9278165826996,133.44410964425495,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.041588532312893,-52.03047385329111,329258.832837339,329273.48088255746,329258.832837339,0.0,-52015.825808072696,14.648045218418702,0.0,161.1796222453143,141.11318995507384,139.85843784503453,138.71385214583435,137.59774160726474,136.52088281274885,135.46341298321644,134.37251747128008,133.18217786292553,131.86255815461098,130.50214052908166,129.41524069860964,129.25694022799414,131.13061017071598,142.07807864982337,140.39205503492283,139.23976903135235,138.1069875425368,137.01138543201424,135.94937354108984,134.8831271131354,133.74913534097027,132.4925953332394,131.13398810621123,129.86584287943845,129.16575584140188,129.9046684847768,133.44410964425495
2026-07-17 07:50:00+00:00,1080.008,3351203.1267985273,3351200.02352,2173953.701634513,1177246.3218854866,0.0,1177249.425164014,3351.20002352,3351.203126798527,3351200.02352,184.92727300625015,6,1.576223926442367,0.0002266996957879762,False,0,none,0.013010200818145308,0.013010200818145308,0.011709180736330777,0.0,0.0013010200818145308,0.021,0.009290819263669224,0.021,221.31789283254295,266.00782039461666,182.0,182.0,296.8529126361334,226.79895977917005,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21056787434077,True,1840878.2044686412,1840.8782044686411,B,0.0,46654350319.873535,12.959541755520426,8.64748992760035,296.8529126361334,132.84700180783577,238.55553818746324,134.92121625568,133.39910374569055,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.05026521196641,-52.06007792110552,333075.49716587213,333090.2991997793,333075.49716587213,0.0,-52045.27588719834,14.802033907180885,0.0,162.09767002114646,141.11734767686073,139.85492076558484,138.71030784399707,137.59408682098277,136.51711553684376,135.45973948248113,134.3693173599061,133.17981563517512,131.86099668591262,130.50035844678675,129.4105276496915,129.24419453586822,131.10169071766848,142.12282464867005,140.38967297922966,139.237124431239,138.10426942607342,137.0085070147972,135.94645499781257,134.88051293373363,133.74726836532093,132.4916916153776,131.13348908872425,129.86369451804592,129.15764936132075,129.8834026786777,133.39910374569055
2026-07-17 08:00:00+00:00,1087.506,3374463.936250166,3374465.86764,2177451.1485409355,1197014.7190990644,1.9313898338004947,1197012.7877092306,3374.46586764,3374.463936250166,3374465.86764,184.96531185914301,6,1.5967063856924142,0.00023153601661698303,False,0,none,0.013105922587586263,0.013105922587586263,0.011795330328827637,0.0,0.0013105922587586267,0.021,0.009204669671172365,0.021,221.76549592803553,266.5128924681971,182.0,182.0,296.84532250666734,227.31769760330764,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1969015287402,True,1840878.2044686412,1840.8782044686411,B,0.0,46825049074.62526,13.006958076284795,8.679129329976524,296.84532250666734,132.8009576427626,241.2213049848169,134.91484852474048,133.3540298716953,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.058946872141588,-52.08996105106903,336572.94407229434,336587.8856372761,336572.94407229434,0.0,-52075.01948608726,14.941564981774718,0.0,163.02231929499715,141.12225666892755,139.8514629253258,138.7068184795451,137.59048596595304,136.51339983263418,135.45611524018736,134.36616630727397,133.17750631171646,131.8594965001702,130.49864785206987,129.40589046786548,129.2315096579678,131.07277821008063,142.17118476298896,140.3873743001217,139.23454172948507,138.10161287445456,137.0056881730184,135.94359332524465,134.87795418205414,133.74545881949405,132.49085198350193,131.13306398218378,129.8616269431925,129.14961539348172,129.86216756033565,133.3540298716953
2026-07-17 08:10:00+00:00,1094.296,3395538.221207534,3395534.83024,2180660.699178154,1214874.131061846,0.0,1214877.5220293798,3395.5348302400002,3395.5382212075338,3395534.83024,184.9990695880454,6,1.6148836243321227,0.00023590186333351942,False,0,none,0.013192576148839945,0.013192576148839945,0.011873318533955951,0.0,0.0013192576148839934,0.021,0.00912668146604405,0.021,222.16420498915934,266.9640618122689,182.0,182.0,296.83887749250835,227.78103234642552,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18473559998,True,1840878.2044686412,1840.8782044686411,B,0.0,46997655553.90082,13.054904320528005,8.711122333431513,296.83887749250835,132.75530321604927,243.76786853645623,134.90870079450616,133.30891625283235,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.067633555049825,-52.12009744942871,339782.494709513,339797.5629086928,339782.494709513,0.0,-52105.02925024886,15.068199179855583,0.0,163.95282521554356,141.12795552956499,139.84805937825666,138.70337887915755,137.58693404485012,136.5097308715062,135.4525354236045,134.36305917498814,133.17524417094646,131.85805134205455,130.49700277951908,129.40132560377043,129.21888839887478,131.0438880091705,142.2233463268445,140.38515426697825,139.23201476952948,138.09901187478528,137.0029231121971,135.9407828371179,134.87544499288236,133.74370030419342,132.490069347898,131.13270548719365,129.8596343254516,129.14165302289945,129.84097276307554,133.30891625283235
2026-07-17 08:20:00+00:00,1100.449,3414628.1731762867,3414627.22006,2183609.2131975954,1231018.0068624048,0.0,1231018.9599786915,3414.62722006,3414.628173176287,3414627.22006,185.02913978311747,6,1.6310752678325002,0.00023984962741736837,False,0,none,0.013271080867088145,0.013271080867088145,0.011943972780379331,0.0,0.0013271080867088142,0.021,0.00905602721962067,0.021,222.519694342789,267.36745844339634,182.0,182.0,296.8329144074669,228.19527278231948,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17389132304518,True,1840878.2044686412,1840.8782044686411,B,0.0,47172012990.71565,13.103336941865459,8.743439880848227,296.8329144074669,132.7100183835985,246.19996218597188,134.9027611317159,133.26378810627074,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.076325299042999,-52.150463959030766,342731.00872895407,342746.1919837551,342731.00872895407,0.0,-52135.28070422972,15.183254801042494,0.0,164.88851325836288,141.13448495794083,139.84470574606414,138.69998440223333,137.58342657475615,136.5061043235467,135.44899570177677,134.35999136017932,133.17302408618806,131.85665559889267,130.4954178586481,129.3968298222745,129.2063331754793,131.01503373211068,142.27949990703917,140.38300892972248,139.2295380001383,138.0964610022756,137.00020660521972,135.9380184060514,134.87298008038186,133.74198705384725,132.489337318123,131.1324070135113,129.8577113761731,129.13376135059673,129.81982683439531,133.26378810627074
2026-07-17 08:30:00+00:00,1106.024,3431925.5946461163,3431926.110559999,2186319.6378413187,1245606.4727186803,0.5159138827584684,1245605.9568047978,3431.926110559999,3431.925594646116,3431926.110559999,185.05595039579723,6,1.6455117515831148,0.00024341814775933647,False,0,none,0.01334219280900489,0.01334219280900489,0.012007973528104402,0.0,0.001334219280900488,0.021,0.0089920264718956,0.021,222.8372452724841,267.7287658513568,182.0,182.0,296.8276154709389,228.56626580799508,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16420528359228,True,1840878.2044686412,1840.8782044686411,B,0.0,47347978399.65113,13.152216222125315,8.776055469554162,296.8276154709389,132.66508769091197,248.5222293360404,134.8970182098008,133.21866808152578,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.085022138987675,-52.18103966806303,345441.4333726773,345456.7212271934,345441.4333726773,0.0,-52165.75181354693,15.287854516100197,0.0,165.82876869429748,141.14188755125633,139.84139813852465,138.69663086065157,137.57995950957368,136.50251628233642,135.44549216996498,134.35695871504467,133.17084143643868,131.85530420416828,130.49388822404742,129.392400153581,129.19384607142982,130.98622750713173,142.33983826428098,140.38093503485592,139.2271063852422,138.09395533234417,136.99753390751752,135.93529538005464,134.8705546516741,133.74031384223247,132.48865009890721,131.13216257426336,129.85585326616544,129.12593948941802,129.79873739476463,133.21866808152578
2026-07-17 08:40:00+00:00,1111.072,3447588.997291489,3447589.7516799993,2188811.9314489164,1258777.8202310828,0.7543885102495551,1258777.0658425726,3447.589751679999,3447.5889972914892,3447589.7516799993,185.07989973463177,6,1.6584075494171202,0.0002466445018136903,False,0,none,0.013406571143059416,0.013406571143059416,0.012065914028753474,0.0,0.0013406571143059418,0.021,0.008934085971246527,0.021,223.12108974741966,268.0525626947345,182.0,182.0,296.8229111371985,228.8987212398232,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1555463181237,True,1840878.2044686412,1840.8782044686411,B,0.0,47525420782.259346,13.201505772849819,8.808944818689099,296.8229111371985,132.6204986225317,250.73920315761626,134.89146126589338,133.1735766329596,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.093724106587414,-52.211805598436065,347933.7269802751,347949.1099454616,347933.7269802751,0.0,-52196.422633249545,15.38296518651623,0.0,166.77302826312118,141.1502076073194,139.83813308686288,138.693314451315,137.57652917478575,136.498963201723,135.4420212861616,134.35395747929286,133.1686920314509,131.85399255645348,130.49240943968405,129.38803385148194,129.18142888145778,130.9574801853488,142.40455533109633,140.3789299551524,139.22471532766585,138.0914903662281,136.99490068527558,135.93260951189347,134.8681643337976,133.7386759027687,132.48800240221664,131.13196669640718,129.85405555639156,129.11818655911392,129.77771126925083,133.1735766329596
2026-07-17 08:50:00+00:00,1115.638,3461757.3986987174,3461757.7757199993,2191103.489413997,1270654.2863060022,0.3770212819799781,1270653.9092847202,3461.7577757199992,3461.757398698717,3461757.7757199993,185.10130697004146,6,1.66993452233001,0.00024955953166551186,False,0,none,0.013464794252036394,0.013464794252036394,0.012118314826832755,0.0,0.001346479425203639,0.021,0.008881685173167246,0.021,223.37480285514152,268.34273058336674,182.0,182.0,296.8187211173432,229.19663121698096,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14780389248688,True,1840878.2044686412,1840.8782044686411,B,0.0,47704219588.214874,13.251172107837466,8.842085583976077,296.8187211173432,132.57624083467934,252.85529248449424,134.88608006622846,133.1285323013476,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.102431230660832,-52.2427444405152,350225.2849453561,350240.75436639565,350225.2849453561,0.0,-52227.275019475666,15.469421039539156,0.0,167.7207730355015,141.15949095626857,139.8349074946453,138.69003170591262,137.57313221887964,136.4954418487266,135.43857982375218,134.35098422970492,133.16657205577346,131.85271645894832,130.49097744274286,129.38372836313332,129.16908314634532,130.92880150207955,142.4738453260668,140.3769916393705,139.22236061239417,138.0890619756534,136.99230296203757,135.92995690652157,134.8658051192852,133.73706886907365,132.48738938168788,131.13181435413867,129.85231414687178,129.11050168397608,129.7567545880372,133.1285323013476
2026-07-17 09:00:00+00:00,1119.76,3474547.5342299663,3474548.0944,2193209.3871116815,1281338.7072883183,0.560170033480972,1281338.1471182846,3474.5480943999996,3474.5475342299665,3474548.0944,185.12044173116286,6,1.6802378552415291,0.00025218972994115255,False,0,none,0.013517351216911038,0.013517351216911038,0.012165616095219935,0.0,0.0013517351216911031,0.021,0.008834383904780066,0.021,223.6013323691705,268.60247708946224,182.0,182.0,296.8149584497854,229.46329431831964,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1408869960766,True,1840878.2044686412,1840.8782044686411,B,0.0,47884263322.374054,13.301184256215015,8.875457099536671,296.8149584497854,132.53230637676742,254.87477268327584,134.88086486786824,133.08355196978698,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.111143537379993,-52.273840314966854,352331.1826430405,352346.73058026633,352331.1826430405,0.0,-52258.29237774102,15.547937225834175,0.0,168.67152204331262,141.1697847837162,139.83171859236978,138.68677944438807,137.56976556833857,136.4919492599142,135.43516482770062,134.34803583350154,133.16447801703833,131.85147206355194,130.4895884914724,129.37948130045575,129.15681018390472,130.90020022363603,142.54790187985571,140.3751185662212,139.22003835449098,138.08666635202135,136.989737069667,135.92733397281992,134.8634733162376,133.73548872046223,132.48680657250497,131.13170090772937,129.85062522948948,129.10288398990235,129.73587287718942,133.08355196978698
2026-07-17 09:10:00+00:00,1123.471,3486064.2984765093,3486063.1047399994,2195142.769739922,1290920.3350000773,0.0,1290921.5287365874,3486.0631047399993,3486.064298476509,3486063.1047399994,185.13752633580475,6,1.6894372577410195,0.0002545575115931488,False,0,none,0.013564665722506437,0.013564665722506437,0.012208199150255793,0.0,0.0013564665722506433,0.021,0.008791800849744208,0.021,223.80327731941588,268.8346314723002,182.0,182.0,296.8116536054755,229.70161953461547,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13471589392412,True,1840878.2044686412,1840.8782044686411,B,0.0,48065448385.86884,13.351513440519122,8.909040163085097,296.8116536054755,132.48868906998015,256.8017846435405,134.8758063851821,133.03865108522933,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.119861050476377,-52.3050785782975,354264.5652712807,354280.18440294603,354264.5652712807,0.0,-52289.45944663219,15.619131665313034,0.0,169.624827133527,141.1811374508196,139.82856389789862,138.68355473422878,137.5664263882532,136.48848270322722,135.43177357623784,134.34510940760188,133.16240670079824,131.8502558219777,130.48823911945274,129.375290414682,129.14461111508476,130.87168427390935,142.6269171655708,140.37330970426635,139.2177449534655,138.08429996185964,136.98719960535223,135.92473738130522,134.8611655046116,133.73393173426456,132.48624983878864,131.1316220499024,129.84898524633482,129.0953326010147,129.7150711365882,133.03865108522933
2026-07-17 09:20:00+00:00,1126.801,3496394.5493986155,3496395.8949399996,2196915.2313949177,1299480.6635450819,1.3455413840711117,1299479.318003698,3496.3958949399994,3496.3945493986157,3496395.8949399996,185.15275679991956,6,1.6976382768797578,0.00025668326532027504,False,0,none,0.013607122873630759,0.013607122873630759,0.012246410586267683,0.0,0.001360712287363076,0.021,0.008753589413732318,0.021,223.98268036392346,269.0414384808817,182.0,182.0,296.8085858185419,229.91391486046064,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12922733768443,True,1840878.2044686412,1840.8782044686411,B,0.0,48247678144.75307,13.402132817986963,8.942816863299678,296.8085858185419,132.44538362306886,258.64032293831235,134.87089576645005,132.99384381889274,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.12858379141974,-52.33644566017529,356037.0269262763,356052.71046721516,356037.0269262763,0.0,-52320.7621192364,15.683540938887745,0.0,170.58026862512182,141.1935983417514,139.8254411891976,138.6803548618368,137.56311205463217,136.48503965113073,135.42840355385914,134.34220228984103,133.16035513859472,131.84906445128198,130.48692610365202,129.3711535793401,129.13248688433734,130.84326082705945,142.7110811542865,140.37156448546045,139.21547706110817,138.08195951542294,136.9846874013036,135.92216403428927,134.8588785053166,133.73239445206238,132.48571533635885,131.13157376803676,129.8473908607692,129.08784663850327,129.69435389734815,132.99384381889274
2026-07-17 09:30:00+00:00,1129.775,3505626.0617832765,3505624.0385,2198537.146683216,1307086.8918167837,0.0,1307088.9151000604,3505.6240384999996,3505.6260617832763,3505624.0385,185.16628717851106,6,1.7049238653521286,0.0002585832814715316,False,0,none,0.0136450424208223,0.0136450424208223,0.01228053817874007,0.0,0.00136450424208223,0.021,0.008719461821259931,0.021,224.1416660590083,269.22520713299053,182.0,182.0,296.8060239185089,230.10255350388823,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1243571343132,True,1840878.2044686412,1840.8782044686411,B,0.0,48430862197.69886,13.453017277138573,8.976770444088713,296.8060239185089,132.4023863397623,260.3942513927575,134.86612456291593,132.94914322438945,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.137311779578017,-52.36792894966381,357658.9422145748,357674.6838593191,357658.9422145748,0.0,-52352.18730491953,15.741644744288351,0.0,171.53745239346563,141.20721769495216,139.822348476341,138.6771773033033,137.55982012612012,136.4816177531992,135.4250524238001,134.3393120096916,133.15832057550531,131.84789489876252,130.4856464316545,129.36706877216372,129.12043827873393,130.8149363990164,142.80058086627736,140.3698827778359,139.21323154920512,138.07964193515681,136.9821974943169,135.91961103592908,134.85660934923868,133.73087364588267,132.48519947543952,131.1315523062054,129.8458389280722,129.0804252186225,129.67372527776703,132.94914322438945
2026-07-17 09:40:00+00:00,1132.413,3513810.005236487,3513809.59422,2200017.1508453256,1313792.4433746743,0.0,1313792.8543911616,3513.80959422,3513.810005236487,3513809.59422,185.1782777032596,6,1.7113803017551845,0.00026027391808280953,False,0,none,0.013678685620730208,0.013678685620730208,0.012310817058657187,0.0,0.0013678685620730213,0.021,0.008689182941342815,0.021,224.28140898299702,269.38724173285794,182.0,182.0,296.8036185333998,230.26887672403555,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12006832729523,True,1840878.2044686412,1840.8782044686411,B,0.0,48614915331.85762,13.504143147738228,9.010885111056933,296.8036185333998,132.35969512238046,262.0672814361881,134.86148469573993,132.9045614021499,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.146045032345988,-52.39951660783738,359138.94637668406,359154.7402057709,359138.94637668406,0.0,-52383.72277875058,15.793829086796904,0.0,172.49600490465798,141.22204640031478,139.81928397067284,138.67401969261658,137.55654831320643,136.47821480629435,135.4217179981812,134.33643625662015,133.15630043511837,131.84674430393477,130.4843972656705,129.36303405398317,129.1084659454647,130.78671694094768,142.89559951220465,140.36826485374016,139.21100547434543,138.07734432128387,136.97972709255373,135.91707565959857,134.85435524361048,133.72936628159826,132.48469888025582,131.13155412375284,129.84432646260666,129.0730674481708,129.65318903963828,132.9045614021499
2026-07-17 09:50:00+00:00,1134.736,3521016.779029527,3521017.72384,2201363.0808928795,1319654.6429471206,0.94481047289446,1319653.698136648,3521.01772384,3521.0167790295272,3521017.72384,185.18881695955955,6,1.717055285916672,0.00026176580874357445,False,0,none,0.01370831596858842,0.01370831596858842,0.012337484371729579,0.0,0.0013708315968588413,0.021,0.008662515628270423,0.021,224.40349487752448,269.5292787647765,182.0,182.0,296.80150563155655,230.41466893053573,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11631298920327,True,1840878.2044686412,1840.8782044686411,B,0.0,48799757043.48069,13.555488067633526,9.045145942651452,296.80150563155655,132.3173076299488,263.6629887980394,134.85696844468583,132.86010958337482,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.154783565262168,-52.431197497073015,360484.87642423814,360500.716868856,360484.87642423814,0.0,-52415.35705245519,15.840444617824687,0.0,173.45557141706573,141.23813585344644,139.81624607146856,138.67087980699037,137.55329446403005,136.47482874078938,135.41839822413087,134.33357286526945,133.15429230309073,131.84560998083006,130.48317592627106,129.3590475603948,129.09657040312973,130.75860788828157,142.996315839765,140.36671137708962,139.20879606129,138.07506393553223,136.97727355983562,135.91455533241353,134.85211355597244,133.72786950139616,132.48421036970598,131.1315758757137,129.84285062291855,129.06577242414664,129.6327486185029,132.86010958337482
2026-07-17 10:00:00+00:00,1136.758,3527291.201296792,3527291.86852,2202581.803773541,1324710.064746459,0.6672232081182301,1324709.3975232507,3527.29186852,3527.2912012967918,3527291.86852,185.19802454228576,6,1.7220132150769416,0.0002630712166193181,False,0,none,0.013734117654858886,0.013734117654858886,0.012360705889372998,0.0,0.001373411765485888,0.021,0.008639294110627003,0.021,224.5089909776526,269.6524866615011,182.0,182.0,296.7997017410561,230.54113104771562,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11305862705046,True,1840878.2044686412,1840.8782044686411,B,0.0,48985310955.48968,13.607030820969355,9.079538782207102,296.7997017410561,132.27522346910928,265.1848130168366,134.8525684136221,132.81579825192847,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.163527392109295,-52.46296108276897,361703.59930490004,361719.48109774804,361703.59930490004,0.0,-52447.07928992098,15.881792847991164,0.0,174.41581351554814,141.25553775678992,139.81323334280827,138.6677555428997,137.55005654116164,136.47145759807685,135.41509116126454,134.33071979159,133.15229390073915,131.84448938934796,130.48197986530954,129.3551074859473,129.0847520550825,130.73061423134646,143.10290338097144,140.3652233797207,139.20660067713027,138.0727981758491,136.9748343912336,135.91204761124524,134.8498817894336,133.72638059684138,132.48373092763393,131.13161438238345,129.8414086877353,129.05853923076478,129.61240716568363,132.81579825192847
