timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 10:10:00+00:00,1138.494,3532680.7491756342,3532678.57236,2203679.3531327,1328999.2192273,0.0,1329001.3960429342,3532.67857236,3532.6807491756344,3532678.57236,185.20598094112268,6,1.7262974298352844,0.0002641994429272397,False,0,none,0.013756281666532168,0.013756281666532168,0.012380653499878953,0.0,0.0013756281666532158,0.021,0.008619346500121049,0.021,224.59893761372473,269.7580120535109,182.0,182.0,296.79821794882025,230.64944129674015,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11027364877563,True,1840878.2044686412,1840.8782044686411,B,0.0,49171504317.15815,13.658751199210597,9.1140501452113,296.79821794882025,132.23344203620115,266.636059270624,134.84827751804102,132.77163722482794,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.172276525001035,-52.49479735044086,362801.14866405877,362817.0667978947,362801.14866405877,0.0,-52478.879216604924,15.918133835941262,0.0,175.37640700557444,141.27430394374994,139.81024449923999,138.66464490082984,137.5468326068258,136.46809951624581,135.41179496732516,134.32787509759973,133.15030306817079,131.84338011698838,130.48080664875286,129.35121207435643,129.07301119855305,130.7027405614902,143.21552974695538,140.36380224562,139.20441681416668,138.0705445596196,136.97240719686522,135.9095501668006,134.847657566257,133.72489699101197,132.48325768311574,131.1316666091279,129.83999804000536,129.05136693736915,129.5921675759501,132.77163722482794
2026-07-17 10:20:00+00:00,1139.955,3537211.902995325,3537211.9676999995,2204660.786091156,1332551.1816088436,0.06470467429608107,1332551.1169041693,3537.2119676999996,3537.211902995325,3537211.9676999995,185.21276461663072,6,1.72995017818576,0.000265158977436019,False,0,none,0.013774950808940577,0.013774950808940577,0.012397455728046519,0.0,0.0013774950808940582,0.021,0.008602544271953482,0.021,224.67388469772385,269.84647450664914,182.0,182.0,296.79681754337776,230.74023665629463,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10794064077837,True,1840878.2044686412,1840.8782044686411,B,0.0,49358267417.9156,13.71062983830989,9.148667110651273,296.79681754337776,132.19196378421904,268.0198910694421,134.84408896125086,132.72763572846958,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.181030974451547,-52.52669670307515,363782.5816225145,363798.5312988317,363782.5816225145,0.0,-52510.74702675798,15.949676317177364,0.0,176.33703924939365,141.2944861932015,139.80727839155284,138.66154597035631,137.54362080844007,136.4647527160645,135.40850788413303,134.32503693647905,133.14831774779606,131.84227986100356,130.47965393990498,129.34735960891902,129.06134803349175,130.67499111597513,143.33435596975247,140.36244969537157,139.202242073934,138.06830070800953,136.969989686777,135.90706076875824,134.8454386125178,133.72341622178763,132.4827878920252,131.1317296475513,129.83861615213291,129.04425459683253,129.572032514013,132.72763572846958
2026-07-17 10:30:00+00:00,1141.15,3540921.6223350004,3540919.981,2205530.43386178,1335389.5471382202,0.0,1335391.1884732204,3540.919981,3540.9216223350004,3540919.981,185.2184170425615,6,1.7329937921485055,0.00026595471384405905,False,0,none,0.013790238558710527,0.013790238558710527,0.012411214702839474,0.0,0.001379023855871053,0.021,0.008588785297160527,0.021,224.73470224935838,269.91881554667776,182.0,182.0,296.79575377841945,230.81448433328782,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10603392079372,True,1840878.2044686412,1840.8782044686411,B,0.0,49545533151.57064,13.762648097658511,9.183377240241843,296.79575377841945,132.15078992691798,269.33935107857644,134.83999621181107,132.6838024870502,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.189790749434838,-52.55864989974613,364652.22939313884,364668.20599147433,364652.22939313884,0.0,-52542.67330141063,15.976598335502786,0.0,177.29740775053804,141.31613600854422,139.8043339887504,138.65845691186098,137.54041936087685,136.46141548380712,135.40522822044144,134.3222035344736,133.1463359643447,131.8411864066485,130.478519478567,129.3435483996178,129.04976267078186,130.64736982819133,143.4595357206656,140.361167764356,139.20007414727377,138.0660643264215,136.96757965207004,135.90457726726208,134.84322273909825,133.72193592123512,132.4823189142724,131.13180069199387,129.83726056687922,129.03720124161686,129.55200444365641,132.6838024870502
2026-07-17 10:40:00+00:00,1142.088,3543830.022743295,3543830.5387199996,2206292.1815174986,1337538.357202501,0.5159767046570778,1337537.8412257964,3543.83053872,3543.830022743295,3543830.5387199996,185.2230038348363,6,1.7354636033733755,0.000266593969060017,False,0,none,0.013802262330798197,0.013802262330798197,0.012422036097718378,0.0,0.0013802262330798194,0.021,0.008577963902281624,0.021,224.78176376205556,269.9754648940864,182.0,182.0,296.7947882152597,230.87262604030713,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1045414962017,True,1840878.2044686412,1840.8782044686411,B,0.0,49733236748.42901,13.814787985674725,9.218168528772887,296.7947882152597,132.1099214381564,270.5973490683017,134.8359929944029,132.64014576067385,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.198555857435407,-52.59064800340873,365413.9770488573,365429.9761006886,365413.9770488573,0.0,-52574.64895157743,15.999051831298857,0.0,178.25721887308282,141.33930444411388,139.8014103712998,138.6553759493652,137.5372265395118,136.45808616450404,135.40195434514857,134.31937318367184,133.1443558168778,131.84009761858508,130.47740107309198,129.33977677889456,129.0382551372814,130.61988035060097,143.59121471657355,140.35995879280367,139.19791080648395,138.06383319677008,136.96517495743623,135.9020975855754,134.8410078340971,133.72045380733815,132.48184820469243,131.13187703025636,129.8359288901597,129.03020588317023,129.53208564113697,132.64014576067385
2026-07-17 10:50:00+00:00,1142.774,3545961.5228572306,3545959.1555599994,2206949.2372707343,1339009.9182892651,0.0,1339012.2855864963,3545.9591555599995,3545.9615228572306,3545959.1555599994,185.22655316191506,6,1.7373747794927112,0.0002670798847485608,False,0,none,0.013811085867969548,0.013811085867969548,0.012429977281172594,0.0,0.0013811085867969537,0.021,0.008570022718827407,0.021,224.81566931554005,270.01706612449254,182.0,182.0,296.7941722630102,230.91532281213543,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10344590707675,True,1840878.2044686412,1840.8782044686411,B,0.0,49921315369.01224,13.867032046947843,9.253029328804168,296.7941722630102,132.06936055094542,271.79668094414984,134.83207326381768,132.59667341642705,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.207326304489296,-52.62268232334716,366071.0328020931,366087.0499620623,366071.0328020931,0.0,-52606.66516337794,16.01715996922576,0.0,179.21618652495542,141.36404187604228,139.79850671564864,138.65230135530518,137.53404066544564,136.4547631476321,135.39868467301918,134.31654422694868,133.14237546217976,131.83901142280945,130.47629658304064,129.33604309082455,129.02682538238093,130.59252609593779,143.72953000680084,140.35882540510127,139.19574988925095,138.0616051617149,136.9627735259283,135.8996197051465,134.8387918474956,133.71896766737046,132.4813732946927,131.1319560246528,129.83461877563826,129.02326750871467,129.5122782185741,132.59667341642705
2026-07-17 11:00:00+00:00,1143.212,3547316.1807956947,3547318.2432799996,2207503.896890273,1339814.3463897267,2.0624843048863113,1339812.2839054218,3547.3182432799995,3547.316180795695,3547318.2432799996,185.22911028114487,6,1.7387516898472484,0.00026741709996024217,False,0,none,0.013816763638544621,0.013816763638544621,0.012435087274690159,0.0,0.0013816763638544623,0.021,0.008564912725309843,0.021,224.83635216334443,270.0435678938004,182.0,182.0,296.7935409261855,230.94252231462727,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10274814351158,True,1840878.2044686412,1840.8782044686411,B,0.0,50109707556.474236,13.919363210131731,9.287948249169505,296.7935409261855,132.02910979349062,272.94001171626417,134.82823118858738,132.5533929914613,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.216102095208173,-52.65474431325586,366625.69242163154,366641.7234165859,366625.69242163154,0.0,-52638.71331830154,16.030994954322523,0.0,180.17402957959567,141.39039775798898,139.79562227967875,138.6492314366375,137.5308600920068,136.45144485405206,135.3954176516815,134.31371504429814,133.14039309970335,131.83792579022335,130.47520390323834,129.33234568072453,129.01547328278212,130.56531027256645,143.87460918290253,140.35777048747585,139.19358928350184,138.0593781097814,136.96037332458198,135.8971416515387,134.83657277676954,133.71747534235098,132.48089177508785,131.13203509414498,129.83332790980913,129.01638507707625,129.49258414369012,132.5533929914613
2026-07-17 11:10:00+00:00,1143.405,3547916.127002541,3547917.1107,2207958.148231442,1339958.962468558,0.9836974591016769,1339957.978771099,3547.9171107,3547.916127002541,3547917.1107,185.23067015858126,6,1.739591623851453,0.00026760555089536814,False,0,none,0.013819330692679719,0.013819330692679719,0.012437397623411747,0.0,0.0013819330692679717,0.021,0.008562602376588254,0.021,224.84436198646068,270.0555519798389,182.0,182.0,296.7932647415065,230.95482187085113,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10243265958982,True,1840878.2044686412,1840.8782044686411,B,0.0,50298353051.771034,13.971764736603065,9.322914120718066,296.7932647415065,131.98917208918735,274.029904300318,134.82446113561366,132.51031173467905,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.224883232800897,-52.6868255563499,367079.9437628008,367095.98438434774,367079.9437628008,0.0,-52670.78493480291,16.040621546992043,0.0,181.13047174763426,141.41842038872068,139.79275639247507,138.64616452550504,137.52768319567852,136.44812972722016,135.39215175286932,134.3108840436237,133.13840696143754,131.83683872560994,130.47412095314357,129.32868288835317,129.00419864602887,130.53823590871482,144.02656967997856,140.35679716946066,139.19142691749315,138.05714996561593,136.957972354995,135.89466148520418,134.83434865744857,133.71597471684404,132.48040128484902,131.13211170266283,129.8320540023018,129.00955751611008,129.47300525299653,132.51031173467905
2026-07-17 11:20:00+00:00,1143.354,3547756.3580078417,3547758.86076,2208313.4834503634,1339445.3773096367,2.5027521583251655,1339442.8745574784,3547.75886076,3547.7563580078418,3547758.86076,185.2312742505548,6,1.7399169041448772,0.0002676491137131552,False,0,none,0.013818805102942273,0.013818805102942273,0.012436924592648045,0.0,0.0013818805102942273,0.021,0.008563075407351956,0.021,224.83955660956562,270.0528756766335,182.0,182.0,296.7931019818641,230.95207511879096,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1025031115121,True,1840878.2044686412,1840.8782044686411,B,0.0,50487192496.18132,14.024220137828145,9.357915941175868,296.7931019818641,131.94955075341446,275.0688043013883,134.82075765490777,132.46743664799357,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.233669719085254,-52.71891770614107,367435.2789817221,367451.3250566177,367435.2789817221,0.0,-52702.87163124548,16.046074895595666,0.0,182.08524019353456,141.44815666696542,139.78990844343306,138.64309896971542,137.52450836684162,136.4448162242232,135.38888546350015,134.3080496513733,133.13641530161232,131.8357482564174,130.47304566596736,129.32505304079356,128.99300121366954,130.51130587636158,144.1855180710985,140.3559088028906,139.1892607497559,138.0549186801079,136.95556864377554,135.89217729213635,134.8321175535651,133.71446370865453,132.4798994997362,131.13218334727006,129.83079477596377,129.00278371981608,129.4535432645901,132.46743664799357
2026-07-17 11:30:00+00:00,1143.06,3546848.441981412,3546846.596399999,2208571.058484369,1338275.5379156303,0.0,1338277.3834970433,3546.8465963999993,3546.848441981412,3546846.596399999,185.2309118343603,6,1.739721756963263,0.0002675470033825615,False,0,none,0.013815197298393568,0.013815197298393568,0.012433677568554211,0.0,0.0013815197298393568,0.021,0.00856632243144579,0.021,224.82221884658617,270.03583556783127,182.0,182.0,296.7932986487997,230.93458642752375,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10295171350958,True,1840878.2044686412,1840.8782044686411,B,0.0,50676167229.53997,14.076713119316658,9.392942837747906,296.7932986487997,131.91024920384012,276.0590590121995,134.81711546847308,132.42477451389834,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.24246155449578,-52.75101246314668,367692.8540157275,367708.9013942304,367692.8540157275,0.0,-52734.96508464386,16.04737850282254,0.0,183.0380651507838,141.47965185641903,139.7870778740371,138.6400331262179,137.5213340034284,136.4415028096269,135.385617279549,134.30521030611123,133.13441638964466,131.83465242509612,130.47197598127158,129.32145444766138,128.98188066352753,130.4845229076905,144.35154943023718,140.35510894228554,139.187088762285,138.05268222369813,136.95316023606713,135.88968717753164,134.82987755118225,133.71294026185413,132.47938412461534,131.13224755016822,129.82954796014573,128.99606254633093,129.43419978664792,132.42477451389834
2026-07-17 11:40:00+00:00,1142.519,3545167.3307543555,3545167.90586,2208730.949909774,1336436.9559502257,0.5751056442968547,1336436.3808445814,3545.16790586,3545.1673307543556,3545167.90586,185.2296042395105,6,1.739017667428726,0.00026730033812056436,False,0,none,0.01380846228970668,0.01380846228970668,0.012427616060736012,0.0,0.0013808462289706669,0.021,0.008572383939263989,0.021,224.7917774075358,270.00381855273696,182.0,182.0,296.7934864683381,230.90172641032507,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10379475232054,True,1840878.2044686412,1840.8782044686411,B,0.0,50865218642.62901,14.129227400730281,9.42798394708235,296.7934864683381,131.87127230957051,277.0028999003905,134.81352944224028,132.38233196672783,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.25125873807172,-52.783101455643454,367852.74544113287,367868.7899373813,367852.74544113287,0.0,-52767.056959395064,16.044496248388896,0.0,183.9886769734188,141.51294925084028,139.78426415739528,138.63696534363842,137.5181584939434,136.43818793905888,135.38234568977617,134.30236444151484,133.13240849146683,131.8335492686254,130.47090982472136,129.31788538695042,128.97083661306883,130.4578896345396,144.52474640003456,140.3544013084362,139.18490894210447,138.0504385683128,136.9507451780842,135.88718924873564,134.82762674103304,133.71140232810126,132.4788528728259,131.13230183703783,129.82831127210247,128.98939281137436,129.41497633830824,132.38233196672783
2026-07-17 11:50:00+00:00,1141.73,3542722.300280964,3542719.6862000003,2208793.12791228,1333926.5582877202,0.0,1333929.1723686836,3542.7196862000005,3542.722300280964,3542719.6862000003,185.22730837994828,6,1.7377814353567658,0.00026690515578522804,False,0,none,0.01379858186833609,0.01379858186833609,0.01241872368150248,0.0,0.0013798581868336088,0.021,0.00858127631849752,0.021,224.74846998320126,269.9570644750522,182.0,182.0,296.7940306902607,230.85374095189448,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10502618668397,True,1840878.2044686412,1840.8782044686411,B,0.0,51054288113.3849,14.181746698162472,9.463028403446408,296.7940306902607,131.8326243072291,277.90247185367525,134.80999458348677,132.3401155095262,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.260061267445941,-52.81517624533514,367914.9234436391,367930.960838485,367914.9234436391,0.0,-52799.13885048928,16.037394845858216,0.0,184.93680660409115,141.54808990930823,139.78146679053268,138.63389395752523,137.51498021282688,136.43487005471584,135.37906917128652,134.2995104817712,133.13038986451537,131.8324368130378,130.46984510261743,129.3143441010193,128.9598686197155,130.43140859777972,144.70517846316181,140.35378976366826,139.18271927596135,138.04818568216538,136.9483215120711,135.88468161033742,134.8253632135783,133.70984786138692,132.47830346039643,131.13234373086928,129.8270824113838,128.98277328543804,129.39587435364479,132.3401155095262
2026-07-17 12:00:00+00:00,1140.686,3539478.969779858,3539480.2168399994,2208756.765312669,1330723.4515273306,1.2470601415261626,1330722.2044671893,3539.4802168399992,3539.478969779858,3539480.2168399994,185.22404218204917,6,1.7360227134110744,0.00026636183026792007,False,0,none,0.013785474684204246,0.013785474684204246,0.012406927215783821,0.0,0.0013785474684204248,0.021,0.00859307278421618,0.021,224.6915279164676,269.89474222537257,182.0,182.0,296.79456258336734,230.78977664190973,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1066683184888,True,1840878.2044686412,1840.8782044686411,B,0.0,51243316528.54739,14.234254591263165,9.498065250062867,296.79456258336734,131.79431097766852,278.75981253147796,134.8065060136088,132.2981315672352,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.268869138818344,-52.84722823441697,367878.56084402744,367894.5868385684,367878.56084402744,0.0,-52831.20223987603,16.025994540934335,0.0,185.88218337080195,141.58511230706043,139.77868527620436,138.6308172764445,137.51179750693194,136.4315475722866,135.37578617658627,134.29664682808888,133.12835874295396,131.83131305721176,130.46877968577957,129.3108287850713,128.94897618278438,130.405082277172,144.89290105146176,140.35327827350332,139.1805177359872,138.04592151574317,136.94588726274742,135.88216235094345,134.82308504557213,133.70827480361612,132.4777335901302,131.1323707352023,129.8258590452639,128.976202688175,129.37689519669948,132.2981315672352
2026-07-17 12:10:00+00:00,1139.381,3535430.914362118,3535430.8801400005,2208620.509843821,1326810.3702961793,0.0,1326810.404518297,3535.4308801400007,3535.430914362118,3535430.8801400005,185.2197476745462,6,1.733710286294098,0.00026566416091377935,False,0,none,0.01376906031350084,0.01376906031350084,0.012392154282150757,0.0,0.001376906031350083,0.021,0.008607845717849245,0.021,224.62087779537367,269.8167444900524,182.0,182.0,296.7954453515704,230.70972277639316,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10872453821457,True,1840878.2044686412,1840.8782044686411,B,0.0,51432243968.71374,14.286734435753816,9.533083380734162,296.7954453515704,131.7563382479406,279.57688008526475,134.80305895572755,132.25638653125876,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.277682346923033,-52.87924862813055,367742.30537517986,367758.31557203666,367742.30537517986,0.0,-52863.23843127373,16.010196856819675,0.0,186.82453438481238,141.62405196851853,139.77591910552565,138.6277335697286,137.5086086836016,136.4282188694276,135.37249512221337,134.29377184690597,133.12631332478784,131.8301759586891,130.46771139523455,129.3073375764078,128.93815874373504,130.37891311490984,145.08795453990774,140.35287086444708,139.178302266396,138.0436439888236,136.94344042474026,135.87962953094674,134.82079028770983,133.7066810714217,132.477140937049,131.13238031862792,129.8246387948086,128.9696796818685,129.3580401726568,132.25638653125876
2026-07-17 12:20:00+00:00,1137.807,3530544.681799503,3530546.8525799997,2208382.639364907,1322164.2132150927,2.170780496671796,1322162.042434596,3530.5468525799997,3530.544681799503,3530546.8525799997,185.21441932079077,6,1.7308411727335056,0.00026481045275442844,False,0,none,0.013749242279535435,0.013749242279535435,0.012374318051581892,0.0,0.0013749242279535428,0.021,0.00862568194841811,0.021,224.5357516519206,269.72223750968334,182.0,182.0,296.79643075641945,230.6127228888556,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11121755393097,True,1840878.2044686412,1840.8782044686411,B,0.0,51621009486.5467,14.339169301818528,9.568071498732742,296.79643075641945,131.71871244272666,280.3555377669297,134.79964872223158,132.2148867799655,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.286500884987676,-52.911228387861165,367504.4348962659,367520.4247761312,367504.4348962659,0.0,-52895.23850799585,15.989879865315743,0.0,187.76358359564935,141.66494112914944,139.77316774566233,138.62464106079295,137.50541200416137,136.42488227946416,135.36919438253514,134.290883863492,133.12425176491587,131.829023426048,130.4666379944755,129.3038685484458,128.92741568577665,130.3529035272104,145.29036342309874,140.35257158594743,139.1760707765911,138.0413509838086,136.9409789561193,135.877081176243,134.81847695831422,133.70506454947073,132.47652314102547,131.13236990689404,129.82341922759073,128.96320286752143,129.3393105322919,132.2148867799655
2026-07-17 12:30:00+00:00,1135.954,3524797.1278413814,3524797.10476,2208040.814374536,1316756.2903854642,0.0,1316756.3134668455,3524.79710476,3524.7971278413816,3524797.10476,185.20799920148838,6,1.7273841854168097,0.00026379394033212294,False,0,none,0.013725892377579617,0.013725892377579617,0.012353303139821655,0.0,0.0013725892377579613,0.021,0.008646696860178346,0.021,224.4356932506276,269.61069932518507,182.0,182.0,296.7977583056007,230.49824033396595,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11416205252812,True,1840878.2044686412,1840.8782044686411,B,0.0,51809550736.520226,14.391541871255619,9.60301804817357,296.7977583056007,131.68144074165104,281.0975722428534,134.7962706958108,132.17363872109544,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.29532474468415,-52.94315817884106,367162.6099058945,367178.5748013844,367162.6099058945,0.0,-52927.19328335114,15.964895489923947,0.0,188.69905080438764,141.70780833110368,139.77043062045627,138.62153791478957,137.50220567191116,136.4215360797825,135.36588227830546,134.28798115009943,133.1221721622033,131.8278533046753,130.46555717506305,129.30041969978413,128.9167463337579,130.3270559272429,145.50013531306092,140.3523844604955,139.17382112820366,138.03904033315138,136.93850076622226,135.87451526638415,134.8161430313819,133.70342307771887,132.47587779272274,131.13233686792378,129.8221978441679,128.95677077837084,129.32070748239886,132.17363872109544
2026-07-17 12:40:00+00:00,1133.808,3518135.876384235,3518138.1955199996,2207591.61588551,1310546.5796344895,2.3191357646137476,1310544.260498725,3518.1381955199995,3518.135876384235,3518138.1955199996,185.20045290786513,6,1.7233207965427653,0.0002626092953860442,False,0,none,0.01369883791799905,0.01369883791799905,0.012328954126199146,0.0,0.001369883791799904,0.021,0.008671045873800855,0.021,224.31953780962095,269.4808554617345,182.0,182.0,296.79917573100386,230.36496584930075,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11759282312119,True,1840878.2044686412,1840.8782044686411,B,0.0,51997803327.44074,14.443834257622429,9.63791109400249,296.79917573100386,131.64453165711325,281.80468076206057,134.79292030340932,132.13264886008426,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.30415391605968,-52.975028253173015,366713.4114168687,366729.3464540346,366713.4114168687,0.0,-52959.09321600705,15.935037165960239,0.0,189.6306489888405,141.75267791379392,139.7677070820445,138.6184222191712,137.49898781322557,136.41817847357208,135.36255705867765,134.28506190733842,133.1200725391381,131.8266633543259,130.46446653383316,129.29698893675706,128.9061499536508,130.30137276080657,145.71725959488447,140.3523134176203,139.17155111435343,138.03670979920392,136.93600369615217,135.8719297156085,134.8137864174393,133.70175443098606,132.4752024110393,131.13227848775793,129.8209720563528,128.95038186946846,129.30223220259683,132.13264886008426
2026-07-17 12:50:00+00:00,1131.356,3510528.1111474605,3510529.7866399996,2207031.1854755455,1303498.6011644541,1.6754925390705466,1303496.925671915,3510.5297866399997,3510.5281111474605,3510529.7866399996,185.19169259336434,6,1.7186037041192606,0.0002612468144890176,False,0,none,0.013667910717782117,0.013667910717782117,0.012301119646003906,0.0,0.001366791071778211,0.021,0.008698880353996095,0.021,224.18657273367435,269.3319053568148,182.0,182.0,296.8009184137195,230.21207631219306,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12153242684263,True,1840878.2044686412,1840.8782044686411,B,0.0,52185700559.044136,14.496027933067815,9.672738273173866,296.8009184137195,131.60799378212414,282.4784905900439,134.78959300715775,132.09192382671722,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.312988387462342,-53.006828415990405,366152.98100690433,366168.881088313,366152.98100690433,0.0,-52990.928334581724,15.900081408683036,0.0,190.5580838802986,141.79956956141976,139.76499639186005,138.61529197416925,137.49575646829138,136.4148075808741,135.35921689243716,134.2821242551945,133.11795083210308,131.82545123836306,130.46336356170522,129.29357406415983,128.89562575022975,130.2758565195921,145.9417062759518,140.35236223463747,139.16925844928724,138.03435706428465,136.93348550914197,135.86932236350694,134.81140495422744,133.70005630913707,132.4744944322896,131.13219195880276,129.81973917596136,128.94403451068956,129.28388584961945,132.09192382671722
2026-07-17 13:00:00+00:00,1128.58,3501917.3504115664,3501916.0252,2206354.9890446644,1295561.0361553356,0.0,1295562.361366902,3501.9160252,3501.9173504115665,3501916.0252,185.18166451484458,6,1.713203969531719,0.0002596990452636682,False,0,none,0.0136328877308981,0.0136328877308981,0.01226959895780829,0.0,0.0013632887730898099,0.021,0.00873040104219171,0.021,224.03556014202908,269.1624826790512,182.0,182.0,296.8029790040272,230.03816754268553,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12601871392303,True,1840878.2044686412,1840.8782044686411,B,0.0,52373173016.87867,14.548103615799631,9.707486719561214,296.8029790040272,131.57183719352244,283.1205557384078,134.7862842787033,132.05147042632564,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.321828145454722,-53.03854795427722,365476.7845760233,365492.64434516674,365476.7845760233,0.0,-53022.6881851338,15.859769143426092,0.0,191.48105261021814,141.84849776349085,139.76229769312724,138.61214507673017,137.49250957549643,136.41142142349858,135.35585985317357,134.27916621773605,133.1158048747282,131.8242145053812,130.46224562485747,129.2901727704029,128.8851728653707,130.2505097680125,146.1734246599923,140.3525344636508,139.16694075151764,138.0319797144461,136.93094387483217,135.8666909597493,134.80899639134475,133.6983263207651,132.47375119220433,131.1320743605226,129.8184963970346,128.9377269773504,129.26566956868783,132.05147042632564
2026-07-17 13:10:00+00:00,1125.46,3492231.998067763,3492234.8523999997,2205557.143422802,1286677.7089771978,2.8543322365731,1286674.854644961,3492.2348524,3492.231998067763,3492234.8523999997,185.1702753127123,6,1.7070713222296945,0.00025795484299849167,False,0,none,0.013593516413910633,0.013593516413910633,0.01223416477251957,0.0,0.0013593516413910635,0.021,0.008765835227480432,0.021,223.86482214152855,268.9707557157392,182.0,182.0,296.8050970040605,229.8413572198248,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13110229481484,True,1840878.2044686412,1840.8782044686411,B,0.0,52560147763.216324,14.600041045337868,9.742142913990776,296.8050970040605,131.5360730359719,283.7323482939613,134.78298957693988,132.01129570298505,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.330673174703922,-53.07017549519774,364678.938954161,364694.7527246212,364678.938954161,0.0,-53054.36172473751,15.813770460226806,0.0,192.39924045366368,141.8994711929098,139.75960997762348,138.60897930079216,137.48924495226245,136.4080179065127,135.3524839011003,134.2761857043825,133.11363237749816,131.8229505666529,130.46110994151593,129.2867826089762,128.87479037531685,130.22533517503925,146.41234172536483,140.35283334447294,139.16459552257038,138.02957521900726,136.9283763494475,135.86403314484133,134.80655837092195,133.696561962676,132.47296990328604,131.13192263508265,129.81724077325143,128.93145743792786,129.24758450699596,132.01129570298505
2026-07-17 13:20:00+00:00,1121.974,3481419.2803361323,3481418.0035599996,2204631.3228521124,1276786.6807078873,0.0,1276787.95748402,3481.4180035599998,3481.4192803361325,3481418.0035599996,185.157398442127,6,1.7001376226837692,0.0002560000637542269,False,0,none,0.013549515845816635,0.013549515845816635,0.012194564261234973,0.0,0.0013549515845816627,0.021,0.008805435738765029,0.021,223.67320432381925,268.7554281171973,182.0,182.0,296.80775017534586,229.62031206620944,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.136820098846,True,1840878.2044686412,1840.8782044686411,B,0.0,52746548071.90456,14.651818908862376,9.776692635095701,296.80775017534586,131.50071343090417,284.31528883282806,134.77970432857603,131.9714069861458,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.33952345786686,-53.101698977636495,363753.11838347116,363768.8801246905,363753.11838347116,0.0,-53085.93723641714,15.76174121935037,0.0,193.31232079717194,141.95249207970068,139.75693205460692,138.6057922811816,137.48596027940573,136.40459480313538,135.3490868682537,134.27318049471907,133.1114309112773,131.82165667788794,130.4599535630007,129.28340098283485,128.86447728705573,130.20033553733555,146.65836054443307,140.35326171493054,139.16222012967057,138.02714091402945,136.92578035977914,135.86134643459957,134.8040884120959,133.69476060348265,132.47214763671832,131.13173356775664,129.81596919936095,128.92522394298933,129.22963182210052,131.9714069861458
2026-07-17 13:30:00+00:00,1118.094,3469378.657528579,3469378.5963600003,2203569.7633843366,1265808.8329756637,0.0,1265808.8941442422,3469.3785963600003,3469.378657528579,3469378.5963600003,185.1429468388914,6,1.6923559901723024,0.0002538232788501481,False,0,none,0.013500539282910855,0.013500539282910855,0.01215048535461977,0.0,0.001350053928291085,0.021,0.008849514645380231,0.021,223.45832482547195,268.51390775185547,182.0,182.0,296.8105551730697,229.3723679991402,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14324408027858,True,1840878.2044686412,1840.8782044686411,B,0.0,52932292565.91346,14.703414601642628,9.811120799458436,296.8105551730697,131.46577249518026,284.87072017844037,134.77642389492007,131.93181197155826,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.348378975448654,-53.13310549074245,362691.5589156953,362707.26217224833,362691.5589156953,0.0,-53117.402234189445,15.703256553009851,0.0,194.21995152383232,142.00755543562198,139.75426250723518,138.60258148805877,137.48265307631752,136.40114973077047,135.34566643496237,134.27014821426243,133.10919788093062,131.82032991004482,130.45877334364124,129.2800251202755,128.8542325345042,130.17551381997998,146.91135827266828,140.35382189876498,139.15981177841402,138.0246739760766,136.9231531777733,135.8586281954857,134.80158388624227,133.6929194573144,132.47128129334553,131.1315037557024,129.81467838220794,128.91902440940024,129.2118126991256,131.93181197155826
2026-07-17 13:40:00+00:00,1113.79,3456023.449152749,3456023.5425999993,2202363.3356305724,1253660.206969427,0.09344725031405687,1253660.1135221764,3456.0235425999995,3456.023449152749,3456023.5425999993,185.12674086550797,6,1.6836296968120052,0.0002514049664811349,False,0,none,0.013446203218785521,0.013446203218785521,0.01210158289690697,0.0,0.001344620321878551,0.021,0.008898417103093031,0.021,223.21811594218929,268.24391961240883,182.0,182.0,296.81373485542474,229.09518565832866,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1504385948983,True,1840878.2044686412,1840.8782044686411,B,0.0,53117294398.61933,14.754803999616481,9.84541130985978,296.81373485542474,131.4312657579677,285.3999278994373,134.77314354563532,131.89251879742045,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.357239705639799,-53.16438114688187,361485.1311619315,361500.7689900012,361485.1311619315,0.0,-53148.743318812165,15.63782806970994,0.0,195.12177244831133,142.0646482190715,139.75159964699657,138.59934420173028,137.4793206765085,136.39768012739492,135.3422201067047,134.2670863106889,133.10693049949307,131.81896712070616,130.45756591105797,129.27665205057548,128.84405497321947,130.15087319360472,147.17118393113745,140.35451558223207,139.15736748542497,138.02217139607046,136.92049189520108,135.85587562004912,134.79904199238518,133.69103555778867,132.47036757494817,131.13122957690058,129.81336481147684,128.9128566033432,129.19412836529466,131.89251879742045
2026-07-17 13:50:00+00:00,1109.026,3441240.203117796,3441241.13644,2201001.618509412,1240239.5179305882,0.9333222038112581,1240238.5846083842,3441.24113644,3441.240203117796,3441241.13644,185.10862457801255,6,1.6738747727759744,0.0002487272006524797,False,0,none,0.01338605645463916,0.01338605645463916,0.012047450809175244,0.0,0.0013386056454639163,0.021,0.008952549190824758,0.021,222.94982280753294,267.9424559998789,182.0,182.0,296.81726784540854,228.78567248020292,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15848851099378,True,1840878.2044686412,1840.8782044686411,B,0.0,53301460479.41536,14.805961244282045,9.87954691174407,296.81726784540854,131.39721092265083,285.9041375182927,134.7698584236185,131.85353613225084,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.366105624131116,-53.19551094789933,360123.41404077085,360138.9789412795,360123.41404077085,0.0,-53179.94604739064,15.564900508696155,0.0,196.01740270146104,142.12374839517315,139.7489414612514,138.5960774835832,137.47596019939513,136.39418322431948,135.3387451874062,134.26399202639917,133.1046257583525,131.8175649210404,130.4563276318847,129.27327857595213,128.8339433744673,130.12641707757385,147.43765592604194,140.35534367427255,139.15488404704988,138.01962994938938,136.91779339469153,135.85308569883907,134.79645972906079,133.6891057282175,132.46940295136199,131.13090715462556,129.81202472629954,128.90671812110796,129.1765801069949,131.85353613225084
2026-07-17 14:00:00+00:00,1103.762,3424906.6567294644,3424907.2602799996,2199472.60300444,1225434.6572755594,0.6035505351610482,1225434.0537250242,3424.9072602799997,3424.9066567294644,3424907.2602799996,185.08839020743446,6,1.6629793424646948,0.00024576756701922935,False,0,none,0.013319593490881527,0.013319593490881527,0.011987634141793374,0.0,0.001331959349088153,0.021,0.009012365858206627,0.021,222.6503776410334,267.6061726541403,182.0,182.0,296.8212494896886,228.44038907251038,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16748896483455,True,1840878.2044686412,1840.8782044686411,B,0.0,53484690521.6646,14.856858478240166,9.91350901675508,296.8212494896886,131.3636276780886,286.38451966371923,134.76656351189297,131.8148732670242,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.374976703902156,-53.22647862624153,358594.3985357989,358609.88237497,358594.3985357989,0.0,-53210.994787070435,15.483839171094587,0.0,196.90643750608348,142.1848239068118,139.7462855558002,138.59277814504034,137.47256852017486,136.39065601710638,135.33523875095077,134.26086236928003,133.1022803954954,131.81611964059158,130.45505457512468,129.26990124131467,128.82389641810227,130.10214918456532,147.7105592970668,140.35630615072577,139.15235800566919,138.01704616377293,136.91505431863467,135.85025519026556,134.79383386416055,133.68712654971097,132.46838362527822,131.13053231933253,129.81065407922048,128.9006063678569,129.1591692868126,131.8148732670242
2026-07-17 14:10:00+00:00,1097.95,3406871.3087965804,3406872.973,2197762.187663502,1209110.7853364982,1.664203419815749,1209109.1211330784,3406.8729730000005,3406.8713087965803,3406872.973,185.06580638517403,6,1.6508188227860217,0.00024250105926743384,False,0,none,0.013246210802522775,0.013246210802522775,0.011921589722270498,0.0,0.0013246210802522768,0.021,0.009078410277729503,0.021,222.31591132078546,267.2308672092594,182.0,182.0,296.8256481065679,228.05501333870114,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1775596922502,True,1840878.2044686412,1840.8782044686411,B,0.0,53666875788.06447,14.907465496684575,9.947277470186506,296.8256481065679,131.3305388448506,286.84218796361773,134.76325358531722,131.77654024156206,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.383852914973918,-53.25726643057414,356883.98319486086,356899.37709702714,356883.98319486086,0.0,-53241.87252840784,15.393902166302723,0.0,197.78844365215295,142.2478314445155,139.7436290829134,138.5894427064457,137.46914222992424,136.38709522705105,135.3316976034153,134.25769407388194,133.09989085328618,131.81462728048353,130.453742463624,129.26651629466647,128.81391268448508,130.07807358238298,147.9896423772922,140.35740186928365,139.14978560531617,138.01441627691136,136.91227102810586,135.8473805807651,134.79116089500502,133.68509431886724,132.46730548553413,131.1301005582227,129.80924848893042,128.8945185307801,129.141897368672,131.77654024156206
2026-07-17 14:20:00+00:00,1091.535,3386964.434809683,3386967.6128999996,2195853.8691689465,1191113.743731053,3.178090316709131,1191110.5656407364,3386.9676128999995,3386.964434809683,3386967.6128999996,185.0405813063495,6,1.6372360880343706,0.00023889743769644513,False,0,none,0.013165214151590231,0.013165214151590231,0.011848692736431209,0.0,0.0013165214151590228,0.021,0.009151307263568793,0.021,221.94195418135263,266.8116946200377,182.0,182.0,296.83054763558846,227.62456112091218,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1888398119628,True,1840878.2044686412,1840.8782044686411,B,0.0,53847897650.49016,14.957749347358376,9.980830284045641,296.83054763558846,131.29797045524217,287.2782046682744,134.75992316000338,131.73854799165935,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.392734224121318,-53.28785488440448,354975.66470030544,354990.9589272206,354975.66470030544,0.0,-53272.56065748929,15.294226915189938,0.0,198.66295445052793,142.31271503007514,139.74096865793362,138.5860673491206,137.4656775890676,136.3834972562699,135.32811823905016,134.25448355618468,133.09745322928012,131.81308345887243,130.45238661741985,129.26311964068967,128.80399064452007,130.05419476507547,148.27461283449645,140.35862835572027,139.1471627395731,138.01173618665223,136.90943955463942,135.84445803804329,134.78843700150023,133.68300499815138,132.46616405232533,131.12960695602746,129.8078031846278,128.8884515471719,129.12476594655993,131.73854799165935
2026-07-17 14:30:00+00:00,1084.454,3364995.0581200267,3364995.6947599994,2193728.770895805,1171266.9238641942,0.6366399726830423,1171266.2872242215,3364.9956947599994,3364.995058120027,3364995.6947599994,185.0123778737522,6,1.622049624328099,0.00023492282730330598,False,0,none,0.013075809457058838,0.013075809457058838,0.011768228511352953,0.0,0.0013075809457058843,0.021,0.009231771488647048,0.021,221.52330751791163,266.34303544686895,182.0,182.0,296.83614992250693,227.14325028867498,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20149202191837,True,1840878.2044686412,1840.8782044686411,B,0.0,54027626167.11673,15.007673935310203,10.014143373319737,296.83614992250693,131.2659520757072,287.6935878816937,134.75656643956435,131.70090850138234,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.401620594545987,-53.31822254801816,352850.56642716407,352865.7502589709,352850.56642716407,0.0,-53303.03871621133,15.183831806833041,0.0,199.529464944943,142.3794044677296,139.73830026899014,138.58264786472537,137.46217047824516,136.37985814027886,135.3244967938247,134.2512268659048,133.09496322439557,131.81148335344915,130.45098189389032,129.2597067913665,128.79412864814802,130.03051772606202,148.56513333165202,140.35998156831093,139.1444848964788,138.0090013984795,136.9065555493532,135.84148336176656,134.7856579967833,133.68085416366492,132.4649544195454,131.12904613259218,129.8063129470979,128.88240206997025,129.10777677314923,131.70090850138234
2026-07-17 14:40:00+00:00,1076.632,3340722.1280480833,3340724.4980800003,2191364.5334172705,1149359.9646627298,2.370031917002052,1149357.5946308125,3340.72449808,3340.7221280480835,3340724.4980800003,184.98080400683162,6,1.6050483113708651,0.0002305386105856417,False,0,none,0.01297705409994629,0.01297705409994629,0.011679348689951663,0.0,0.0012977054099946282,0.021,0.009320651310048339,0.021,221.05320406918554,265.8176141759988,182.0,182.0,296.8422775983946,226.60359428746193,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21572737207958,True,1840878.2044686412,1840.8782044686411,B,0.0,54205917994.02444,15.057199442784565,10.047190168887289,296.8422775983946,131.23451819017131,288.08929909070207,134.7531772421425,131.66363500636118,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.410511985488801,-53.348345656883666,350486.32894862955,350501.39050306234,350486.32894862955,0.0,-53333.28410245088,15.061554432781122,0.0,200.38742402688285,142.4478134860371,139.7356191651511,138.579179589528,137.45861633452097,136.37617348642442,135.32082898507312,134.2479196244531,133.09241607542398,131.80982162659106,130.44952261006492,129.25627280246812,128.7843249111113,130.00704805655863,148.86081623423192,140.36145561836082,139.14174708724454,138.006206957358,136.9036142169465,135.83845191956334,134.7828192630801,133.67863693716734,132.46367117971735,131.12841216178725,129.80477203267725,128.87636642451912,129.09093180015176,131.66363500636118
2026-07-17 14:50:00+00:00,1067.982,3313882.395580842,3313884.06708,2188734.979365331,1125149.0877146688,1.6714991577900946,1125147.416215511,3313.88406708,3313.882395580842,3313884.06708,184.9453493262497,6,1.5859573295190899,0.0002256968792260141,False,0,none,0.012867849310434089,0.012867849310434089,0.01158106437939068,0.0,0.0012867849310434082,0.021,0.00941893562060932,0.021,220.5239500977592,265.2271704455074,182.0,182.0,296.8492330635721,225.99709012602094,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2317885023434,True,1840878.2044686412,1840.8782044686411,B,0.0,54382614095.94256,15.106281693317378,10.079941193199213,296.8492330635721,131.20370875774012,288.46626042474423,134.74974891868877,131.626742236695,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.419408351779259,-53.37819774275824,347856.7748966898,347871.70093962713,347856.7748966898,0.0,-53363.271699820936,14.926042937302554,0.0,201.23622647849885,142.51783757269953,139.73291972532212,138.57565732618167,137.4550100754578,136.37243840061095,135.31711003967095,134.24455695110186,133.08980647470426,131.80809233625664,130.4480024501013,129.25281219785634,128.77457749904258,129.98379206252986,149.16121729214845,140.3630424456893,139.1389437610989,138.0033473662432,136.9006102367883,135.8353585705128,134.7799156750274,133.67634790481205,132.46230833424363,131.12769847453575,129.8031740822818,128.8703405567577,129.07423322640383,131.626742236695
2026-07-17 15:00:00+00:00,1058.401,3284154.0866017872,3284154.79894,2185809.4053946817,1098345.3935453184,0.712338212877512,1098344.6812071055,3284.15479894,3284.154086601787,3284154.79894,184.90543357886585,6,1.5644642347739364,0.00022034488651636631,False,0,none,0.012746900582777873,0.012746900582777873,0.011472210524500086,0.0,0.0012746900582777873,0.021,0.009527789475499916,0.021,219.92578083617133,264.5612726664422,182.0,182.0,296.8570616451549,225.31299798832666,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24998365320363,True,1840878.2044686412,1840.8782044686411,B,0.0,54557537032.42452,15.1548713978957,10.112363557265223,296.8570616451549,131.17357047680562,288.82534914163045,134.74627425449395,131.59024670589804,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.4283096433075,-53.40774916944244,344931.20092604053,344945.97663938266,344931.20092604053,0.0,-53392.97345610033,14.775713342110976,0.0,202.07520304786797,142.58935146339093,139.73019530526526,138.57207525109746,137.45134600920136,136.36864740052764,135.31333460897307,134.24113337552765,133.0871284749562,131.806288830413,130.44641435569386,129.24931887991892,128.76488430891308,129.96075690383546,149.4658282125232,140.36473144464523,139.13606870447242,138.0004164895296,136.89753766942508,135.83219757449308,134.77694150880876,133.67398102082743,132.46085918701985,131.12689774389113,129.80151201368514,128.86431997209877,129.05768355545206,131.59024670589804
2026-07-17 15:10:00+00:00,1047.769,3251165.0758007416,3251164.34086,2182551.6670166277,1068612.6738433721,0.0,1068613.4087841138,3251.16434086,3251.1650758007418,3251164.34086,184.86032031675094,6,1.540172478250497,0.00021441910054243764,False,0,none,0.012612695959106851,0.012612695959106851,0.011351426363196167,0.0,0.0012612695959106843,0.021,0.009648573636803834,0.021,219.24679558314597,263.80726136013163,182.0,182.0,296.86591169324595,224.53828027028493,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.27069096654748,True,1840878.2044686412,1840.8782044686411,B,0.0,54730487695.22829,15.202913248674523,10.144420355919864,296.86591169324595,131.14415774092905,289.16740039723413,134.74274535776692,131.55416704684106,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.437215804404273,-53.436966580649475,341673.46254798654,341688.07125359005,341673.46254798654,0.0,-53422.35787504597,14.60870560350304,0.0,202.90360849962445,142.66220627277352,139.72743806218992,138.56842680707578,137.44761773024476,136.36479431506123,135.3094966702091,134.23764273642382,133.08437537894483,131.80440362462323,130.44475039899328,129.24578602571378,128.7552430475445,129.93795075565896,149.7740680399503,140.36650903778158,139.13311492391546,137.9974074408573,136.89438984794603,135.82896248684935,134.77389033657494,133.67152949559406,132.45931622080587,131.12600175148148,129.79977789632815,128.85829966440414,129.04128566252388,131.55416704684106
2026-07-17 15:20:00+00:00,1035.941,3214464.0329586114,3214462.7665399997,2178918.7045078604,1035544.0620321394,0.0,1035545.3284507513,3214.46276654,3214.4640329586114,3214462.7665399997,184.809112002217,6,1.512598770424546,0.00020784537399182353,False,0,none,0.012463412450836807,0.012463412450836807,0.011217071205753127,0.0,0.0012463412450836805,0.021,0.009782928794246875,0.021,218.47191785097445,262.94916393386745,182.0,182.0,296.8759101989839,223.6564827304087,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.294392112126,True,1840878.2044686412,1840.8782044686411,B,0.0,54901241161.61872,15.250344767116312,10.176069899222693,296.8759101989839,131.1155354014724,289.4932072691679,134.7391535097249,131.5185244543632,0.0,0.0,0.0,0.0,0.0,0.002465610827523284,-10.446126773103662,-53.46581219634085,338040.500039219,338054.9228470647,338040.500039219,0.0,-53451.38938849518,14.422807845665375,0.0,203.72060622286344,142.73622600214816,139.72463873685857,138.56470456459118,137.44381798471832,136.36087215437362,135.3055893993274,134.23407805027185,133.08153959658253,131.80242824354775,130.4430016184037,129.2422059536692,128.74565120644453,129.91538302244146,150.08527248886003,140.3683581657065,139.1300744951679,137.99431243809101,136.89115923758794,135.82564602227148,134.77075489007441,133.6689856506738,132.45767093705916,131.1250012147355,129.79796279012723,128.85227402637906,129.02504288585257,131.5185244543632
