timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.55370082212158,160.0,160.0,,125.0,130.37101912095488,954589.1528946686,954.5891528946686,0.0,0.0,954589.1528946686,954.5891528946686,0.0,166.5059687116617,False,1840878.2044686412,1840.8782044686411,D*,-886289.0515739726,44509844674.63462,12.36384574295406,8.25000092947393,125.0,149.55370082212158,172.29494331886713,132.84340712619743,133.01833470203314,954589.1528946686,954.5891528946686,886289.0515739726,886.2890515739725,0.0,0.0025851950809916793,-10.755763572488302,-51.66189457333736,0.0,51661.894573337355,0.0,954589.1528946686,0.0,51661.894573337355,0.0,152.1788904290607,138.46609242522342,136.92055856785927,135.86840476176366,134.8780718757279,133.9694593105048,133.18093759736567,132.5798764416176,132.27527747018533,132.40735749802909,133.0808090391762,134.19755812723716,135.15222827848342,134.44633757611655,140.47377224370422,137.46453186237218,136.37265387595542,135.35117784209558,134.39822520482284,133.54332533086142,132.83672028231464,132.36545753531087,132.258454059799,132.65399969134396,133.59027094417252,134.77459661311156,135.2147786405024,133.01833470203314
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.54433677440463,160.0,160.0,,125.0,129.96577230160833,917288.6510364023,917.2886510364024,0.0,0.0,917288.6510364023,917.2886510364024,0.0,166.5417958994734,False,1840878.2044686412,1840.8782044686411,D*,-923589.5534322389,43959471484.01278,12.210964301114661,8.147988006998482,125.0,148.54433677440463,169.65473100161213,132.8009550849908,132.13399944144538,917288.6510364023,917.2886510364024,923589.5534322389,923.5895534322389,0.0,0.0025851950809916793,-10.764358045817028,-51.56683997235796,0.0,51566.839972357964,0.0,917288.6510364023,0.0,51566.839972357964,0.0,150.98127614267253,138.2986427066371,136.80000323349807,135.7564321913895,134.77785506603973,133.88643026026872,133.12313251058967,132.55726149811886,132.29529348038884,132.46398319963194,133.13582541772004,134.15874596939935,134.86907022743415,133.77254351689336,140.1765977336248,137.3396642422005,136.25663690838948,135.24492919493233,134.30611564598917,133.4720133650641,132.79548043740772,132.36400000609456,132.29961009608138,132.71888423239716,133.61667657016952,134.63930702047278,134.7535383487593,132.13399944144538
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.606296991382,160.0,160.0,,125.0,129.58899975472582,882609.0325564956,882.6090325564957,0.0,0.0,882609.0325564956,882.6090325564957,0.0,166.57526313473664,False,1840878.2044686412,1840.8782044686411,D*,-958269.1719121456,43429906064.47888,12.063862795688578,8.049831852212758,125.0,147.606296991382,167.20305767066168,132.76225130528982,131.34620875640655,882609.0325564956,882.6090325564957,958269.1719121456,958.2691719121456,0.0,0.0025851950809916793,-10.772937279042516,-51.475399352922146,0.0,51475.39935292215,0.0,882609.0325564956,0.0,51475.39935292215,0.0,149.8705477313453,138.13573354363777,136.6806221278078,135.6460631579101,134.67987522725844,133.80639077151582,133.06890742336566,132.53796292834062,132.31636539979218,132.51621073787507,133.17795643350925,134.10019868808067,134.57530393061643,133.14261004661793,139.89487229954779,137.21588324684285,136.14191870560876,135.14052784086007,134.21656336647115,133.40399408939848,132.7578325510223,132.36507235980997,132.3396052026411,132.77546642766154,133.62595715306097,134.48486509062087,134.29854134174897,131.34620875640655
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.73404280300986,160.0,160.0,,125.0,129.23850372325728,850348.0073023351,850.3480073023351,0.0,0.0,850348.0073023351,850.3480073023351,0.0,166.60653225974056,False,1840878.2044686412,1840.8782044686411,D*,-990530.1971663061,42919697260.09748,11.922138127804855,7.9552634900640795,125.0,146.73404280300986,164.92634867354363,132.72706411480863,130.64442269053646,850348.0073023351,850.3480073023351,990530.1971663061,990.530197166306,0.0,0.0025851950809916793,-10.781501832317138,-51.38731964774321,0.0,51387.319647743214,0.0,850348.0073023351,0.0,51387.319647743214,0.0,148.8398526098021,137.97707105027283,136.56246492685918,135.5373583332165,134.58418199189956,133.72933523530577,133.0181271124626,132.52163471539419,132.3379254470709,132.56345654977952,133.20718438461444,134.0232881563908,134.2734256440603,132.55405594831038,139.62735015503253,137.093225933739,136.02856342320308,135.03803882076576,134.12960478177655,133.33921589883397,132.723553002995,132.3682159305842,132.3778135647036,132.82332303228404,133.61865308217574,134.3134209550973,133.85163872590982,130.64442269053646
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.92246723910634,160.0,160.0,,125.0,128.91226131700023,820319.380549736,820.319380549736,0.0,0.0,820319.380549736,820.319380549736,0.0,166.63575553083209,False,1840878.2044686412,1840.8782044686411,D*,-1020558.8239189052,42427505631.76764,11.785418231046567,7.864034652469089,125.0,145.92246723910634,162.81196312381707,132.69514662818662,130.01925195469926,820319.380549736,820.319380549736,1020558.8239189052,1020.5588239189052,0.0,0.0025851950809916793,-10.790052226882008,-51.302367389219846,0.0,51302.36738921985,0.0,820319.380549736,0.0,51302.36738921985,0.0,147.8828788173354,137.82239193572528,136.44558090107355,135.4303747558868,134.49081660576587,133.65524340359227,132.970638763723,132.5079229697616,132.35942711975878,132.60520553018867,133.2235844503263,133.92938805940477,133.96569160996904,132.00449878459486,139.37289655423046,136.97173018946418,135.9166326164244,134.93752076040116,134.04526453803234,133.27760952158957,132.69240133174534,132.37297436771934,132.41365185319262,132.86212064677625,133.59538109274374,134.12702466390434,133.41437398850044,130.01925195469926
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.16686228862562,160.0,160.0,,125.0,128.60841250378016,792351.94766421,792.35194766421,0.0,0.0,792351.94766421,792.35194766421,0.0,166.6630759051426,False,1840878.2044686412,1840.8782044686411,D*,-1048526.2568044312,41952094463.16911,11.65335957310253,7.775916111245437,125.0,145.16686228862562,160.84813521228168,132.66623841882392,129.46233230645362,792351.94766421,792.35194766421,1048526.2568044312,1048.5262568044311,0.0,0.0025851950809916793,-10.798588948068046,-51.22032711622715,0.0,51220.327116227156,0.0,792351.94766421,0.0,51220.327116227156,0.0,146.99381349766264,137.67146057862968,136.3300184485061,135.32516514898316,134.39981088075496,133.58408045988668,132.9262737252665,132.49646793721996,132.38034827512382,132.6410094661327,133.227315349889,133.8198627989896,133.6541328089729,131.49165620898037,139.13047824820845,136.85143434488788,135.80618473504734,134.83902502398865,133.96355401528476,133.21908862935487,132.66412335832732,132.37889559932006,132.44658159629594,132.89161020789822,133.55682130026673,133.92762158972977,132.98801601436568,129.46233230645362
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.4628887027565,160.0,160.0,,125.0,128.32523312060965,766287.009942538,766.287009942538,0.0,0.0,766287.009942538,766.287009942538,0.0,166.68862736413232,False,1840878.2044686412,1840.8782044686411,D*,-1074591.1945261033,41492322257.20359,11.525645071445442,7.690696287310095,125.0,144.4628887027565,159.02391860359836,132.64006809978645,128.96621264373948,766287.009942538,766.287009942538,1074591.1945261033,1074.5911945261034,0.0,0.0025851950809916793,-10.80711244807532,-51.14100004364354,0.0,51141.00004364354,0.0,766287.009942538,0.0,51141.00004364354,0.0,146.1673044683254,137.5240663708806,136.21582475041131,135.22177761597905,134.3111872951528,133.5157977650546,132.8848499319924,132.4869077463626,132.40019314027566,132.67048527166736,133.21861033030908,133.69605792639962,133.34056947732296,131.01334636363472,138.89915474708187,136.73237687797248,135.69727489399088,134.74259571392358,133.88447231933426,133.1635514944315,132.63845491263848,132.3855370031788,132.47610944107728,132.91162190356707,133.50370525797953,133.71704946134506,132.57358933801243,128.96621264373948
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.80654788042565,160.0,160.0,,125.0,128.06113319955136,741978.2205186335,741.9782205186335,0.0,0.0,741978.2205186335,741.9782205186335,0.0,166.71253527276977,False,1840878.2044686412,1840.8782044686411,D*,-1098899.9839500077,41047135324.89241,11.401982034692336,7.60817987701469,125.0,143.80654788042565,157.3291338272965,132.61635574259427,128.52425531559197,741978.2205186335,741.9782205186335,1098899.9839500077,1098.8999839500077,0.0,0.0025851950809916793,-10.815623148534007,-51.06420275212884,0.0,51064.20275212884,0.0,741978.2205186335,0.0,51064.20275212884,0.0,145.39842464604234,137.38002127004813,136.10304542336792,135.12025532627268,134.22495900271878,133.45033355308163,132.84617354810374,132.47888078457,132.4184942997773,132.69331286213622,133.197768409085,133.5592916272256,133.02662529652034,130.56748750345318,138.67807028733168,136.61459609306078,135.58995457697674,134.6482694727549,133.8080065776171,133.11088227018118,132.61512380598575,132.39246729733998,132.5017880091711,132.92205977445582,133.43680477826774,133.49703615919168,132.1719017996702,128.52425531559197
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.19415576591743,160.0,160.0,,125.0,127.8146434263102,719290.3379594294,719.2903379594294,0.0,0.0,719290.3379594294,719.2903379594294,0.0,166.73491676151122,False,1840878.2044686412,1840.8782044686411,D*,-1121587.8665092117,40615561122.11675,11.282100311699098,7.528186617095154,125.0,143.19415576591743,155.7543185598023,132.59481544216342,128.1305473161256,719290.3379594294,719.2903379594294,1121587.8665092117,1121.5878665092116,0.0,0.0025851950809916793,-10.824121442869197,-50.98976601113562,0.0,50989.76601113562,0.0,719290.3379594294,0.0,50989.76601113562,0.0,144.68263912060362,137.23915753749506,135.99172415741762,135.02063617749286,134.14112972972754,133.38761338809277,132.81004003868492,132.4720291105619,132.43481421982253,132.70923277935879,133.16514627957824,133.41084823446508,132.71374116149417,130.1520969699877,138.466446449165,136.49812979047599,135.484271317932,134.5560752585772,133.73413209921418,133.06095179816703,132.5938509744157,132.39927096870227,132.5232159803796,132.92289642045668,133.3569222496259,133.26920026411662,131.78356977129621,128.1305473161256
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,142.62231854322502,160.0,160.0,,125.0,127.58442158783741,698099.819727567,698.099819727567,0.0,0.0,698099.819727567,698.099819727567,0.0,166.7558811255318,False,1840878.2044686412,1840.8782044686411,D*,-1142778.3847410742,40196701230.28021,11.165750341744504,7.45054998362157,125.0,142.62231854322502,154.2906806929739,132.5751566468576,127.77982117364189,698099.819727567,698.099819727567,1142778.3847410742,1142.7783847410742,0.0,0.0025851950809916793,-10.832607698459855,-50.917533543948274,0.0,50917.53354394827,0.0,698099.819727567,0.0,50917.53354394827,0.0,144.01577468495364,137.10132564437677,135.88190234018984,134.92295246856665,134.0596936685495,133.32755053334466,132.77623499692064,132.4659985491549,132.44874663291455,132.7180434879782,133.12115045737588,133.25197233359518,132.40318849477012,129.7652896241925,138.2635753682004,136.38301492366566,135.38026835353426,134.4660341284191,133.6628125100515,133.0136182730346,132.57435128163903,132.40554595808368,132.54003817374394,132.9141675419097,133.2648814230366,133.03505125734299,131.4090411144621,127.77982117364189
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,142.08790986436034,160.0,160.0,,125.0,127.36920994295275,678290.8984067662,678.2908984067662,0.0,0.0,678290.8984067662,678.2908984067662,0.0,166.77553023926487,False,1840878.2044686412,1840.8782044686411,D*,-1162587.306061875,39789726691.23615,11.05270185867671,7.375116327316336,125.0,142.08790986436034,152.93005410456544,132.55708677367363,127.46738447642471,678290.8984067662,678.2908984067662,1162587.306061875,1162.587306061875,0.0,0.0025851950809916793,-10.841082258660304,-50.8473612026962,0.0,50847.3612026962,0.0,678290.8984067662,0.0,50847.3612026962,0.0,143.39399167338718,136.96639241099982,135.77361889355277,134.82723075256135,133.9806358274806,133.27004751365592,132.74453806728542,132.46044293905098,132.4599173892524,132.719598501303,133.06622989295548,133.08386399828504,132.0960820340401,129.40527583381962,138.06881354611508,136.26928739656643,135.27798467213978,134.3781593346694,133.5940007062222,132.96873010758347,132.55634014188783,132.4109104421049,132.55194488445184,132.89596655710758,133.16151921531537,132.79599100174048,131.04861602704335,127.46738447642471
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,141.58805212623577,160.0,160.0,,125.0,127.16787147125832,659758.918193601,659.758918193601,0.0,0.0,659758.918193601,659.758918193601,0.0,166.79395888343748,False,1840878.2044686412,1840.8782044686411,D*,-1181119.2862750404,39393871340.31999,10.942742038977775,7.3017436378165534,125.0,141.58805212623577,151.66485694740624,132.54031249521537,127.18905709233948,659758.918193601,659.758918193601,1181119.2862750404,1181.1192862750404,0.0,0.0025851950809916793,-10.849545444626816,-50.77911579907659,0.0,50779.11579907659,0.0,659758.918193601,0.0,50779.11579907659,0.0,142.81375787592677,136.83423919490912,135.66690982636084,134.73349153706715,133.90393189419933,133.21499611052062,132.71472182960844,132.45502392492543,132.46798491925605,132.71380333823606,133.00086905013714,132.90767501567777,131.79339207119693,129.0703590995254,137.88157609364384,136.15698165031682,135.17745444029396,134.29245606954686,133.52763868362382,132.9261253389178,132.53952944029223,132.4149996733558,132.55867084341295,132.86843929640983,133.0476783575521,132.55331595279193,130.7024659298373,127.18905709233948
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,141.12009540466573,160.0,160.0,,125.0,126.97933580703967,642405.3584423447,642.4053584423447,0.0,0.0,642405.3584423447,642.4053584423447,0.0,166.81125521080546,False,1840878.2044686412,1840.8782044686411,D*,-1198472.8460262965,39008428125.254585,10.835674479237385,7.230300861374757,125.0,141.12009540466573,150.4880524516866,132.52454214711338,126.94111524228938,642405.3584423447,642.4053584423447,1198472.8460262965,1198.4728460262966,0.0,0.0025851950809916793,-10.85799755703595,-50.71267445480248,0.0,50712.67445480248,0.0,642405.3584423447,0.0,50712.67445480248,0.0,142.27182444613547,136.7047602927767,135.56180803009667,134.6417492525023,133.82954877859635,133.16227920370142,132.68655642276917,132.44941445382986,132.47264055400206,132.7006123674625,132.92558144720562,132.72450597904248,131.49595611681627,128.7589333931998,137.7013315007339,136.0461304436389,135.0787069992027,134.208921736679,133.46365881654714,132.88563510890484,132.52363628427855,132.41747145253115,132.5599941239819,132.83177881200467,132.92420085359743,132.30821999671852,130.37065053788191,126.94111524228938
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,140.68160000191097,160.0,160.0,,125.0,126.80263637748875,626141.2520122274,626.1412520122275,0.0,0.0,626141.2520122274,626.1412520122275,0.0,166.82750112464214,False,1840878.2044686412,1840.8782044686411,D*,-1214736.9524564138,38632743374.04725,10.731317603902014,7.160666838400598,125.0,140.68160000191097,149.3931120511236,132.50948744574998,126.72024167927944,626141.2520122274,626.1412520122275,1214736.9524564138,1214.7369524564137,0.0,0.0025851950809916793,-10.866438877635604,-50.64792359792445,0.0,50647.923597924455,0.0,626141.2520122274,0.0,50647.923597924455,0.0,141.7652036139855,136.57786143872107,135.4583429969249,134.55201200571375,133.7574444797019,133.111770479576,132.65980800441415,132.4432994365328,132.4736085384633,132.68002557568568,132.8409036612838,132.53540415813674,131.20448997555528,128.46948027260157,137.52759680333452,135.93676454966368,134.98176659618613,134.12754570779816,133.40198353825727,132.84708228012,132.50837760077349,132.41800492975602,132.55573479177198,132.78622033433172,132.7919222021574,132.06179779627382,130.05313325450476,126.72024167927944
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,140.27032015270547,160.0,160.0,,125.0,126.63687657187732,610884.0713458761,610.8840713458761,0.0,0.0,610884.0713458761,610.8840713458761,0.0,166.84277265326605,False,1840878.2044686412,1840.8782044686411,D*,-1229994.133122765,38266212931.23972,10.629503592011034,7.092729587305992,125.0,140.27032015270547,148.37398074529222,132.4948647837653,126.52348130652774,610884.0713458761,610.8840713458761,1229994.133122765,1229.994133122765,0.0,0.0025851950809916793,-10.874869670683132,-50.58475828516458,0.0,50584.758285164586,0.0,610884.0713458761,0.0,50584.758285164586,0.0,141.29114808920687,136.4534584364809,135.3565406037042,134.46428153974398,133.6875684983733,133.06333567635187,132.63424188846426,132.43637731301098,132.47064584966455,132.65208524346036,132.74738965416861,132.3413616800625,130.91959823095974,128.20056582795326,137.3599331593195,135.82891251244095,134.8866522799413,134.04830954241328,133.342526319871,132.81028384874563,132.49347627902807,132.41630224949137,132.54575336010444,132.73203630930303,132.6516660799104,131.81504782986013,129.74979501914356,126.52348130652774
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,139.88418879516118,160.0,160.0,,125.0,126.48122387769236,596557.1887362798,596.5571887362798,0.0,0.0,596557.1887362798,596.5571887362798,0.0,166.8571403185945,False,1840878.2044686412,1840.8782044686411,D*,-1244321.0157323615,37908278617.997955,10.530077393888321,7.026385648374702,125.0,139.88418879516118,147.42504459346955,132.48039681447332,126.34820164083244,596557.1887362798,596.5571887362798,1244321.0157323615,1244.3210157323615,0.0,0.0025851950809916793,-10.883290184279895,-50.52308158057643,0.0,50523.08158057643,0.0,596557.1887362798,0.0,50523.08158057643,0.0,140.84713202832438,136.33147590617185,135.25642292996565,134.37855325803955,133.61986233569166,133.0168339290596,132.60962461624646,132.42836117786297,132.4635417404421,132.61687269947672,132.64560580882656,132.14331508434765,130.64178412009858,127.95083750864374,137.19794178685822,135.7226004173865,134.79337781637128,133.97118721542415,133.28519251743643,132.77505276253865,132.47866305717744,132.41208898279854,132.52994899114643,132.66953181502186,132.50424023614548,131.56887732214764,129.46044673287233,126.34820164083244
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,139.52130346226312,160.0,160.0,,125.0,126.33492244264765,583091.0325834656,583.0910325834656,0.0,0.0,583091.0325834656,583.0910325834656,0.0,166.87066949189614,False,1840878.2044686412,1840.8782044686411,D*,-1257787.1718851756,37558423998.447876,10.43289555512441,6.96153929904305,125.0,139.52130346226312,146.54110022772136,132.4658139739255,126.19205759222885,583091.0325834656,583.0910325834656,1257787.1718851756,1257.7871718851757,0.0,0.0025851950809916793,-10.891700651582559,-50.46280381598005,0.0,50462.80381598005,0.0,583091.0325834656,0.0,50462.80381598005,0.0,140.4308334456184,136.2118461247837,135.1580080771674,134.29481621680358,133.55425966640613,132.9721180709928,132.58572304328678,132.4189797863099,132.4521173223854,132.5745050214902,132.53612622281008,131.94214486090192,130.3714588361611,127.71902087149829,137.0412602305431,135.61785166128556,134.70195158945245,133.89614525516393,133.22987958480195,132.7411978254822,132.4636735330417,132.40511462217663,132.50825801476378,132.59904003981106,132.350432559779,131.324106048739,129.18484037842308,126.19205759222885
