timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-11 13:30:00+00:00,1118.172,3469620.625680001,3469620.62568,2528363.945084486,941256.6805955139,0.0,941256.6805955148,3469.62062568,3469.620625680001,3469620.62568,129.22818215291852,0,,,False,0,none,0.008250059239800584,0.008250059239800584,0.0,0.0,0.008250059239800584,0.03,0.0,0.0,129.21910103035674,129.22818215291852,182.0,182.0,310.0,129.22818215291852,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102061436469.00436,28.350399019167877,18.917319345591324,310.0,129.21910103035674,303.31178986602265,131.1386743769007,129.21188835477423,0.0,0.0,0.0,0.0,0.0,0.0,-0.7215311425764692,-61.557080422256576,2528363.945084486,2528491.1326486412,2528363.945084486,0.0,-61429.89285810152,127.18756415505777,0.0,281.5117443299168,231.83950090281078,189.26622749212854,160.9049715749884,144.66164109714995,136.2801487557774,132.28007014445313,130.48499494461595,129.7190102304817,129.40571978541908,129.28217888499148,129.23500593631852,129.21750582968872,129.2111725222194,257.3889256024058,208.56754383472793,172.80910890445801,151.11673044314458,139.4738491118875,133.75373319711431,131.1285690802717,129.98809310850245,129.51470134149955,129.3256883827359,129.25272912206697,129.22540051490174,129.2154368830519,129.21188835477423
2026-07-11 13:40:00+00:00,1113.92,3456426.9247999997,3456426.9248,2518865.6142360573,937561.3105639429,4.656612873077393e-10,937561.3105639424,3456.4269248,3456.4269247999996,3456426.9248,129.21910103035674,0,,,False,0,none,0.00821828007754505,0.00821828007754505,0.0,0.0,0.00821828007754505,0.03,0.0,0.0,129.21007010686367,129.21910103035674,182.0,182.0,310.0,129.21910103035674,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103535745576.57259,28.75992932682572,19.190585891378692,310.0,129.21007010686367,303.67378006985535,131.27109672015445,129.20245208527655,0.0,0.0,0.0,0.0,0.0,0.0,-0.7318328852691,-61.81045615578525,2518865.6142360573,2518992.302102822,2518865.6142360573,0.0,-61683.76828902075,126.68786676449963,0.0,282.56179130239406,233.64644535672642,190.97339745128875,162.13641581431463,145.4141870094698,136.68848257075348,132.4809847191286,130.57454392449566,129.75359340385387,129.414892445969,129.28021203059154,129.22836830305454,129.20898444040182,129.2019163534539,258.9851302783787,210.43856508618697,174.30929702073462,152.0960640739277,140.03120909447108,134.03927608980626,131.26158994559682,130.04338972710278,129.53317501045728,129.3277008249409,129.2477274561235,129.21752963011775,129.20643383943255,129.20245208527655
2026-07-11 13:50:00+00:00,1109.217,3441833.79798,3441833.7979800003,2508360.6661257637,933473.1318542366,4.656612873077393e-10,933473.1318542361,3441.8337979800003,3441.83379798,3441833.7979800003,129.21007010686367,0,,,False,0,none,0.008183179083511523,0.008183179083511523,0.0,0.0,0.008183179083511523,0.03,0.0,0.0,129.2010902872811,129.21007010686367,182.0,182.0,310.0,129.21007010686367,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105003600020.84789,29.167666672457745,19.462656050646284,310.0,129.2010902872811,304.01463772320534,131.40950141232528,129.193042414467,0.0,0.0,0.0,0.0,0.0,0.0,-0.7421766733543352,-62.06272851141149,2508360.6661257637,2508486.802303577,2508360.6661257637,0.0,-61936.59233359853,126.13617781296489,0.0,283.5722454213928,235.41856165390857,192.6720069870981,163.3767267805649,146.1804647352286,137.10853032526308,132.6897760885217,130.66868810364676,129.79060489822612,129.42525618494716,129.27879615566653,129.22197398555133,129.20056662671973,129.19270353399287,260.53591142862837,212.28772272705805,175.8120918122915,153.08862048223466,140.60214085543078,134.33478140567928,131.4007469720303,130.1020542659935,129.553347789748,129.3305162009326,129.24308588540725,129.20981363179533,129.19749531496151,129.193042414467
2026-07-11 14:00:00+00:00,1104.024,3425720.230559999,3425720.2305599996,2496764.5421843347,928955.6883756649,4.656612873077393e-10,928955.6883756644,3425.7202305599994,3425.720230559999,3425720.2305599996,129.2010902872811,0,,,False,0,none,0.008144469054014936,0.008144469054014936,0.0,0.0,0.008144469054014936,0.03,0.0,0.0,129.19216198017952,129.2010902872811,182.0,182.0,310.0,129.2010902872811,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106464345792.16733,29.573429386713148,19.733408601215803,310.0,129.19216198017952,304.33559235003673,131.5538196989073,129.18366081030678,0.0,0.0,0.0,0.0,0.0,0.0,-0.7525623041530767,-62.31378479244894,2496764.5421843347,2496890.0703248535,2496764.5421843347,0.0,-62188.256651930045,125.52814051889436,0.0,284.5443869371789,237.15552514526766,194.3606244877732,164.62452753998636,146.9596084680997,137.53988403583193,132.90630374562858,130.76740445338174,129.8300586268064,129.4368291502024,129.2779444488299,129.21583078954532,129.19225653939213,129.18353613622543,262.04192245135084,214.11391443769386,177.3159453020566,154.09326143839723,141.18604461017574,134.64001398953397,131.54598376309403,130.1640949986786,129.57524104925432,129.33415197526327,129.23881532470074,129.20225850523693,129.18862436546078,129.18366081030678
2026-07-11 14:10:00+00:00,1098.293,3407937.2814199994,3407937.2814199994,2483976.7981057866,923960.4833142129,0.0,923960.4833142129,3407.9372814199996,3407.9372814199996,3407937.2814199994,129.19216198017952,0,,,False,0,none,0.008101796422648641,0.008101796422648641,0.0,0.0,0.008101796422648641,0.03,0.0,0.0,129.18328494635125,129.19216198017952,182.0,182.0,310.0,129.19216198017952,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107917268685.00766,29.977019079168794,20.002711163469357,310.0,129.18328494635125,304.63780163942397,131.7039504537209,129.17430865357963,0.0,0.0,0.0,0.0,0.0,0.0,-0.7629895544783016,-62.56350195134988,2483976.7981057866,2484101.656685237,2483976.7981057866,0.0,-62438.64337189961,124.8585794502651,0.0,285.4794525729846,238.85703169952725,196.0378137602388,165.8783898175655,147.75068318587836,137.98207576349964,133.1303860546091,130.87064573885897,129.87195578388568,129.44962338293396,129.27766738135813,129.20994539363556,129.18405784652245,129.17441605848816,263.5038186659419,215.9160591952189,178.81928077253153,155.10878422607942,141.7822535229003,134.95468852341807,131.69721257832236,130.22950301080954,129.59886763819753,129.33862172449363,129.23492503850727,129.19486955648668,129.17982373822377,129.17430865357963
2026-07-11 14:20:00+00:00,1091.973,3388326.7006200007,3388326.70062,2469886.3870915743,918440.3135284255,0.0,918440.3135284265,3388.32670062,3388.326700620001,3388326.70062,129.18328494635125,0,,,False,0,none,0.008054785527492487,0.008054785527492487,0.0,0.0,0.008054785527492487,0.03,0.0,0.0,129.17445838837827,129.18328494635125,182.0,182.0,310.0,129.18328494635125,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109361587943.02759,30.37821887306322,20.270419022443576,310.0,129.17445838837827,304.92235562379796,131.8597574222903,129.16498720666394,0.0,0.0,0.0,0.0,0.0,0.0,-0.7734581787280859,-62.81174549870582,2469886.3870915743,2470010.508865252,2469886.3870915743,0.0,-62687.62372502778,124.12177367803815,0.0,286.3786358751967,240.52279286689634,197.7021291301389,167.13682984355344,148.55268048735883,138.4345733332143,133.36179669819995,130.9783380157133,129.9162832770443,129.46364392365138,129.2779722353036,129.2043231121343,129.17597370072585,129.16534498913435,264.9222536471384,217.693091020709,180.3204866206553,156.1339158120066,142.39002901645745,135.27846494560296,131.85431098766378,130.29825004633759,129.62423062642446,129.34393445849167,129.2314222991525,129.18765127584342,129.17109587821938,129.16498720666394
2026-07-11 14:30:00+00:00,1085.002,3366696.1058799997,3366696.1058799997,2454364.0466221496,912332.05925785,0.0,912332.05925785,3366.69610588,3366.69610588,3366696.1058799997,129.17445838837827,0,,,False,0,none,0.008002979612128685,0.008002979612128685,0.0,0.0,0.008002979612128685,0.03,0.0,0.0,129.1656808324202,129.17445838837827,182.0,182.0,310.0,129.17445838837827,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110796445337.06432,30.776790371406754,20.536373103411456,310.0,129.1656808324202,305.1902805136242,132.02106483225094,129.1556975868471,0.0,0.0,0.0,0.0,0.0,0.0,-0.7839679066652804,-63.058367623167335,2454364.0466221496,2454487.3576843804,2454364.0466221496,0.0,-62935.056560936384,123.31106223095412,0.0,287.243086056651,242.15252731713534,199.35210724450604,168.3982990867672,149.3645106736931,138.89677408702153,133.60025924066937,131.0903774528075,129.96301184255256,129.47888776115406,129.27886255497575,129.198967625999,129.16800660158495,129.15632435751488,266.2978732172199,219.4439501094171,181.8179090570005,157.16730631112182,143.00855458582652,135.61094381179643,132.01711834235388,130.3702862471033,129.65132197776288,129.3500939002152,129.22831202116342,129.18060716130623,129.1624428491825,129.1556975868471
2026-07-11 14:40:00+00:00,1077.307,3342818.9825799996,3342818.9825799996,2437256.6904377826,905562.292142217,0.0,905562.292142217,3342.8189825799996,3342.8189825799996,3342818.9825799996,129.1656808324202,0,,,False,0,none,0.007945840839805842,0.007945840839805842,0.0,0.0,0.007945840839805842,0.03,0.0,0.0,129.15694997811127,129.1656808324202,182.0,182.0,310.0,129.1656808324202,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112220890879.61942,31.17246968878317,20.800397324029813,310.0,129.15694997811127,305.4425423211627,132.18765325568367,129.14644072611858,0.0,0.0,0.0,0.0,0.0,0.0,-0.7945184407878471,-63.30320473539948,2437256.6904377826,2437379.1089938986,2437256.6904377826,0.0,-63180.786179283634,122.41855611585197,0.0,288.0739065220505,243.74595012220934,200.98625225192458,169.6611714969042,150.1849921743189,139.36799678094684,133.84544330814603,131.20662671852025,130.01209382115738,129.49534259940552,129.2803375077804,129.19388067661174,129.16015832000417,129.14735527721598,267.6313083197952,221.1675708546623,183.30983974739732,158.2075169466187,143.63692636974915,135.95165872520997,132.18543068296884,130.4455372029396,129.68012088869992,129.3570976034661,129.2255963193803,129.17373945687487,129.15386623799412,129.14644072611858
2026-07-11 14:50:00+00:00,1068.806,3316440.8896400006,3316440.88964,2418389.6851980756,898051.2044419246,0.0,898051.204441925,3316.44088964,3316.4408896400005,3316440.88964,129.15694997811127,0,,,False,0,none,0.007882765057018352,0.007882765057018352,0.0,0.0,0.007882765057018352,0.03,0.0,0.0,129.14826254251062,129.15694997811127,182.0,182.0,310.0,129.15694997811127,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113633869906.74353,31.564963862984314,21.062296199937244,310.0,129.14826254251062,305.68005030681024,132.35925515173224,129.137217330697,0.0,0.0,0.0,0.0,0.0,0.0,-0.8051094533290195,-63.54607524703507,2418389.6851980756,2418511.120453893,2418389.6851980756,0.0,-63424.63999121729,121.43525581777794,0.0,288.87215422311937,245.30276454998778,202.60302389766971,170.92373336968566,151.01284188735633,139.84747360595708,134.09695798037683,131.32691133674174,130.06346090796148,129.51298558490225,129.2823912150925,129.18906171471522,129.15242961988244,129.13843847144867,268.92316964887704,222.86287075853943,184.79450242936826,159.25300909446995,144.27414376921809,136.30007005485868,132.35899724139364,130.52390101045918,129.71059203556567,129.36493600739664,129.22327403090287,129.16704908234126,129.14536708925215,129.137217330697
2026-07-11 15:00:00+00:00,1059.399,3287251.5330599993,3287251.53306,2397556.200111185,889695.3329488146,4.656612873077393e-10,889695.3329488141,3287.25153306,3287.2515330599995,3287251.53306,129.14826254251062,0,,,False,0,none,0.007813015428608908,0.007813015428608908,0.0,0.0,0.007813015428608908,0.03,0.0,0.0,129.13961397892595,129.14826254251062,182.0,182.0,310.0,129.14826254251062,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,115034203771.36142,31.953945492044838,21.321851266218008,310.0,129.13961397892595,305.90366012622275,132.5355479877969,129.1280278245877,0.0,0.0,0.0,0.0,0.0,0.0,-0.8157405827038592,-63.78677624903788,2397556.200111185,2397676.550612187,2397556.200111185,0.0,-63666.42574803624,120.3505010016379,0.0,289.6388371891987,246.8226484105434,204.20082079543764,172.1841652944765,151.84666064707818,140.33433939974103,134.35434352936127,131.4510147464869,130.11702135483898,129.53178177792628,129.28501196164163,129.18450753341256,129.14482003431894,129.12957417524686,270.1740389331449,224.52873458832923,186.27003709405548,160.30212991156628,144.91909766658608,136.6555558157102,132.53751338896893,130.60524478166144,129.74268359705303,129.37359137755774,129.22134018117004,129.1605352255982,129.1369456906506,129.1280278245877
2026-07-11 15:10:00+00:00,1048.969,3254887.8688599993,3254887.86886,2374512.725060235,880375.143799765,4.656612873077393e-10,880375.1437997646,3254.88786886,3254.8878688599993,3254887.86886,129.13961397892595,0,,,False,0,none,0.007735729833135685,0.007735729833135685,0.0,0.0,0.007735729833135685,0.03,0.0,0.0,129.1309983990017,129.13961397892595,182.0,182.0,310.0,129.13961397892595,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116420567849.6037,32.33904662488992,21.57881700082562,310.0,129.1309983990017,306.11417681469015,132.71614770247805,129.11887228429455,0.0,0.0,0.0,0.0,0.0,0.0,-0.8264114293256093,-64.02507973050143,2374512.725060235,2374631.8768009664,2374512.725060235,0.0,-63905.92798976973,119.15174073170783,0.0,290.37491201122646,248.30523910354285,205.7779603835829,173.44052116102222,152.6849162808189,140.82761890880798,134.61706318135927,131.5786728068852,130.1726567743278,129.55168242225955,129.2881813068001,129.18021182731576,129.1373277232803,129.12076204591455,271.38445963310687,226.16399525161358,187.73447866311133,161.35309186176292,145.5705548563661,137.0174008416391,132.72061385595828,130.68940025982596,129.7763248521318,129.38303654738337,129.21978535653605,129.15419508492954,129.12860146806094,129.11887228429455
2026-07-11 15:20:00+00:00,1037.379,3218924.7942599994,3218924.7942599994,2348976.4893906303,869948.3048693691,0.0,869948.3048693691,3218.9247942599995,3218.9247942599995,3218924.7942599994,129.1309983990017,0,,,False,0,none,0.007649898768804207,0.007649898768804207,0.0,0.0,0.007649898768804207,0.03,0.0,0.0,129.12240849549752,129.1309983990017,182.0,182.0,310.0,129.1309983990017,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,117791468000.75955,32.71985222243321,21.832916461381522,310.0,129.12240849549752,306.3123575687756,132.90060132138396,129.10975037952977,0.0,0.0,0.0,0.0,0.0,0.0,-0.837121550747484,-64.26072853124793,2348976.4893906303,2349094.3137910035,2348976.4893906303,0.0,-64142.90413087467,117.8244003732616,0.0,291.0812810102891,249.7501176886996,207.33265647475417,174.6907096900551,153.52592406090602,141.32621212058538,134.88449389512974,131.7095679201229,130.2302186976507,129.57262307287,129.29187312358619,129.1761647215178,129.12994926813946,129.1120010712044,272.5549272076839,227.7674135359371,189.18573198413677,162.4039521875465,146.2271416210504,137.3847847237062,132.90786507669822,130.77615924099453,129.81142359011918,129.39323355739626,129.21859502584184,129.14802355226428,129.12033285526738,129.10975037952977
2026-07-11 15:30:00+00:00,1024.464,3178850.3241600003,3178850.32416,2320609.6641585636,858240.6600014362,0.0,858240.6600014367,3178.8503241599997,3178.85032416,3178850.32416,129.12240849549752,0,,,False,0,none,0.007554306397240419,0.007554306397240419,0.0,0.0,0.007554306397240419,0.03,0.0,0.0,129.11383528536075,129.12240849549752,182.0,182.0,310.0,129.12240849549752,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119145207551.49762,33.09589098652712,22.08383516562538,310.0,129.11383528536075,306.4989142803603,133.0883774841932,129.10066130421316,0.0,0.0,0.0,0.0,0.0,0.0,-0.847870455857315,-64.49343065898671,2320609.6641585636,2320726.015222433,2320609.6641585636,0.0,-64377.079595117364,116.35106386934785,0.0,291.7587876551584,251.15678711051544,208.86298816608272,175.93246015655208,154.36782196455542,141.82887575569663,135.1559138489439,131.84332182126184,130.28952450800014,129.59452142307703,129.29605249722235,129.17235223817158,129.1226794238837,129.1032894592014,273.6858757769177,229.33765101093866,190.6215450930562,163.45258719191577,146.88732220099618,137.75676735935795,133.09875616793659,130.86526819371986,129.8478631444715,129.40413210941534,129.21774877602326,129.1420128518887,129.1121371319516,129.10066130421316
2026-07-11 15:40:00+00:00,1010.025,3134046.9734999994,3134046.9734999994,2289006.4663522425,845040.5071477569,0.0,845040.5071477569,3134.0469734999992,3134.0469734999992,3134046.9734999994,129.11383528536075,0,,,False,0,none,0.007447486345234041,0.007447486345234041,0.0,0.0,0.007447486345234041,0.03,0.0,0.0,129.1052678656326,129.11383528536075,182.0,182.0,310.0,129.11383528536075,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120479846546.42654,33.46662404067404,22.331213538413785,310.0,129.1052678656326,306.6745158531357,133.2788557060749,129.0916036971582,0.0,0.0,0.0,0.0,0.0,0.0,-0.8586575979043845,-64.72285228241633,2289006.4663522425,2289121.1771639576,2289006.4663522425,0.0,-64608.141470701434,114.71081171488913,0.0,292.408210282057,252.52464458904763,210.36686073579403,177.16328250782058,155.2085380700841,142.33420094068103,135.43048744141723,131.97948706929787,130.35035265210868,129.61727478578567,129.3006744650511,129.1687556929889,129.11551084017105,129.0946245137174,274.7776612102219,230.8732346906583,192.03946536339853,164.49665387273546,147.54937209756088,138.13227046708636,133.29268690436146,130.9564217304184,129.88549887021293,129.4156677615919,129.21721943020555,129.13615212821287,129.1040102386388,129.0916036971582
2026-07-11 15:50:00+00:00,993.821,3083766.93374,3083766.93374,2253680.338990734,830086.5947492658,0.0,830086.5947492658,3083.76693374,3083.76693374,3083766.93374,129.1052678656326,0,,,False,0,none,0.0073276627758193215,0.0073276627758193215,0.0,0.0,0.0073276627758193215,0.03,0.0,0.0,129.09669316789746,129.1052678656326,182.0,182.0,310.0,129.1052678656326,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,121793153311.31656,33.83143147536571,22.574637933853243,310.0,129.09669316789746,306.83979028385784,133.4713114807479,129.08257555500512,0.0,0.0,0.0,0.0,0.0,0.0,-0.8694823661375515,-64.94860939900263,2253680.338990734,2253793.217549027,2253680.338990734,0.0,-64835.730840709526,112.87855829310865,0.0,293.0302539038126,253.85294734952987,211.8419563365991,178.38042116585018,156.04575356468231,142.84058740760184,135.7072485864566,132.11753647982425,130.41243719485422,129.64075722545576,129.30568259532077,129.16535102152474,129.10843375205746,129.08600249762787,275.83054005183783,232.3725130709721,193.43679038411105,165.5335446483925,148.21134292799033,138.5100554442699,133.48895478169473,131.04925483637555,129.9241540883098,129.42775987196057,129.21697205341147,129.13042698623013,129.09594657151175,129.08257555500512
2026-07-11 16:00:00+00:00,975.557,3027094.83758,3027094.8375799996,2214038.7118027797,813056.1257772199,0.0,813056.1257772204,3027.0948375799994,3027.09483758,3027094.8375799996,129.09669316789746,0,,,False,0,none,0.007192661988328913,0.007192661988328913,0.0,0.0,0.007192661988328913,0.03,0.0,0.0,129.08809566840267,129.09669316789746,182.0,182.0,310.0,129.09669316789746,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123082540878.50937,34.18959468847483,22.81362885160531,310.0,129.08809566840267,306.99532645954184,133.66490089202478,129.0735741376966,0.0,0.0,0.0,0.0,0.0,0.0,-0.8803440756204165,-65.17025689719027,2214038.7118027797,2214149.5355518735,2214038.7118027797,0.0,-65059.433148096316,110.8237490939573,0.0,293.62553888344485,255.14076800802644,213.28566954041656,179.58079286280017,156.87685261332916,143.34620858887286,135.98508016056968,132.25685087147139,130.47546086670584,129.66481621890082,129.31100736368003,129.16210801901855,129.10143562289014,129.07741848190753,276.84464189110867,233.83360191146085,194.8105036508043,166.56033580249303,148.87102558079545,138.88869734852383,133.68673911402036,131.14333413407152,129.9636151249781,129.44030924614827,129.21696282814722,129.12481889152767,129.08793875531225,129.0735741376966
2026-07-11 16:10:00+00:00,954.872,2962910.5236799996,2962910.5236799996,2169358.9031310175,793551.6205489822,0.0,793551.6205489822,2962.9105236799996,2962.9105236799996,2962910.5236799996,129.08809566840267,0,,,False,0,none,0.007039824047270301,0.007039824047270301,0.0,0.0,0.007039824047270301,0.03,0.0,0.0,129.07945708124723,129.08809566840267,182.0,182.0,310.0,129.08809566840267,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,124344988960.77917,34.54027471132755,23.0476264745643,310.0,129.07945708124723,307.14167564615946,133.85864292593882,129.06459586715746,0.0,0.0,0.0,0.0,0.0,0.0,-0.8912419548091096,-65.38727513215834,2169358.9031310175,2169467.4122485016,2169358.9031310175,0.0,-65278.76601467421,108.50911748412182,0.0,294.19458575209484,256.3869379401085,214.69502830347625,180.760908824375,157.69886165247516,143.84897014325958,136.26268875624444,132.39670541723723,130.53904747157628,129.68926852811495,129.3165641871708,129.1589894600136,129.09450074304138,129.06886618044632,277.81993378729504,235.25430971485412,196.15719209028651,167.57371514053918,149.52589663335826,139.2665513513071,133.88508155730176,131.23814723043196,130.00362646010862,129.45319517089106,129.21713774451345,129.1193048138986,129.07997738889034,129.06459586715746
2026-07-11 16:20:00+00:00,931.313,2889808.36022,2889808.36022,2118745.322833504,771063.0373864961,0.0,771063.0373864961,2889.80836022,2889.80836022,2889808.36022,129.07945708124723,0,,,False,0,none,0.006865811233254229,0.006865811233254229,0.0,0.0,0.006865811233254229,0.03,0.0,0.0,129.07075593548993,129.07945708124723,182.0,182.0,310.0,129.07945708124723,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125576940256.31514,34.88248340453198,23.275971448749985,310.0,129.07075593548993,307.2793524840122,134.05139457618006,129.05563621904935,0.0,0.0,0.0,0.0,0.0,0.0,-0.9021751301560486,-65.59905208163305,2118745.322833504,2118851.2113082414,2118745.322833504,0.0,-65493.16360689583,105.88847473722126,0.0,294.7377926687216,257.5899680459458,216.06658563976853,181.91677129082152,158.50837074937746,144.346457817232,136.5385720510346,132.53625212112038,130.6027531796394,129.7138958060202,129.32225119175274,129.1559499782831,129.08760979059372,129.0603377660367,278.75616977310113,236.63204088648314,197.47294143621139,168.56989049898772,150.173053885278,139.64171175928757,134.08286262327755,131.3330899711794,130.04388365648674,129.46627301264354,129.21743106944558,129.11385643978872,129.07205076579203,129.05563621904935
2026-07-11 16:30:00+00:00,904.314,2806032.083159999,2806032.0831599995,2061079.625965053,744952.4571949465,4.656612873077393e-10,744952.457194946,2806.0320831599993,2806.032083159999,2806032.0831599995,129.07075593548993,0,,,False,0,none,0.006666453415266577,0.006666453415266577,0.0,0.0,0.006666453415266577,0.03,0.0,0.0,129.0619672280532,129.07075593548993,182.0,182.0,310.0,129.07075593548993,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126774166858.16464,35.21504634949018,23.49788012199409,310.0,129.0619672280532,307.40883543082157,134.24181832056897,129.04668961128132,0.0,0.0,0.0,0.0,0.0,0.0,-0.9131426068810704,-65.80486035013108,2061079.625965053,2061182.530099302,2061079.625965053,0.0,-65701.95621588198,102.90413424911094,0.0,295.25540429343687,258.74794400509586,217.39627615901185,183.04374171691967,159.3014317654417,144.8358706979937,136.8109806560545,132.67449778943842,130.6660557631256,129.73843972344585,129.32794700266552,129.15293508807582,129.08073946037794,129.05182367867368,279.65282275397493,237.96366566295188,198.7531912156465,169.5444729419694,150.80913482121682,140.0119633813959,134.2787724204371,131.42745141547155,130.0840260813084,129.47936993726776,129.217764111287,129.10843936803727,129.06414458366123,129.04668961128132
2026-07-11 16:40:00+00:00,873.153,2709341.36982,2709341.36982,1994947.589123631,714393.7806963692,0.0,714393.7806963692,2709.34136982,2709.34136982,2709341.36982,129.0619672280532,0,,,False,0,none,0.006436431315709682,0.006436431315709682,0.0,0.0,0.006436431315709682,0.03,0.0,0.0,129.05306209334884,129.0619672280532,182.0,182.0,310.0,129.0619672280532,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,127931592805.54604,35.53655355709612,23.71241165342258,310.0,129.05306209334884,307.5305662318791,134.42834679428185,129.03774929965633,0.0,0.0,0.0,0.0,0.0,0.0,-0.9241432446520402,-66.00382662581933,1994947.589123631,1995047.072261475,1994947.589123631,0.0,-65904.34348797519,99.48313784414495,0.0,295.74746550496104,259.85837962934573,218.67922383373738,184.13636172900223,160.07342960398583,145.3139381232439,137.0778693564338,132.81027838065364,130.72834036686532,129.76259559339024,129.3335081078236,129.1498801359625,129.07386174252923,129.04331242751235,280.5089868128498,239.2453446551813,199.99254729993086,170.49232754951115,151.43021415163292,140.37471593254924,134.4712775774449,131.52039540645225,130.12362820203978,129.49228117671828,129.21804304810308,129.10301241529226,129.05624169240997,129.03774929965633
2026-07-11 16:50:00+00:00,836.909,2596878.4124599993,2596878.41246,1918548.1463401592,678330.2661198406,4.656612873077393e-10,678330.2661198401,2596.8784124599997,2596.8784124599993,2596878.41246,129.05306209334884,0,,,False,0,none,0.0061689598938671035,0.0061689598938671035,0.0,0.0,0.0061689598938671035,0.03,0.0,0.0,129.0440078372494,129.05306209334884,182.0,182.0,310.0,129.05306209334884,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129043062077.84575,35.84529502162382,23.918425010615447,310.0,129.0440078372494,307.6449479842135,134.60913269886825,129.02880729130337,0.0,0.0,0.0,0.0,0.0,0.0,-0.9351757266057275,-66.19489172212242,1918548.1463401592,1918643.678888311,1918548.1463401592,0.0,-66099.35917397076,95.53254815166292,0.0,296.21375381941135,260.91801450064935,219.90948624458392,185.18812640507562,160.81891379747594,145.77681416558443,137.33683664324172,132.94222819105283,130.788885397746,129.78600417700332,129.3387651791214,129.1467088713121,129.06694358335463,129.03479037254937,281.32323844324293,240.47228453319084,201.1845363281207,171.40737380329244,152.03167308510263,140.72692971996324,134.65857838122216,131.61094123015482,130.16218928562125,129.50476546439742,129.21815711147119,129.09752704819257,129.048321687982,129.02880729130337
2026-07-11 17:00:00+00:00,794.384,2464925.8889600006,2464925.88896,1829557.1664281823,635368.7225318179,0.0,635368.7225318183,2464.92588896,2464.9258889600005,2464925.88896,129.0440078372494,0,,,False,0,none,0.005855213896117503,0.005855213896117503,0.0,0.0,0.005855213896117503,0.03,0.0,0.0,129.03476872866125,129.0440078372494,182.0,182.0,310.0,129.0440078372494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,130101024883.2259,36.13917357867386,24.114520822486686,310.0,129.03476872866125,307.7523405642838,134.78198645453668,129.01985428586386,0.0,0.0,0.0,0.0,0.0,0.0,-0.946238519361347,-66.37675653371699,1829557.1664281823,1829648.0988339796,1829557.1664281823,0.0,-66285.82412791974,90.93240579724079,0.0,296.65367475843465,261.9225219978349,221.07969533294855,186.19117590769332,161.53138429831824,146.2199461524922,137.58505272125757,133.06874220885553,130.84684452466178,129.80824525877583,129.34351986972598,129.14333180662877,129.05994640001217,129.02624159825044,282.09342933210536,241.63840009506498,202.3212699627088,172.2823373172077,152.60803756653058,141.06502251663403,134.83856102357893,131.69793885733378,130.19912398533612,129.51654042169366,129.21797676689388,129.09192646205227,129.040360822913,129.01985428586386
2026-07-11 17:10:00+00:00,744.021,2308652.5217399998,2308652.5217399998,1724972.2488139956,583680.2729260041,0.0,583680.2729260041,2308.65252174,2308.65252174,2308652.5217399998,129.03476872866125,0,,,False,0,none,0.005483724171856549,0.005483724171856549,0.0,0.0,0.005483724171856549,0.03,0.0,0.0,129.0253104364721,129.03476872866125,182.0,182.0,310.0,129.03476872866125,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131096130861.97058,36.41559190610294,24.298965978599465,310.0,129.0253104364721,307.8530514245954,134.9443057702154,129.01087971854093,0.0,0.0,0.0,0.0,0.0,0.0,-0.9573298213522401,-66.54781194535876,1724972.2488139956,1725057.7765198166,1724972.2488139956,0.0,-66462.28423953778,85.52770582097583,0.0,297.0660998817876,262.86609357302376,222.1805825587844,187.1359038066157,162.2030289207878,146.6379215265992,137.81917893515,133.18793670241783,130.90122874315097,129.82882970961015,129.34754205233105,129.13964554307177,129.05282579894558,129.01764791250278,282.8163775833976,242.73584083203667,203.39300379129108,173.10842845342393,153.1527837265346,141.38476390933315,135.0087458984441,131.78004573845223,130.2337510412184,129.52727899540358,129.21735224681154,129.08614518017768,129.03233184419864,129.01087971854093
2026-07-11 17:20:00+00:00,683.791,2121762.44554,2121762.44554,1600941.7344499845,520820.7110900157,0.0,520820.7110900157,2121.76244554,2121.76244554,2121762.44554,129.0253104364721,0,,,False,0,none,0.005039545871731807,0.005039545871731807,0.0,0.0,0.005039545871731807,0.03,0.0,0.0,129.01560973244494,129.0253104364721,182.0,182.0,310.0,129.0253104364721,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132016719743.74057,36.671311039927936,24.46959922133001,310.0,129.01560973244494,307.94731696672056,135.09302353490767,129.00187189720342,0.0,0.0,0.0,0.0,0.0,0.0,-0.9684474965280147,-66.70605105464674,1600941.7344499845,1601020.8540046285,1600941.7344499845,0.0,-66626.93150000274,79.11955464399944,0.0,297.44910786256173,263.74084314316167,223.2003524732203,188.0104857132376,162.82443132290933,147.02431275033683,138.0352949171633,133.2976194998724,130.95089550446926,129.84719568916833,129.35056915847665,129.13553293767174,129.04553188036257,129.00898919825812,283.4873989744734,243.75433629349624,204.38757063422142,173.87496233250542,153.65812112929171,141.6811673906332,135.1662392075866,131.85570740637084,130.26528682016064,129.53660693221292,129.21611311813624,129.08010901410643,129.02420417793385,129.00187189720342
2026-07-11 17:30:00+00:00,611.089,1896172.5016599998,1896172.50166,1452644.5688598123,443527.93280018773,2.3283064365386963e-10,443527.9328001875,1896.17250166,1896.1725016599999,1896172.50166,129.01560973244494,0,,,False,0,none,0.0045034933953286204,0.0045034933953286204,0.0,0.0,0.0045034933953286204,0.03,0.0,0.0,129.00567102993554,129.01560973244494,182.0,182.0,310.0,129.01560973244494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132848239979.02998,36.90228888306388,24.62372338788599,310.0,129.00567102993554,308.0352634361159,135.22461588948343,128.99281824237772,0.0,0.0,0.0,0.0,0.0,0.0,-0.9795889913669479,-66.8489690335998,1452644.5688598123,1452716.027849289,1452644.5688598123,0.0,-66777.51004412328,71.45898947652313,0.0,297.79956312916806,264.53597339918593,224.1239125710948,188.80037881682193,163.3843199530262,147.37157943611734,138.22887389706221,133.3952925191955,130.99455692783738,129.86271629367033,129.35231097718668,129.13086579100482,129.03801078967115,129.0002443931657,284.0995946755646,244.6803091459113,205.28967944555862,174.5689312780044,154.11477844736098,141.94840039012115,135.3077021761461,131.92315088150028,130.29284623901793,129.5441049973934,129.21407000767974,129.07373631488187,129.01594442685033,128.99281824237772
2026-07-11 17:40:00+00:00,522.751,1622064.9879399997,1622064.98794,1274406.3747959891,347658.6131440108,2.3283064365386963e-10,347658.61314401054,1622.0649879399998,1622.0649879399996,1622064.98794,129.00567102993554,0,,,False,0,none,0.003852267315756369,0.003852267315756369,0.0,0.0,0.003852267315756369,0.03,0.0,0.0,128.99552842728434,129.00567102993554,182.0,182.0,310.0,129.00567102993554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,133572737070.65956,37.10353807518321,24.75801057138522,310.0,128.99552842728434,308.1168183748213,135.3352783142963,128.98370551133667,0.0,0.0,0.0,0.0,0.0,0.0,-0.9907512372213567,-66.97347512645321,1274406.3747959891,1274468.6278424158,1274406.3747959891,0.0,-66911.22208002652,62.25304642668925,0.0,298.1124339256449,265.2367076049058,224.93210602478993,189.48799056801656,163.86952792282378,147.67114987154685,138.39488268804146,133.47822953692375,131.03083017848593,129.8747281647665,129.35246468010058,129.12551233588096,129.0302083162032,128.99139311728558,284.6428114526448,245.49576143861339,206.08014860805528,175.17460894268626,154.511849093993,142.17974803847707,135.42935884689257,131.98040072515823,130.31545570646412,129.5493172660489,129.21101904183746,129.06693990423486,129.0075171931619,128.98370551133667
2026-07-11 17:50:00+00:00,415.586,1289538.4228400001,1289538.4228400001,1060378.7709788405,229159.6518611596,0.0,229159.6518611596,1289.53842284,1289.53842284,1289538.4228400001,128.99552842728434,0,,,False,0,none,0.0030623755677334726,0.0030623755677334726,0.0,0.0,0.0030623755677334726,0.03,0.0,0.0,128.9851693034009,128.99552842728434,182.0,182.0,310.0,128.99552842728434,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,134168749528.3678,37.269097091213276,24.868482835802563,310.0,128.9851693034009,308.19148665365316,135.4212214692847,128.97452083109465,0.0,0.0,0.0,0.0,0.0,0.0,-1.0019305496330966,-67.07587447043878,1060378.7709788405,1060429.9706508333,1060378.7709788405,0.0,-67024.67479844601,51.19967199277016,0.0,298.3797621006298,265.82328824441464,225.60141826833635,190.05293375830175,164.26544324512724,147.91383606124333,138.52808039513715,133.54366138236608,131.05834103705635,129.88258476400716,129.35074035821765,129.11934865234508,129.02207446949305,128.98241708216983,285.1023371957753,246.17725108058423,206.73544902619227,175.67349187258714,154.83690231408187,142.36775101510565,135.52710371211583,132.02534838887425,130.3320927553202,129.55177184399395,129.20675190566777,129.05963182279632,128.99888727399482,128.97452083109465
2026-07-11 18:00:00+00:00,288.714,895862.2191599997,895862.2191599999,807319.0694040138,88543.14975598606,1.1641532182693481e-10,88543.14975598594,895.8622191599999,895.8622191599998,895862.2191599999,128.9851693034009,0,,,False,0,none,0.0021273594351676004,0.0021273594351676004,0.0,0.0,0.0021273594351676004,0.03,0.0,0.0,128.9745673016171,128.9851693034009,182.0,182.0,310.0,128.9851693034009,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,134612872566.05063,37.39246460168073,24.95080205080922,310.0,128.9745673016171,308.25769941525647,135.47919654562892,128.96525624220146,0.0,0.0,0.0,0.0,0.0,0.0,-1.0131225727544555,-67.15213872815266,807319.0694040138,807357.2015328708,807319.0694040138,0.0,-67114.00659929577,38.132128856901545,0.0,298.5895569970434,266.2714510102616,226.1057693344796,190.47414150055857,164.55777081250855,148.0910445547906,138.62374989038742,133.58917818318565,131.0759290133406,129.88575484724132,129.3469056949105,129.1122777683075,129.0135710684738,128.97330272451944,285.45823133295636,246.69676612637804,207.2295361760962,176.0462110382851,155.077490304401,142.50521133908475,135.5970998859793,132.05607870085694,130.3418527542553,129.55106191141996,129.2010940213708,129.051741136177,128.9900282578978,128.96525624220146
2026-07-11 18:10:00+00:00,151.323,469546.18961999996,469546.18961999996,469546.18961999996,0.0,0.0,0.0,469.54618961999995,469.54618961999995,469546.18961999996,128.9745673016171,0,,,False,0,none,0.0011149435701663037,0.0011149435701663037,0.0,0.0,0.0011149435701663037,0.03,0.0,0.0,128.9639402941227,128.9745673016171,182.0,182.0,310.0,128.9745673016171,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,134887414444.97377,37.468726234714936,25.00168901239833,310.0,128.9639402941227,308.31071743090683,135.50899384689,128.9559104597343,0.0,0.0,0.0,0.0,0.0,0.0,-1.0243224459945814,-67.19923944075613,524745.4872896902,524769.0376459919,524745.4872896902,0.0,-67175.68908445438,23.550356301755528,0.0,298.72690890421853,266.55920442406216,226.42538694092684,190.7378093894454,164.73829004231683,148.19840601455695,138.67976433631253,133.61381669332306,131.0831843387816,129.88407391657884,129.3408986212781,129.10427817934846,129.00469186836943,128.96404929373642,285.68942407151917,247.02991217450548,207.54260168717119,176.27957469501132,155.22591570478207,142.58805313833778,135.6373468057615,132.07166892346058,130.34433232951562,129.54701950424916,129.19397911525175,129.04324353944548,128.98093245853278,128.9559104597343
2026-07-11 18:20:00+00:00,39.586,122832.98284,122832.98284,122832.98284,0.0,0.0,0.0,122.83298284,122.83298284,122832.98284,128.9639402941227,0,,,False,0,none,0.00029165163939250246,0.00029165163939250246,0.0,0.0,0.00029165163939250246,0.03,0.0,0.0,128.9535518067334,128.9639402941227,182.0,182.0,310.0,128.9639402941227,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,135001686391.82146,37.500468442172625,25.02286957761031,310.0,128.9535518067334,308.3386342902234,135.5172178712541,128.94649640170502,0.0,0.0,0.0,0.0,0.0,0.0,-1.0355255847050935,-67.21883226307231,257662.28059805883,257672.0770092169,257662.28059805883,0.0,-67209.03585191423,9.796411158080446,0.0,298.7854993174454,266.6897642842258,226.57080265195066,190.8564046157127,164.8175604083849,148.2433191338925,138.70068462200476,133.62013424195214,131.08143788815326,129.87819351643708,129.3330217335355,129.09548385739632,128.99549332072147,128.95467906474042,285.7931238933132,247.1822467079974,207.68489067981756,176.3838835173081,155.29014557900726,142.62152694837386,135.65093738971757,132.07379251053987,130.34037740858523,129.5400488370958,129.18559101670024,129.03421897807556,128.97163306015085,128.94649640170502
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.9535518067334,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,134962701699.63101,37.489639361008614,25.01564367625843,,,308.31086217397245,135.50668284980395,128.936616688045,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467276060511084,-67.21212807608958,0.0,2237.641092014681,0.0,0.0,-64974.48698407491,2237.641092014681,0.0,298.7586801148043,266.66614650916466,226.55118641380088,190.8403504400748,164.8041031988188,148.23151491600694,138.68983210837646,133.60978841950697,131.0713452536549,129.86822088326204,129.32310347113923,129.0855892849996,128.9856087205271,128.94479853501147,285.7676006521273,247.16057468031582,207.66715809742016,176.3692727586927,155.2776385660008,142.6102834026495,135.64038903221555,132.06360090705678,130.33035868113473,129.5301099275839,129.17568745778482,129.0243305157148,128.96175083957513,128.936616688045
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.9535518067334,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,134923720895.64651,37.47881135990181,25.008418495594363,,,308.2830928279831,135.49614887902757,128.9267379597033,0.0,0.0,0.0,0.0,0.0,0.0,-1.0579285101440838,-67.2054245578534,0.0,2237.4179170249554,0.0,0.0,-64968.00664082845,2237.4179170249554,0.0,298.7318635873381,266.6425310898434,226.53157213216392,190.82429786560817,164.7906473313823,148.2197118753798,138.67898067708686,133.59944362886608,131.0612536257098,129.85824924467224,129.31318619790574,129.07569569940307,128.9757251061384,128.9349189906822,285.7420799568017,247.13890481424184,207.6494272836208,176.35466345726735,155.26513280034885,142.5990409782635,135.6298417267174,132.05341031999734,130.3203409528666,129.520172009294,129.1657848865658,129.01444303954486,128.95186960456778,128.9267379597033
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.9535518067334,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,134884743979.48009,37.467984438744466,25.00119403554622,,,308.25532625197894,135.48561595882023,128.91686021658163,0.0,0.0,0.0,0.0,0.0,0.0,-1.0691282970954668,-67.19872170829693,0.0,2237.1947642509112,0.0,0.0,-64961.52694404602,2237.1947642509112,0.0,298.7050497347802,266.6189180260268,226.5119598068445,190.80824689215314,164.7771928059415,148.20791001189372,138.66813032802798,133.58909986992666,131.05116300421759,129.84827860056853,129.30326991373644,129.06580310050825,128.96584247745696,128.92504043165434,285.7165618070824,247.11723710955982,207.63169823824308,176.34005561288674,155.25262828192697,142.58779967510407,135.61929547311811,132.0432207492602,130.3103242236811,129.51023508212717,129.15588330294466,129.00455654946734,128.9419893550304,128.91686021658163
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.9535518067334,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,134845770950.74393,37.457158597428865,24.993970296042114,,,308.2275624456834,135.47508408907706,128.90698345858172,0.0,0.0,0.0,0.0,0.0,0.0,-1.0803269670166924,-67.19201952735354,0.0,2236.97163375307,0.0,0.0,-64955.047893600466,2236.97163375307,0.0,298.67823855686345,266.5953073174799,226.49234943764725,190.79219751954997,164.7637396223625,148.19610932543125,138.6572810610919,133.57875714258577,131.0410733890778,129.83830895085177,129.2933546185326,129.05591148821676,128.9559608343845,128.9151628578296,285.6910462027154,247.09557156605408,207.6139709611106,176.32544922540552,155.24012501061077,142.5765594930594,135.60875027131283,132.03303219474395,130.30030849347872,129.50029914598463,129.14598270682296,128.99467104538394,128.93211009086474,128.90698345858172
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.9535518067334,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,134806801809.05025,37.44633383584729,24.986747277010174,,,308.1998014088204,135.4645532696933,128.8971076856053,0.0,0.0,0.0,0.0,0.0,0.0,-1.091524520019185,-67.18531801495638,0.0,2236.7485254900384,0.0,0.0,-64948.56948946635,2236.7485254900384,0.0,298.651430053321,266.5716989639678,226.47274102437737,190.77614974763893,164.75028778051143,148.18430981587508,138.64643287617073,133.56841544674054,131.0309847801902,129.82834029542275,129.28344031219567,129.04602086243028,128.94608017682285,128.90528626910975,285.6655331434468,247.07390818350905,207.59624545204693,176.31084429467836,155.22762298627586,142.56532043201764,135.59820612119665,132.02284465634727,130.29029376215976,129.49036420076752,129.13608309810215,128.9847865271963,128.92223181197255,128.8971076856053
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.9535518067334,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,134767836554.01135,37.43551015389204,24.979524978378535,,,308.17204314111336,135.45402350056426,128.88723289755418,0.0,0.0,0.0,0.0,0.0,0.0,-1.102720956214358,-67.17861717103884,0.0,2236.525439547753,0.0,0.0,-64942.09173149109,2236.525439547753,0.0,298.6246242238861,266.5480929652554,226.45313456683957,190.76010357626035,164.7368372802546,148.1725114831077,138.63558577315646,133.55807478228812,131.02089717745432,129.8183726341823,129.27352699462696,129.03613122305035,128.9362005046736,128.89541066539653,285.6400226290226,247.05224696170907,207.57852171087572,176.29624082055994,155.2151222087979,142.55408249186695,135.58766302266469,132.0126581339688,130.28028002962458,129.48043024637704,129.1261844766838,128.97490299480611,128.91235451825554,128.88723289755418
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.9535518067334,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,134728875185.23953,37.42468755145543,24.972303400075337,,,308.144287642286,135.44349478158514,128.87735909433007,0.0,0.0,0.0,0.0,0.0,0.0,-1.1139162757136138,-67.17191699553413,0.0,2236.3023758340205,0.0,0.0,-64935.614619700114,2236.3023758340205,0.0,298.59782106829175,266.5244893211079,226.43353006483872,190.7440590052546,164.7233881214581,148.1607143270118,138.62473975194132,133.5477351491256,131.01081058076986,129.8084059670313,129.26361466572797,129.0262425699786,128.92632181783844,128.8855360465917,285.6145146591888,247.03058790043866,207.5607997374206,176.281638802905,155.2026226780525,142.54284567249562,135.57712097561205,132.00247262750725,130.2702672957736,129.47049728271432,129.11628684246944,128.96502044811507,128.90247820961548,128.87735909433007
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.9535518067334,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,134689917702.34712,37.41386602842976,24.96508254202872,,,308.116534912062,135.43296711265123,128.86748627583484,0.0,0.0,0.0,0.0,0.0,0.0,-1.125110478628343,-67.16521748837556,0.0,2236.0793343584373,0.0,0.0,-64929.13815401713,2236.0793343584373,0.0,298.5710205862714,266.50088803129023,226.41392751817975,190.7280160344621,164.70994030398808,148.14891834747007,138.6138948124173,133.5373965471501,131.0007249900365,129.79844029387056,129.25370332539998,129.01635490311668,128.91644411621917,128.87566241259702,285.5890092336915,247.0089309994822,207.5430795315052,176.2670382415683,155.19012439391528,142.5316099737918,135.56657997993386,131.99228813686122,130.26025556050723,129.4605653096806,129.1063901953606,128.95513888702482,128.89260288595412,128.86748627583484
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.9535518067334,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,134650964104.94647,37.40304558470736,24.957862404166843,,,308.08878495016506,135.4224404936578,128.85761444197018,0.0,0.0,0.0,0.0,0.0,0.0,-1.1363035650699258,-67.15851864949644,0.0,2235.8563150797345,0.0,0.0,-64922.66233441671,2235.8563150797345,0.0,298.544222777558,266.4772890955676,226.39432692666753,190.71197466372314,164.6964938277109,148.1371235443651,138.60305095447663,133.52705897625887,130.99064040515387,129.78847561460094,129.24379297354446,129.00646822236618,128.9065673997176,128.86578976331435,285.56350635227693,246.98727625862418,207.52536109295323,176.25243913640446,155.17762735626192,142.52037539564375,135.55604003552526,131.9821046619295,130.25024482372586,129.45063432717703,129.09649453525887,128.94525831143713,128.88272854717326,128.85761444197018
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.9535518067334,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,134612014392.65009,37.39222622018058,24.950642986417872,,,308.0610377563191,135.4119149245001,128.84774359263795,0.0,0.0,0.0,0.0,0.0,0.0,-1.147495535149731,-67.15182047883005,0.0,2235.6333181855152,0.0,0.0,-64916.187160644535,2235.6333181855152,0.0,298.51742764188486,266.453692513705,226.37472829010719,190.69593489287809,164.68304869249266,148.12532991757956,138.5922081780113,133.516722436349,130.98055682602174,129.77851192912343,129.23388361006283,128.99658252762885,128.89669166823532,128.85591809864536,285.5380060146912,246.96562367764906,207.5076444215884,176.23784148726835,155.16513156496814,142.50914193793975,135.5455011422814,131.97192220261073,130.2402350853299,129.44070433510487,129.08659986206575,128.93537872125367,128.87285519317464,128.84774359263795
