timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.9535518067334,0,,,False,0,none,0.0,0.0,0.0,0.0,0.0,0.03,0.0,0.0,128.9535518067334,128.9535518067334,182.0,182.0,,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,132785753180.39668,36.884931438999075,24.61214131765921,,,306.76003692377617,134.91839546197426,128.38492241964414,0.0,0.0,0.0,0.0,0.0,0.0,-1.6722609221164937,-66.83775897421826,0.0,2225.1775129603266,0.0,0.0,-64612.581461257934,2225.1775129603266,0.0,297.26106654615813,265.3473039983478,225.45579396822706,189.94386740659846,164.05263759015762,147.57235418789418,138.08381560345904,133.03206611535265,130.5077612473951,129.31133788513364,128.76925659814913,128.53306528810424,128.43364158257688,128.393058696407,284.3423549159948,245.9503847541511,206.67695101029094,175.55339170436102,154.57923298002495,141.98243123018793,135.05135694436922,131.49449036202947,129.77090172708907,128.9751100965475,128.622661643625,128.47214771006793,128.40991658219522,128.38492241964414
2026-07-12 04:00:00+00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,0.0,0.0,35.606236499999994,35.606236499999994,35606.23649999999,128.9535518067334,0,,,False,0,none,8.453779553822749e-05,8.453779553822749e-05,0.0,0.0,8.453779553822749e-05,0.03,0.0,0.0,128.52327121854557,128.9535518067334,182.0,182.0,310.0,128.9535518067334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132875937355.51941,36.90998259875539,24.628857159604404,310.0,128.52327121854557,306.817678871422,134.93281150303045,128.3936679222712,0.0,0.0,0.0,0.0,0.0,0.0,-1.683403128345173,-66.8532373720754,217152.45671102422,217160.1959099528,217152.45671102422,0.0,-66845.49817314683,7.73919892856793,0.0,297.31751718373573,265.42510323459703,225.5333482875334,190.00677273957024,164.09783328124666,147.6029936586923,138.10460243337374,133.04697190425378,130.51946361916413,129.32141468701354,128.77855464740304,128.54200763525327,128.44242805431475,128.40177887250653,284.4131630031622,246.03338595036595,206.75072492502335,175.60914447762337,154.6177341860953,142.0082348107276,135.06914631935103,131.5077308313775,129.7817589948008,128.98479549086605,128.63180021994168,128.48104210468577,128.41870606311008,128.3936679222712
2026-07-12 04:10:00+00:00,89.283,277039.79202,277039.79202,155108.61545916979,121931.17656083021,0.0,121931.17656083021,277.03979202,277.03979202,277039.79202,128.52327121854557,0,,,False,0,none,0.0006562213566711996,0.0006562213566711996,0.0,0.0,0.0006562213566711996,0.03,0.0,0.0,128.42214144787846,128.52327121854557,182.0,182.0,310.0,128.52327121854557,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132928887838.08463,36.92469106613462,24.638671651961598,310.0,128.42214144787846,306.893183726475,134.93672868740776,128.3882457929127,0.0,0.0,0.0,0.0,0.0,0.0,-1.6945468591777637,-66.86238499554398,155108.61545916979,155113.18927090408,155108.61545916979,0.0,-66857.81118380968,4.573811734298943,0.0,297.35104309453305,265.48933059048613,225.6029286222758,190.06228245808464,164.1340714639579,147.62281045274338,138.1131220980763,133.0486886723082,130.51745424070467,129.31750823682165,128.77373712406518,128.53677340386974,128.43701100697814,128.39628479003363,284.464599808434,246.10547797759506,206.81611046961373,175.65586219406967,154.6456287425969,142.0220117245256,135.0739336960701,131.50739204913614,129.77872684376482,128.9804373142442,128.6268226635178,128.47578790804047,128.41333299367005,128.3882457929127
2026-07-12 04:20:00+00:00,220.844,685265.6813599999,685265.6813599999,340128.09676935687,345137.58459064306,0.0,345137.58459064306,685.2656813599999,685.2656813599999,685265.6813599999,128.42214144787846,0,,,False,0,none,0.0016222904874203306,0.0016222904874203306,0.0,0.0,0.0016222904874203306,0.03,0.0,0.0,128.3934899065429,128.42214144787846,182.0,182.0,310.0,128.42214144787846,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,133092838769.47421,36.97023299152062,24.669060329932496,310.0,128.3934899065429,307.01303080979864,134.9604363036008,128.3797621636969,0.0,0.0,0.0,0.0,0.0,0.0,-1.7056953098296324,-66.89070391121167,340128.09676935687,340142.2562271907,340128.09676935687,0.0,-66876.54445337784,14.159457833840861,0.0,297.4501938204017,265.67136628685023,225.79977550989076,190.22109863918422,164.24033553542625,147.68407697237433,138.14332546630888,133.06013631829396,130.51860756693407,129.31340993132395,128.76711303695046,128.5289925714826,128.4287220991364,128.38778075144435,284.60984524394576,246.30466105377548,206.9971164912714,175.78695521712933,154.72638917478824,142.06499034803457,135.0928335886654,131.51255050873456,129.77666154715783,128.97481232416598,128.6195343781989,128.46775642873283,128.40498204141926,128.3797621636969
2026-07-12 04:30:00+00:00,355.265,1102365.9790999999,1102365.9790999999,620672.8440247237,481693.13507527614,0.0,481693.13507527614,1102.3659790999998,1102.3659790999998,1102365.9790999999,128.3934899065429,0,,,False,0,none,0.0026093232054107784,0.0026093232054107784,0.0,0.0,0.0026093232054107784,0.03,0.0,0.0,128.3809649382832,128.3934899065429,182.0,182.0,310.0,128.3934899065429,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,133425090878.62103,37.0625252440614,24.730644013931354,310.0,128.3809649382832,307.1427821967063,135.0122930127148,128.37066528864705,0.0,0.0,0.0,0.0,0.0,0.0,-1.7168533021044383,-66.94795364883555,620672.8440247237,620701.4688935357,620672.8440247237,0.0,-66919.32878002361,28.62486881193763,0.0,297.63345851553146,266.0175848047998,226.18082929254754,190.53390749939234,164.45408469099385,147.81144067747272,138.21039744181903,133.090520795543,130.52873483548387,129.31315330248893,128.7618419566415,128.5214170621026,128.420131314139,128.37875882068067,284.88277382627933,246.68474569750387,207.3477816343805,176.0452538963474,154.88941913769114,142.15567778310856,135.1370628862895,131.53011602410288,129.78014703915917,128.9713343164235,128.61279235508647,128.45955206033167,128.3961475296888,128.37066528864705
2026-07-12 04:40:00+00:00,472.395,1465813.3413000002,1465813.3413,903435.5169493584,562377.8243506416,0.0,562377.8243506418,1465.8133413,1465.8133413000003,1465813.3413,128.3809649382832,0,,,False,0,none,0.0034693747474967397,0.0034693747474967397,0.0,0.0,0.0034693747474967397,0.03,0.0,0.0,128.37203835473886,128.3809649382832,182.0,182.0,310.0,128.3809649382832,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,133926957504.54755,37.201932640152094,24.823666134332626,310.0,128.37203835473886,307.2715768925879,135.09376011409933,128.3614969163028,0.0,0.0,0.0,0.0,0.0,0.0,-1.7280256899646889,-67.03432716150245,903435.5169493584,903478.7037056918,903435.5169493584,0.0,-66991.14040516899,43.18675633345265,0.0,297.88304067957836,266.5170497807267,226.7461399369125,191.00730062112834,164.78325099209806,148.01147591262114,138.3189225384526,133.14276853145174,130.5496567750365,129.31791303772698,128.75875459570094,128.51470678985254,128.41181845483374,128.36976294708614,285.26897745310464,247.24193212370415,207.87316983870247,176.43888348071005,155.14214420089107,142.29951427266047,135.2101758220477,131.56230142552786,129.79057989337898,128.97095202748886,128.6073179588435,128.45178746877613,128.38739272083782,128.3614969163028
2026-07-12 04:50:00+00:00,569.685,1767698.3738999995,1767698.3738999998,1151118.7652678061,616579.6086321936,2.3283064365386963e-10,616579.6086321934,1767.6983738999998,1767.6983738999995,1767698.3738999998,128.37203835473886,0,,,False,0,none,0.004183691561521499,0.004183691561521499,0.0,0.0,0.004183691561521499,0.03,0.0,0.0,128.36424269392398,128.37203835473886,182.0,182.0,310.0,128.37203835473886,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,134577374601.07741,37.382604055854834,24.944222422276155,310.0,128.36424269392398,307.39622552478494,135.20454663774086,128.35238339248284,0.0,0.0,0.0,0.0,0.0,0.0,-1.7392167257882285,-67.14621494123828,1151118.7652678061,1151174.709157674,1151118.7652678061,0.0,-67090.2710513703,55.94388986798003,0.0,298.1750471471698,267.13767181525463,227.4704551661603,191.6268421937474,165.22130310346805,148.2819320757573,138.46849288802377,133.2170778825045,130.5816792176662,129.32795267803402,128.75805353092164,128.5090200159352,128.4039158291025,128.3609119531756,285.7403641558095,247.94897297849886,208.55699623634638,176.96058463411538,155.48235641013846,142.49641864687186,135.31270294020075,131.60965624140397,129.80837688885217,128.97395686754348,128.6033195700542,128.44462423742667,128.37885530436728,128.35238339248284
2026-07-12 05:00:00+00:00,649.69,2015949.0886000001,2015949.0886000001,1357124.3232527315,658824.7653472687,0.0,658824.7653472687,2015.9490886,2015.9490886,2015949.0886000001,128.36424269392398,0,,,False,0,none,0.00477103582779568,0.00477103582779568,0.0,0.0,0.00477103582779568,0.03,0.0,0.0,128.35681611254674,128.36424269392398,182.0,182.0,310.0,128.36424269392398,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,135351321532.50842,37.597589314585676,25.087675246035573,310.0,128.35681611254674,307.51558956644277,135.34314582526213,128.3433640483984,0.0,0.0,0.0,0.0,0.0,0.0,-1.7504299469205908,-67.27932679417492,1357124.3232527315,1357190.8791792,1357124.3232527315,0.0,-67212.77086770651,66.55592646841251,0.0,298.4914978542781,267.8468292478435,228.32302486625954,192.37163389704804,165.75656668472405,148.6171795073166,138.65672761568518,133.312575775912,130.62454318180326,129.34323042255153,128.75975992121033,128.50438935862752,128.39645405057152,128.35223284243528,286.2689043605303,248.77350810277028,209.375525102004,177.59675782117975,155.90354585434272,142.74375995130862,135.44378778967928,131.67200855214134,129.83357764872792,128.9804282219469,128.60086812933307,128.43811852557977,128.37058073067425,128.3433640483984
2026-07-12 05:10:00+00:00,715.718,2220830.0109200003,2220830.01092,1526313.8702629278,694516.140657072,0.0,694516.1406570724,2220.83001092,2220.8300109200004,2220830.01092,128.35681611254674,0,,,False,0,none,0.005255704356903024,0.005255704356903024,0.0,0.0,0.005255704356903024,0.03,0.0,0.0,128.34962185069978,128.35681611254674,182.0,182.0,310.0,128.35681611254674,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136226697096.34038,37.84074919342788,25.249928097467517,310.0,128.34962185069978,307.6292763561985,135.50759986796345,128.3344493412769,0.0,0.0,0.0,0.0,0.0,0.0,-1.7616682581914518,-67.4298676251644,1526313.8702629278,1526389.1406784225,1526313.8702629278,0.0,-67354.59720966965,75.27041549475689,0.0,298.821088365287,268.6185620517873,229.2762667196443,193.22118502793938,166.37672333557688,149.01082915383643,138.88068488797873,133.428047190153,130.6778015968863,129.36360536502045,128.76384147259495,128.50081555403273,128.38944142753311,128.34373430555794,286.8336418813696,249.68644341090504,210.30433361633598,178.33178758005312,156.39731714649764,143.03759489697146,135.60179123614472,131.74876118005568,129.86600134784084,128.9903305307993,128.5999697880106,128.43228416506082,128.3625817089691,128.3344493412769
2026-07-12 05:20:00+00:00,770.668,2391336.56392,2391336.56392,1665710.0260490517,725626.5378709484,0.0,725626.5378709484,2391.33656392,2391.33656392,2391336.56392,128.34962185069978,0,,,False,0,none,0.0056589955772673095,0.0056589955772673095,0.0,0.0,0.0056589955772673095,0.03,0.0,0.0,128.3426358036542,128.34962185069978,182.0,182.0,310.0,128.34962185069978,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,137185615721.96011,38.10711547832226,25.42766584538559,310.0,128.3426358036542,307.73721759615756,135.69610731869503,128.32564561828772,0.0,0.0,0.0,0.0,0.0,0.0,-1.772934052481533,-67.59476574048678,1665710.0260490517,1665792.475106713,1665710.0260490517,0.0,-67512.31668282556,82.44905766121519,0.0,299.156648744316,269.4337916325909,230.30789643234357,194.15781441735447,167.07063073808186,149.45688568554183,139.13751522397527,133.562278512758,130.74099199497078,129.38892378274005,128.77025772360702,128.4982942699087,128.38288275467474,128.33542210121962,287.4203933519706,250.66488677032373,211.32242536437414,179.15136841080613,156.95559040422756,143.37395466382756,135.78498451738906,131.8392455766161,129.9054241709589,129.00360497699748,128.60061833032023,128.4271278365076,128.35486598541794,128.32564561828772
2026-07-12 05:30:00+00:00,816.844,2534617.92136,2534617.92136,1781719.5786986977,752898.3426613023,0.0,752898.3426613023,2534.61792136,2534.61792136,2534617.92136,128.3426358036542,0,,,False,0,none,0.005997837337161925,0.005997837337161925,0.0,0.0,0.005997837337161925,0.03,0.0,0.0,128.33585228158577,128.3426358036542,182.0,182.0,310.0,128.3426358036542,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138214037556.5042,38.39278821014006,25.618286171133775,310.0,128.33585228158577,307.83950154817074,135.90722103766268,128.3169584373303,0.0,0.0,0.0,0.0,0.0,0.0,-1.7842293207887412,-67.77160984324881,1781719.5786986977,1781808.0007500786,1781719.5786986977,0.0,-67683.18779186788,88.42205138092686,0.0,299.49345315239566,270.2785736554698,231.4005022798666,195.16704375301762,167.82888383021927,149.95020200687713,139.4247583631097,133.71422946899577,130.8137280348565,129.4190651958325,128.77898253182556,128.49682700615816,128.37678460880048,128.32730208104263,288.019345985714,251.69147507037772,212.41275771611762,180.0433237309559,157.57126070971654,143.7492702323435,135.9917893700104,131.94284699143313,129.95164107212258,129.0201992771396,128.60280963989803,128.42265651092728,128.34744083277008,128.3169584373303
2026-07-12 05:40:00+00:00,856.022,2656184.9046799997,2656184.9046799997,1879419.9011387967,776765.003541203,0.0,776765.003541203,2656.18490468,2656.18490468,2656184.9046799997,128.33585228158577,0,,,False,0,none,0.006285278071238407,0.006285278071238407,0.0,0.0,0.006285278071238407,0.03,0.0,0.0,128.32927947478993,128.33585228158577,182.0,182.0,310.0,128.33585228158577,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139300970460.69275,38.694714016859095,25.81975165669952,310.0,128.32927947478993,307.93629617987364,136.13980274709982,128.3083935321247,0.0,0.0,0.0,0.0,0.0,0.0,-1.7955557394230555,-67.95851180588629,1879419.9011387967,1879513.3521201154,1879419.9011387967,0.0,-67865.06082456745,93.45098131883424,0.0,299.8282944533083,271.14255314809327,232.54047645952525,196.2371544405667,168.64371159541363,150.48649786695108,139.74038784220141,133.88306983001465,130.89572355401629,129.45395621601526,128.79001132904918,128.4964244414689,128.37115715634354,128.3193811672391,288.6235353502231,252.75296786552704,213.5616787398255,180.99756059298164,158.23831817962107,144.16050040646482,136.22087100869535,132.05906091916762,130.00449669977945,129.04008346215954,128.60654932811326,128.4188811405124,128.34031486207437,128.3083935321247
2026-07-12 05:50:00+00:00,889.564,2760263.7181599997,2760263.7181599997,1962614.8190399283,797648.8991200714,0.0,797648.8991200714,2760.26371816,2760.26371816,2760263.7181599997,128.32927947478993,0,,,False,0,none,0.006531324721728532,0.006531324721728532,0.0,0.0,0.006531324721728532,0.03,0.0,0.0,128.32293574527415,128.32927947478993,182.0,182.0,310.0,128.32927947478993,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,140437705605.93936,39.0104737794276,26.030448100899754,310.0,128.32293574527415,308.02781033717014,136.39293774537035,128.29995724950115,0.0,0.0,0.0,0.0,0.0,0.0,-1.80691473533171,-68.15397545192815,1962614.8190399283,1962712.550862949,1962614.8190399283,0.0,-68056.24362890725,97.73182302089117,0.0,300.15895253374686,272.0179049614274,233.71704959589985,197.35858371818412,169.50865922823317,151.06220444915488,140.0827376795889,134.06814679172342,130.98677836640073,129.49356447480616,128.80335870170128,128.49710613153994,128.36601453543733,128.31166780828676,289.2279135944181,253.83912138441815,214.75818700176328,182.00572381093042,158.95171809705045,144.60509434900754,136.4711330682222,132.18749663327472,130.06388968747714,129.0632529246883,128.6118548266301,128.41581791590446,128.33349878831788,128.29995724950115
2026-07-12 06:00:00+00:00,918.518,2850106.24292,2850106.24292,2034141.8903210417,815964.3525989584,0.0,815964.3525989584,2850.10624292,2850.10624292,2850106.24292,128.32293574527415,0,,,False,0,none,0.006743677556672565,0.006743677556672565,0.0,0.0,0.006743677556672565,0.03,0.0,0.0,128.31684453984752,128.32293574527415,182.0,182.0,310.0,128.32293574527415,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141617237508.37985,39.33812153010552,26.249077021369203,310.0,128.31684453984752,308.11427267061384,136.66586967778946,128.2916567913706,0.0,0.0,0.0,0.0,0.0,0.0,-1.8183075348409077,-68.35679705518604,2034141.8903210417,2034243.3011226705,2034141.8903210417,0.0,-68255.38625355717,101.41080162886647,0.0,300.4838732227991,272.89862255033427,234.92157873499707,198.52342833320475,170.41829718668947,151.67430498752387,140.45041852217315,134.2689422034904,131.08675733665996,129.53788948201193,128.81905490844804,128.49889930535238,128.36137449272564,128.30417203151828,289.82876235618545,254.9418949173228,215.9933164396828,183.06083716870572,159.70719733347462,145.08090243832223,136.7416756305815,132.32785830998975,130.1297647337968,129.08972547535487,128.61875423077086,128.4134880371179,128.32700557555006,128.2916567913706
2026-07-12 06:10:00+00:00,943.697,2928235.1691799997,2928235.1691799997,2096149.3552370614,832085.8139429383,0.0,832085.8139429383,2928.23516918,2928.23516918,2928235.1691799997,128.31684453984752,0,,,False,0,none,0.0069283105052509045,0.0069283105052509045,0.0,0.0,0.0069283105052509045,0.03,0.0,0.0,128.31103012501055,128.31684453984752,182.0,182.0,310.0,128.31684453984752,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,142833850284.10013,39.67606952336115,26.474578966026,310.0,128.31103012501055,308.1959196018314,136.95795903243635,128.28350025991463,0.0,0.0,0.0,0.0,0.0,0.0,-1.829735200566133,-68.56599435135035,2096149.3552370614,2096253.9538851436,2096149.3552370614,0.0,-68461.39570326824,104.59864808211569,0.0,300.801965722303,273.7800339430929,236.14703681471926,199.72507559200298,171.368000493626,152.32021348903285,140.84225306917105,134.485038743589,131.1955743123446,129.58695515377707,128.83714272067695,128.50183748427872,128.3572578444127,128.2969053010641,290.4233108885278,256.054893015781,217.2596730471518,184.15701305223834,160.50111521530746,145.5860931600044,137.03175310855383,132.47992480738634,130.20210288805592,129.11953703002618,128.62728474862405,128.4119171751986,128.32085028199688,128.28350025991463
2026-07-12 06:20:00+00:00,965.739,2996630.1726599997,2996630.17266,2150293.534839241,846336.6378207593,4.656612873077393e-10,846336.6378207589,2996.63017266,2996.6301726599995,2996630.17266,128.31103012501055,0,,,False,0,none,0.007089911845081311,0.007089911845081311,0.0,0.0,0.007089911845081311,0.03,0.0,0.0,128.30551451124308,128.31103012501055,182.0,182.0,310.0,128.31103012501055,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,144082822379.93872,40.02300621664965,26.706078784254473,310.0,128.30551451124308,308.2729882134765,137.26865954299024,128.2754966444267,0.0,0.0,0.0,0.0,0.0,0.0,-1.8411986598769923,-68.7807558651558,2150293.534839241,2150400.9155961433,2150293.534839241,0.0,-68673.37510825321,107.3807569025812,0.0,301.11247023208307,274.65846650482086,237.38764409757425,200.95793032134281,172.3537849277747,152.99768648563295,141.2572296829122,134.71609691279747,131.3131803783902,129.64080403983107,128.85767458621496,128.50595931088438,128.35368803641322,128.28988037287476,291.0094806153296,257.17296987299136,218.55109033427027,185.2892293919351,161.3303290191928,146.11908839022516,137.34074166140738,132.6435325228571,130.28091369197932,129.15273803305678,128.63749114734222,128.41113487570414,128.31504985735083,128.2754966444267
2026-07-12 06:30:00+00:00,985.149,3056858.2380600004,3056858.23806,2197871.3771422715,858986.8609177284,0.0,858986.8609177289,3056.85823806,3056.8582380600005,3056858.23806,128.30551451124308,0,,,False,0,none,0.007232192662402378,0.007232192662402378,0.0,0.0,0.007232192662402378,0.03,0.0,0.0,128.30033016147135,128.30551451124308,182.0,182.0,310.0,128.30551451124308,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,145360210858.30072,40.377836349527975,26.942845643604834,310.0,128.30033016147135,308.34571195817904,137.5974984960681,128.26765575003714,0.0,0.0,0.0,0.0,0.0,0.0,-1.8526987271902235,-69.00040387938868,2197871.3771422715,2197981.2011493878,2197871.3771422715,0.0,-68890.57987227244,109.82400711624359,0.0,301.4148684997089,275.5310089431377,238.63859740315772,202.21720906547944,173.3721827755448,153.70475607489317,141.69446896269443,134.96183822764263,131.43955521360311,129.69949309096253,128.88071066442959,128.5113076434356,128.35069078167547,128.2831111852543,291.5857091141838,258.2919440452445,219.862371353681,186.45315761524972,162.19209720447472,146.67851303046254,137.6681128833036,132.81856316598342,130.36622893485404,129.18939054065785,128.64942442332008,128.41117401124697,128.3096229561588,128.26765575003714
2026-07-12 06:40:00+00:00,1002.33,3110169.8502,3110169.8502,2239910.278141338,870259.5720586623,0.0,870259.5720586623,3110.1698502000004,3110.1698502000004,3110169.8502,128.30033016147135,0,,,False,0,none,0.0073581151069342715,0.0073581151069342715,0.0,0.0,0.0073581151069342715,0.03,0.0,0.0,128.29549317824365,128.30033016147135,182.0,182.0,310.0,128.30033016147135,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146662689594.02573,40.73963599834048,27.184263039214734,310.0,128.29549317824365,308.41431804513337,137.9440620991768,128.25998809565752,0.0,0.0,0.0,0.0,0.0,0.0,-1.8642361216324348,-69.22436665326728,2239910.278141338,2240022.2595282774,2239910.278141338,0.0,-69112.38526632776,111.98138693951478,0.0,301.7088210063441,276.3953392811105,239.89586772224115,203.49878207630837,174.42014570423433,154.43967765408712,142.15319733280805,135.22203188838512,131.57470069450713,129.76309050095767,128.9063173181328,128.51792887760877,128.34829378660848,128.27661274909818,292.15082499945305,259.4083886954482,221.18909303122317,187.64502956543063,163.08400313644583,147.26315508061907,138.01341514930485,133.00493376145127,130.4580978036925,129.22956587929255,128.66314075211076,128.41207033540823,128.30458977491608,128.25998809565752
2026-07-12 06:50:00+00:00,1017.608,3157576.5675199996,3157576.5675199996,2277234.745180226,880341.8223397736,0.0,880341.8223397736,3157.5765675199996,3157.5765675199996,3157576.5675199996,128.29549317824365,0,,,False,0,none,0.00747007499733146,0.00747007499733146,0.0,0.0,0.00747007499733146,0.03,0.0,0.0,128.29102693806206,128.29549317824365,182.0,182.0,310.0,128.29549317824365,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,147987427483.8861,41.10761874552392,27.429806219662762,310.0,128.29102693806206,308.4790258889509,138.30798421636678,128.25250506944832,0.0,0.0,0.0,0.0,0.0,0.0,-1.8758114812167532,-69.45215750591112,2277234.745180226,2277348.640606548,2277234.745180226,0.0,-69338.26207958907,113.89542632205121,0.0,301.99412274408746,277.249599030661,241.15604832429503,204.79905232688327,175.49496868838847,155.2008890950775,142.63272634735029,135.49648464291695,131.71863597454595,129.83167334913486,128.9345659988597,128.5258724562975,128.34652657784207,128.27040118533256,292.7039581936754,260.5194763706173,222.52745755522665,188.86153380293055,164.00389495534725,147.87193406339154,138.37625617024207,133.20258875089064,130.55658305758345,129.27334282787717,128.67870065435972,128.41386212461808,128.2999718302485,128.25250506944832
2026-07-12 07:00:00+00:00,1031.248,3199900.66912,3199900.6691199997,2310513.237646673,889387.4314733269,0.0,889387.4314733273,3199.9006691199997,3199.90066912,3199900.6691199997,128.29102693806206,0,,,False,0,none,0.007570020295528988,0.007570020295528988,0.0,0.0,0.007570020295528988,0.03,0.0,0.0,128.28695639657946,128.29102693806206,182.0,182.0,310.0,128.29102693806206,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149331994771.60428,41.48110965877897,27.679024824097404,310.0,128.28695639657946,308.5400462178166,138.68893685242904,128.24521877575418,0.0,0.0,0.0,0.0,0.0,0.0,-1.887425374337898,-69.68335872686728,2310513.237646673,2310628.838257151,2310513.237646673,0.0,-69567.75811638916,115.60061047812633,0.0,302.2706708696886,278.09229868006173,242.41623843174406,206.11486115490285,176.59423038589708,155.98697795977327,143.13243621253758,135.7850325974323,131.8713935327364,129.9053257137464,128.96553238653388,128.5351906770953,128.34542068207253,128.26449376610552,293.2444736003438,261.62286174179127,223.87417806496592,190.09973435953313,164.9498378428274,148.5038759679672,138.75629144179152,133.41149372265482,130.66175798025594,129.32080617350596,128.69616823934763,128.41658970100892,128.29579207544694,128.24521877575418
2026-07-12 07:10:00+00:00,1043.47,3237824.8018,3237824.8018,2340296.2866563196,897528.5151436804,0.0,897528.5151436804,3237.8248018,3237.8248018,3237824.8018,128.28695639657946,0,,,False,0,none,0.0076595684201558305,0.0076595684201558305,0.0,0.0,0.0076595684201558305,0.03,0.0,0.0,128.28331142944427,128.28695639657946,182.0,182.0,310.0,128.28695639657946,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,150694292253.15524,41.85952562587646,27.931529760278867,310.0,128.28331142944427,308.5975806277462,139.0866247364351,128.23814204208023,0.0,0.0,0.0,0.0,0.0,0.0,-1.8990783092405463,-69.91760941589108,2340296.2866563196,2340413.4120008317,2340296.2866563196,0.0,-69800.48407137906,117.12534451202373,0.0,302.5384409585491,278.9222466397068,243.67395471716264,207.44341590612427,177.71574743358377,156.7966565905044,143.65176333644453,136.0875355701893,132.03301631889207,129.98413763242428,128.99929641932235,128.54593869636793,128.34500933656759,128.25890880003652,293.7719217865142,262.7165927474491,225.22639101015798,191.35700852951817,165.92007746153914,149.15809376985482,139.15321394201197,133.6316305502328,130.7737038836962,129.37204531920804,128.71561085643722,128.42029602685693,128.2920750301451,128.23814204208023
2026-07-12 07:20:00+00:00,1054.453,3271904.3918199996,3271904.3918199996,2367035.5676909294,904868.8241290702,0.0,904868.8241290702,3271.9043918199995,3271.9043918199995,3271904.3918199996,128.28331142944427,0,,,False,0,none,0.00774003581080631,0.00774003581080631,0.0,0.0,0.00774003581080631,0.03,0.0,0.0,128.28012007299677,128.28331142944427,182.0,182.0,310.0,128.28331142944427,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152072491932.3597,42.24235887009992,28.186982204958305,310.0,128.28012007299677,308.6518213986921,139.50077659219772,128.23128849359333,0.0,0.0,0.0,0.0,0.0,0.0,-1.9107707417879476,-70.15459528440803,2367035.5676909294,2367154.0606251876,2367035.5676909294,0.0,-70036.10235014977,118.49293425826181,0.0,302.7974687246435,279.73849285649885,244.9270592907247,208.7822295380277,178.85753512265757,157.62873987568355,144.1901887279867,136.40387115480584,132.20355490475146,130.06820382500445,129.03594119203126,128.5581739354504,128.3453272276039,128.25366549262037,294.28600056008344,263.79903991618784,226.58158529621045,192.63099538912772,166.91300928053118,149.83377105580567,139.56674622783873,133.86299345209645,130.89250829709806,129.4271543141511,128.73709927829842,128.4250259820924,128.2888463337759,128.23128849359333
2026-07-12 07:30:00+00:00,1064.348,3302607.98312,3302607.9831199995,2391106.481043686,911501.5020763134,0.0,911501.5020763138,3302.6079831199995,3302.60798312,3302607.9831199995,128.28012007299677,0,,,False,0,none,0.007812533122865017,0.007812533122865017,0.0,0.0,0.007812533122865017,0.03,0.0,0.0,128.27740368499008,128.28012007299677,182.0,182.0,310.0,128.28012007299677,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,153464991230.164,42.62916423060111,28.445085116463726,310.0,128.27740368499008,308.702951523974,139.93114053649683,128.22467251738829,0.0,0.0,0.0,0.0,0.0,0.0,-1.9225030819193911,-70.39404078866187,2391106.481043686,2391226.203795813,2391106.481043686,0.0,-70274.31803653482,119.72275212703971,0.0,303.0478363525826,280.5402856686345,246.1737041409231,210.12907387690683,180.0177761772711,158.48212810619057,144.74722914457783,136.73393013750302,132.3830658104737,130.15762215210123,129.07555211168102,128.57195562592995,128.34641040945715,128.248783912439,294.7865257910712,264.868841473206,227.9375463555656,193.91955509450622,167.92715372490073,150.53014833371017,139.9966329607402,134.10558492567125,131.01826320532157,129.48623017446388,128.76070639453988,128.43082613236814,128.28613278892388,128.22467251738829
2026-07-12 07:40:00+00:00,1073.283,3330332.7520199995,3330332.7520199995,2412826.4365269695,917506.31549303,0.0,917506.31549303,3330.3327520199996,3330.3327520199996,3330332.7520199995,128.27740368499008,0,,,False,0,none,0.007878001750795848,0.007878001750795848,0.0,0.0,0.007878001750795848,0.03,0.0,0.0,128.27518653447538,128.27740368499008,182.0,182.0,310.0,128.27740368499008,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,154870378168.89932,43.01954949136092,28.705576781523263,310.0,128.27518653447538,308.7511448619813,140.37748172721248,128.21830912238661,0.0,0.0,0.0,0.0,0.0,0.0,-1.9342756991106478,-70.63570314754048,2412826.4365269695,2412947.2677064086,2412826.4365269695,0.0,-70514.87196810124,120.83117943923571,0.0,303.28966200858184,281.3270381692557,247.41228778102234,211.4819435239698,181.1947978705507,159.35579424810638,145.3224307158289,137.07761387019062,132.57160946359187,130.25249277505785,129.11821663875904,128.58734472825253,128.34829621741565,128.244284976316,295.2734088243238,265.92486079826693,229.29231329870697,195.22073747619453,168.96113758230362,151.2465134988714,140.4426360618875,134.3594138758466,131.15106382331803,129.5493722044867,128.78650714738376,128.43774463226487,128.2839623002849,128.21830912238661
2026-07-12 07:50:00+00:00,1081.364,3355407.61016,3355407.61016,2432460.7816095375,922946.8285504626,0.0,922946.8285504626,3355.4076101600003,3355.4076101600003,3355407.61016,128.27518653447538,0,,,False,0,none,0.007937221597408593,0.007937221597408593,0.0,0.0,0.007937221597408593,0.03,0.0,0.0,128.27349349914266,128.27518653447538,182.0,182.0,310.0,128.27518653447538,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,156287400116.82993,43.41316669911942,28.96822502199611,310.0,128.27349349914266,308.7965663596329,140.83957439428968,128.2122139788742,0.0,0.0,0.0,0.0,0.0,0.0,-1.9460889269389017,-70.87936696952417,2432460.7816095375,2432582.613520529,2432460.7816095375,0.0,-70757.53505853238,121.83191099179385,0.0,303.52309137659364,282.0983000791809,248.64141795928575,212.8390237485459,182.38705092412525,160.24877170001974,145.91536230862548,137.43483006180526,132.7692480057957,130.352917271805,129.16402382672774,128.6044037252782,128.35102318078575,128.24019040816114,295.74663796729624,266.9661506236693,230.6441420461249,196.53275536200982,170.01367812079582,151.98219293333932,140.90453046322096,134.6244930023325,131.29100698083695,129.6166814754687,128.81457823423182,128.44583111333196,128.2823638268468,128.2122139788742
2026-07-12 08:00:00+00:00,1088.682,3378114.925079999,3378114.9250799995,2450234.268534494,927880.6565455054,4.656612873077393e-10,927880.6565455049,3378.1149250799995,3378.114925079999,3378114.9250799995,128.27349349914266,0,,,False,0,none,0.007990862382519047,0.007990862382519047,0.0,0.0,0.007990862382519047,0.03,0.0,0.0,128.2723504192204,128.27349349914266,182.0,182.0,310.0,128.27349349914266,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,157714939415.8401,43.809705393288915,29.232822677408866,310.0,128.2723504192204,308.83937234252903,141.3172010913909,128.20640340606008,0.0,0.0,0.0,0.0,0.0,0.0,-1.9579430669498334,-71.12484006559005,2450234.268534494,2450357.005082527,2450234.268534494,0.0,-71002.10351755703,122.73654803301906,0.0,303.7482911580027,282.8537355993609,249.8598821733836,214.1986652491833,183.59309267667825,161.1601448592334,146.52561054961774,137.8054901645709,132.97604398613336,130.45899782414503,129.2130639198672,128.62319642801904,128.35463094306326,128.23652271821902,296.2062640066215,267.9919244152929,231.99147547491268,197.85396227128638,171.0835693804446,152.73654397927842,141.3820994910231,134.90083603367708,131.43818994088303,129.68826013092834,128.84499779007407,128.45513653648493,128.28136732580782,128.20640340606008
2026-07-12 08:10:00+00:00,1095.314,3398693.6231600004,3398693.6231600004,2466338.1591980504,932355.46396195,0.0,932355.46396195,3398.6936231600002,3398.6936231600002,3398693.6231600004,128.2723504192204,0,,,False,0,none,0.008039491016436306,0.008039491016436306,0.0,0.0,0.008039491016436306,0.03,0.0,0.0,128.27178400301264,128.2723504192204,182.0,182.0,310.0,128.2723504192204,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159151993274.3414,44.20888702065039,29.499183878060197,310.0,128.27178400301264,308.879710833119,141.81014925830155,128.20089436451215,0.0,0.0,0.0,0.0,0.0,0.0,-1.969838391948634,-71.37194999280307,2466338.1591980504,2466461.714161657,2466338.1591980504,0.0,-71248.39502919652,123.55496360655525,0.0,303.965443862582,283.593105234457,251.06662326817295,215.55936321271736,184.8115732838514,162.0890412762068,147.15277560978453,138.18950740682865,133.19205917472334,130.5708365291546,129.26542796993246,128.6437877894457,128.3591601860289,128.2333051838925,296.65238846195706,269.00153303351584,233.33291925910845,199.1828347842344,172.16967165580803,153.5089492561206,141.87513210442182,135.18845646417168,131.59270948278024,129.764210877407,128.87784511840562,128.4657130713164,128.2810037075115,128.20089436451215
2026-07-12 08:20:00+00:00,1101.327,3417351.60138,3417351.60138,2480937.1238509156,936414.4775290843,0.0,936414.4775290843,3417.35160138,3417.35160138,3417351.60138,128.27178400301264,0,,,False,0,none,0.00808360097047653,0.00808360097047653,0.0,0.0,0.00808360097047653,0.03,0.0,0.0,128.27182172688097,128.27178400301264,182.0,182.0,310.0,128.27178400301264,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160597657801.2609,44.61046050035025,29.7671410856842,310.0,128.27182172688097,308.91772189348984,142.31820935982182,128.1957044472425,0.0,0.0,0.0,0.0,0.0,0.0,-1.9817751488337527,-71.62054131071292,2480937.1238509156,2481061.419509871,2480937.1238509156,0.0,-71496.24565175781,124.29565895511769,0.0,304.174743723144,284.3162511271305,252.26071971061168,216.9197405808877,186.0412249604915,163.03462575898365,147.79646814420084,138.5867950406804,133.41735364411016,130.68853486024275,129.32120753464397,128.66624375372967,128.36465256950532,128.2305618351831,297.0851541816804,269.994445695269,234.66722206810567,200.5179581347929,173.2709029768701,154.2988120717411,142.3834203667865,135.48736608406435,131.75466111504466,129.84463651644896,128.91320044143066,128.47761397832707,128.2813047913,128.1957044472425
2026-07-12 08:30:00+00:00,1106.778,3434265.7273199996,3434265.72732,2494172.6021090336,940093.1252109664,4.656612873077393e-10,940093.125210966,3434.26572732,3434.2657273199998,3434265.72732,128.27182172688097,0,,,False,0,none,0.008123612284115445,0.008123612284115445,0.0,0.0,0.008123612284115445,0.03,0.0,0.0,128.27249158059666,128.27182172688097,182.0,182.0,310.0,128.27182172688097,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162051114058.178,45.01419834949389,30.0365425081823,310.0,128.27249158059666,308.95353797210976,142.8411726883545,128.1908518711618,0.0,0.0,0.0,0.0,0.0,0.0,-1.993753561031026,-71.87047318364023,2494172.6021090336,2494297.5680454974,2494172.6021090336,0.0,-71745.50724717649,124.96593646374822,0.0,304.3763933341885,285.023084589599,253.44136854033866,218.27853368928635,187.280852439086,163.99609501514652,148.45630641778874,138.9972647292059,133.65198479977906,130.81219309515848,129.3804943550963,128.69063109339308,128.371150662714,128.22831743379678,297.5047374798719,270.97023382528477,235.99325869339685,201.85801407603384,174.3862320448816,155.1055526953358,142.9067574484615,135.79757381408416,131.9241383689984,129.92963953638667,128.95114467794278,128.4908935036019,128.28230326562266,128.1908518711618
2026-07-12 08:40:00+00:00,1111.716,3449588.0450399993,3449588.0450399993,2506165.6972804787,943422.3477595206,0.0,943422.3477595206,3449.588045039999,3449.588045039999,3449588.0450399993,128.27249158059666,0,,,False,0,none,0.00815988624255527,0.00815988624255527,0.0,0.0,0.00815988624255527,0.03,0.0,0.0,128.27383378493468,128.27249158059666,182.0,182.0,310.0,128.27249158059666,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163511615849.40674,45.41989329150187,30.307249836487177,310.0,128.27383378493468,308.9872842544494,143.37882951591033,128.18635540108286,0.0,0.0,0.0,0.0,0.0,0.0,-2.0057738305779513,-72.12161728155372,2506165.6972804787,2506291.2693294357,2506165.6972804787,0.0,-71996.0452325968,125.57204895692121,0.0,304.5706009401547,285.7135756443192,254.60787112301438,219.6345799002312,188.5293228657723,164.97267268988858,149.1319136651403,139.42082504075066,133.8960072242865,130.9419098313514,129.443380029339,128.7170172347103,128.37869786798257,128.22659750493096,297.9113416307498,271.92855723805917,237.31001546275044,203.20177048163725,175.51467166296888,155.92860476129073,143.4449355892342,136.11908437923225,132.10123206711867,130.01932164829554,128.99175918486566,128.50560675209388,128.28403262605005,128.18635540108286
2026-07-12 08:50:00+00:00,1116.184,3463451.9809599994,3463451.9809599994,2517022.6549244034,946429.326035596,0.0,946429.326035596,3463.451980959999,3463.451980959999,3463451.9809599994,128.27383378493468,0,,,False,0,none,0.008192740584108528,0.008192740584108528,0.0,0.0,0.008192740584108528,0.03,0.0,0.0,128.27588102504302,128.27383378493468,182.0,182.0,310.0,128.27383378493468,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,164978480800.3024,45.827355777861776,30.579136590906664,310.0,128.27588102504302,309.01907901290883,143.930968027391,128.18223453559747,0.0,0.0,0.0,0.0,0.0,0.0,-2.0178361399526823,-72.37385624838514,2517022.6549244034,2517148.7744078194,2517022.6549244034,0.0,-72247.7367649693,126.11948341583775,0.0,304.7575782997335,286.3877445047241,255.7596216905377,220.98680676688733,189.7855637868228,165.9636063994776,149.8229164045255,139.85738037215586,134.14947006399493,131.07778139668804,129.50995573855897,128.74547011382833,128.38733837210776,128.22542878545576,298.3051916178563,272.8691529536127,238.61657880952683,204.54807215049345,176.65527309837663,156.76741264905564,143.99774468875634,136.4518977795138,132.28603009631843,130.11378345676752,129.03512554279092,128.52180957620982,128.28652705076382,128.18223453559747
2026-07-12 09:00:00+00:00,1120.22,3475975.4467999996,3475975.4467999996,2526836.3839729372,949139.0628270623,0.0,949139.0628270623,3475.9754467999996,3475.9754467999996,3475975.4467999996,128.27588102504302,0,,,False,0,none,0.008222455973157072,0.008222455973157072,0.0,0.0,0.008222455973157072,0.03,0.0,0.0,128.2786543510625,128.27588102504302,182.0,182.0,310.0,128.27588102504302,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166451082349.11475,46.236411763642984,30.8520866367955,310.0,128.2786543510625,309.0490339496901,144.49737361068904,128.17850970817858,0.0,0.0,0.0,0.0,0.0,0.0,-2.029940653673182,-72.62708232299835,2526836.3839729372,2526962.997010244,2526836.3839729372,0.0,-72500.46928569162,126.61303730672807,0.0,304.93753896194795,287.0456543882283,256.89609628948307,222.3342234549618,191.04855609649545,166.96816554505818,150.52894338580248,140.30683046559355,134.41241760220944,131.2199014340493,129.58031200474076,128.77605807771505,128.3971177501575,128.22483858089862,298.686529787776,273.79182600592947,239.9121253239829,205.89583468551112,177.80712559011425,157.6214301500396,144.56497150189588,136.79600818435628,132.47861562295418,130.21312404399328,129.081325371317,128.53955838350907,128.28982169814125,128.17850970817858
2026-07-12 09:10:00+00:00,1123.854,3487251.5307599995,3487251.5307599995,2535683.3757180637,951568.1550419359,0.0,951568.1550419359,3487.2515307599997,3487.2515307599997,3487251.5307599995,128.2786543510625,0,,,False,0,none,0.008249253792750077,0.008249253792750077,0.0,0.0,0.008249253792750077,0.03,0.0,0.0,128.28218055724088,128.2786543510625,182.0,182.0,310.0,128.2786543510625,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,167928839891.15515,46.64689996976532,31.125992357754313,310.0,128.28218055724088,309.07725452186895,145.07782609287457,128.1752016437027,0.0,0.0,0.0,0.0,0.0,0.0,-2.042087519614034,-72.88119564511116,2535683.3757180637,2535810.43237912,2535683.3757180637,0.0,-72754.13898405479,127.0566610563692,0.0,305.11069666460304,287.687404561071,258.01684229315293,223.67591151090946,192.3173254931847,167.98563645506857,151.2496227806955,140.76906851007197,134.68488874961648,131.36836031257934,129.65453825738126,128.80885028403435,128.4080821130551,128.22485456575262,299.05561174415345,274.69643973448984,241.19591064827054,207.24403601709125,178.96934834896314,158.49011754938738,145.14639792500836,137.1514031911489,132.6790677484841,130.3174405052596,129.13043995444278,128.55891032854777,128.29395272311703,128.1752016437027
2026-07-12 09:20:00+00:00,1127.114,3497367.1151599996,3497367.1151599996,2543630.7927363077,953736.3224236919,0.0,953736.3224236919,3497.3671151599997,3497.3671151599997,3497367.1151599996,128.28218055724088,0,,,False,0,none,0.008273340958825722,0.008273340958825722,0.0,0.0,0.008273340958825722,0.03,0.0,0.0,128.28648807150884,128.28218055724088,182.0,182.0,310.0,128.28218055724088,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169411213177.11536,47.05867032697649,31.400753617345238,310.0,128.28648807150884,309.10384026890466,145.6720996847152,128.17233157441711,0.0,0.0,0.0,0.0,0.0,0.0,-2.0542768701629486,-73.13610329348714,2543630.7927363077,2543758.246560496,2543630.7927363077,0.0,-73008.64946929924,127.45382418789086,0.0,305.277264254136,288.31312525493223,259.12147169965317,225.01101879093918,193.59093990064787,169.01532049542928,151.98458116297968,141.24398049835725,134.96691599284435,131.5232447452229,129.7327229239193,128.8439157999837,128.42027771478496,128.22550491320598,299.4127033751988,275.58290891310395,242.46726218449734,208.5917108182473,180.14108787155791,159.372939311339,145.74179958096448,137.51806271024938,132.8874603588849,130.42682751090666,129.18255019747545,128.57992325648001,128.29895658522474,128.17233157441711
2026-07-12 09:30:00+00:00,1130.026,3506402.87644,3506402.87644,2550740.2323220065,955662.6441179933,0.0,955662.6441179933,3506.40287644,3506.40287644,3506402.87644,128.28648807150884,0,,,False,0,none,0.00829490974253713,0.00829490974253713,0.0,0.0,0.00829490974253713,0.03,0.0,0.0,128.29160554837387,128.28648807150884,182.0,182.0,310.0,128.28648807150884,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,170897698969.90735,47.47158304719649,31.676277139429608,310.0,128.29160554837387,309.1288851263946,146.2799633937189,128.16992120516633,0.0,0.0,0.0,0.0,0.0,0.0,-2.0665088232813735,-73.3917187105517,2550740.2323220065,2550868.0400305386,2550740.2323220065,0.0,-73263.91100201942,127.80770853227295,0.0,305.437452858183,288.92297369217056,260.209655787795,226.3387556786821,194.86850797477592,170.05653283458835,152.7334437891987,141.731445535535,135.25852549094105,131.68463767225785,129.81495319730692,128.88132322245468,128.43375117158138,128.22681827913524,299.7580785128943,276.45119451965553,243.72557416037685,209.9379479517777,181.32151760139303,160.26936447438078,146.35094622864426,137.89595914995738,133.1038620738003,130.54137724936558,129.23773657366942,128.60265499883496,128.30487024977228,128.16992120516633
2026-07-12 09:40:00+00:00,1132.61,3514420.873400001,3514420.8734,2557064.2387435134,957356.6346564866,0.0,957356.6346564875,3514.4208734,3514.420873400001,3514420.8734,128.29160554837387,0,,,False,0,none,0.008314108347760132,0.008314108347760132,0.0,0.0,0.008314108347760132,0.03,0.0,0.0,128.29756155603215,128.29160554837387,182.0,182.0,310.0,128.29160554837387,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172387825609.3094,47.88550711369705,31.95247550071274,310.0,128.29756155603215,309.1524777176547,146.90117911463528,128.16799270674437,0.0,0.0,0.0,0.0,0.0,0.0,-2.0787834834096537,-73.64796076967927,2557064.2387435134,2557192.359773077,2557064.2387435134,0.0,-73519.83974011568,128.12102956358285,0.0,305.5914709985006,289.51712957301584,261.2811181519447,227.65838862565198,196.1491754308882,171.1086035014699,153.49583329006433,142.23133470635173,135.55973592000723,131.85261762530487,129.9013140577228,128.92114072078877,128.44854936381697,128.22882376650816,300.09201643541513,277.30129765905014,244.9703008747423,211.2818855235735,182.509834870049,161.17886468423154,146.9736008894862,138.28505684607103,133.3283357711692,130.6611790553662,129.29607866516994,128.62716348458312,128.31173112801065,128.16799270674437
2026-07-12 09:50:00+00:00,1134.883,3521473.85602,3521473.85602,2562645.4892719714,958828.3667480284,0.0,958828.3667480284,3521.47385602,3521.47385602,3521473.85602,128.29756155603215,0,,,False,0,none,0.008331062917201416,0.008331062917201416,0.0,0.0,0.008331062917201416,0.03,0.0,0.0,128.304384462162,128.29756155603215,182.0,182.0,310.0,128.29756155603215,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173881147088.81558,48.300318635782105,32.229266032874506,310.0,128.304384462162,309.1747016386703,147.5355006658011,128.16656866570665,0.0,0.0,0.0,0.0,0.0,0.0,-2.0911009422019227,-73.90475275361383,2562645.4892719714,2562773.885263939,2562645.4892719714,0.0,-73776.35676164646,128.3959919673798,0.0,305.73952393718554,290.0957913699853,262.3356288541753,228.96923459928928,197.43212018008276,172.1708727037256,154.2713681735957,142.7435100038331,135.87055835979453,132.02725816705689,129.9918879808847,128.96343577955807,128.4647193119683,128.23155085565654,300.4147998604175,278.1332542616644,246.20095035659162,212.6227058383155,183.70525839348971,162.1009145286494,147.60951855056584,138.68531083825297,133.56093757107,130.78631874257636,129.35765460453078,128.6535065393147,128.31957698854416,128.16656866570665
2026-07-12 10:00:00+00:00,1136.862,3527614.57428,3527614.5742800003,2567523.3558744183,960091.218405582,4.656612873077393e-10,960091.2184055815,3527.6145742800004,3527.61457428,3527614.5742800003,128.304384462162,0,,,False,0,none,0.00834589954968717,0.00834589954968717,0.0,0.0,0.00834589954968717,0.03,0.0,0.0,128.31210286814635,128.304384462162,182.0,182.0,310.0,128.304384462162,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175377241069.9094,48.71590029719705,32.506570454510424,310.0,128.31210286814635,309.1956357354965,148.18267460434794,128.1656720523148,0.0,0.0,0.0,0.0,0.0,0.0,-2.1034612792045646,-74.16202201585257,2567523.3558744183,2567651.9905055375,2567523.3558744183,0.0,-74033.38738473319,128.634631119392,0.0,305.8818133037012,290.6591739094795,263.3730010468429,230.27065882707447,198.71655138142074,173.24268988544628,155.05966302744977,143.2678245958668,136.1909960099608,132.2086283181601,130.0867550885445,129.0082751406086,128.482308112484,128.23502937020567,300.7267136199362,278.947131691839,247.4170809640979,213.9596334593202,184.90702673355736,163.03498880221352,148.25844617988193,139.09666691692718,133.80171714640474,130.9168784899118,129.42254107996342,128.68174176861822,128.32844588802476,128.1656720523148
