timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-11 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56759679862.83503,15.766577739676396,10.520535738734875,,,139.98901790359625,139.98901790359625,139.98901790359625,0.0,0.0,0.0,0.0,0.0,0.0,-0.008960512095033757,-53.763072570202546,0.0,1789.5106285724978,0.0,0.0,-51973.56194163005,1789.5106285724978,0.0,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,139.98901790359625,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962,139.9890179035962
2026-07-11 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56728498835.71519,15.757916343254218,10.514756264450003,,,139.97803690245502,139.97803690245502,139.97803690245502,0.0,0.0,0.0,0.0,0.0,0.0,-0.017920130543442485,-53.75771069045236,0.0,1789.3321573814756,0.0,0.0,-51968.378533070885,1789.3321573814756,0.0,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,139.97803690245502,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505,139.97803690245505
2026-07-11 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56697320918.33059,15.749255810647385,10.508977366561632,,,139.9670569964671,139.9670569964671,139.9670569964671,0.0,0.0,0.0,0.0,0.0,0.0,-0.02687885543435428,-53.752349345470776,0.0,1789.1537044744837,0.0,0.0,-51963.195640996295,1789.1537044744837,0.0,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,139.9670569964671,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705,139.96705699646705
2026-07-11 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56666146110.37109,15.740596141769748,10.503199045012275,,,139.95607818552332,139.95607818552332,139.95607818552332,0.0,0.0,0.0,0.0,0.0,0.0,-0.03583668685688833,-53.746988535204295,0.0,1788.9752693783885,0.0,0.0,-51958.01326582591,1788.9752693783885,0.0,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,139.95607818552332,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.95607818552335,139.95607818552335,139.95607818552335,139.95607818552335,139.95607818552335,139.95607818552335,139.95607818552335,139.95607818552335,139.95607818552335,139.95607818552335,139.95607818552335,139.95607818552335,139.95607818552335,139.95607818552335
2026-07-11 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56634974411.52641,15.731937336535115,10.497421299744419,,,139.9451004695144,139.9451004695144,139.9451004695144,0.0,0.0,0.0,0.0,0.0,0.0,-0.04479362490015493,-53.741628259599565,0.0,1788.7968517982517,0.0,0.0,-51952.83140780131,1788.7968517982517,0.0,139.9451004695144,139.9451004695144,139.9451004695144,139.9451004695144,139.9451004695144,139.9451004695144,139.9451004695144,139.9451004695144,139.9451004695144,139.9451004695144,139.9451004695144,139.9451004695144,139.9451004695144,139.9451004695144,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436,139.94510046951436
2026-07-11 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56603805821.48655,15.723279394857375,10.491644130700605,,,139.93412384833115,139.93412384833115,139.93412384833115,0.0,0.0,0.0,0.0,0.0,0.0,-0.053749669653255484,-53.736268518603325,0.0,1788.618452164017,0.0,0.0,-51947.65006643931,1788.618452164017,0.0,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115,139.93412384833115
2026-07-11 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56572640339.94149,15.714622316650415,10.48586753782337,,,139.9231483218644,139.9231483218644,139.9231483218644,0.0,0.0,0.0,0.0,0.0,0.0,-0.06270482120528252,-53.730909312162204,0.0,1788.440070396864,0.0,0.0,-51942.46924176534,1788.440070396864,0.0,139.9231483218644,139.9231483218644,139.9231483218644,139.9231483218644,139.9231483218644,139.9231483218644,139.9231483218644,139.9231483218644,139.9231483218644,139.9231483218644,139.9231483218644,139.9231483218644,139.9231483218644,139.9231483218644,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443,139.92314832186443
2026-07-11 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56541477966.58114,15.705966101828094,10.480091521055241,,,139.91217389000496,139.91217389000496,139.91217389000496,0.0,0.0,0.0,0.0,0.0,0.0,-0.07165907964531966,-53.72555064022283,0.0,1788.2617063035577,0.0,0.0,-51937.28893391927,1788.2617063035577,0.0,139.91217389000496,139.91217389000496,139.91217389000496,139.91217389000496,139.91217389000496,139.91217389000496,139.91217389000496,139.91217389000496,139.91217389000496,139.91217389000496,139.91217389000496,139.91217389000496,139.91217389000496,139.91217389000496,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494,139.91217389000494
2026-07-11 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56510318701.09558,15.697310750304329,10.474316080338774,,,139.90120055264367,139.90120055264367,139.90120055264367,0.0,0.0,0.0,0.0,0.0,0.0,-0.08061244506244164,-53.720192502731926,0.0,1788.083360135999,0.0,0.0,-51932.109142595924,1788.083360135999,0.0,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,139.90120055264367,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.9012005526437,139.9012005526437,139.9012005526437,139.9012005526437,139.9012005526437,139.9012005526437,139.9012005526437,139.9012005526437,139.9012005526437,139.9012005526437,139.9012005526437,139.9012005526437,139.9012005526437,139.9012005526437
2026-07-11 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56479162543.1747,15.688656261992971,10.468541215616483,,,139.89022830967133,139.89022830967133,139.89022830967133,0.0,0.0,0.0,0.0,0.0,0.0,-0.08956491754571434,-53.71483489963617,0.0,1787.9050314975466,0.0,0.0,-51926.92986813863,1787.9050314975466,0.0,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133,139.89022830967133
2026-07-11 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56448009492.50875,15.680002636807986,10.462766926830962,,,139.87925716097882,139.87925716097882,139.87925716097882,0.0,0.0,0.0,0.0,0.0,0.0,-0.09851649718419471,-53.70947783088218,0.0,1787.7267209705751,0.0,0.0,-51921.7511099116,1787.7267209705751,0.0,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882,139.87925716097882
2026-07-11 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56416859548.78771,15.671349874663253,10.456993213924747,,,139.86828710645702,139.86828710645702,139.86828710645702,0.0,0.0,0.0,0.0,0.0,0.0,-0.10746718406693083,-53.704121296416716,0.0,1787.5484280186793,0.0,0.0,-51916.572868398034,1787.5484280186793,0.0,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702,139.86828710645702
2026-07-11 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56385712711.70167,15.662697975472685,10.451220076840391,,,139.85731814599674,139.85731814599674,139.85731814599674,0.0,0.0,0.0,0.0,0.0,0.0,-0.1164169782829619,-53.69876529618643,0.0,1787.3701527792437,0.0,0.0,-51911.395143407186,1787.3701527792437,0.0,139.85731814599674,139.85731814599674,139.85731814599674,139.85731814599674,139.85731814599674,139.85731814599674,139.85731814599674,139.85731814599674,139.85731814599674,139.85731814599674,139.85731814599674,139.85731814599674,139.85731814599674,139.85731814599674,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.8573181459968,139.8573181459968,139.8573181459968,139.8573181459968,139.8573181459968,139.8573181459968,139.8573181459968,139.8573181459968,139.8573181459968,139.8573181459968,139.8573181459968,139.8573181459968,139.8573181459968,139.8573181459968
2026-07-11 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56354568980.94084,15.654046939150234,10.44544751552048,,,139.84635027948892,139.84635027948892,139.84635027948892,0.0,0.0,0.0,0.0,0.0,0.0,-0.12536587992131823,-53.693409830138,0.0,1787.1918954278153,0.0,0.0,-51906.217934710185,1787.1918954278153,0.0,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892,139.84635027948892
2026-07-11 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56323428356.195465,15.645396765609851,10.439675529907595,,,139.83538350682443,139.83538350682443,139.83538350682443,0.0,0.0,0.0,0.0,0.0,0.0,-0.13431388907102124,-53.688054898218134,0.0,1787.0136559238235,0.0,0.0,-51901.04124229431,1787.0136559238235,0.0,139.83538350682443,139.83538350682443,139.83538350682443,139.83538350682443,139.83538350682443,139.83538350682443,139.83538350682443,139.83538350682443,139.83538350682443,139.83538350682443,139.83538350682443,139.83538350682443,139.83538350682443,139.83538350682443,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.83538350682448,139.83538350682448,139.83538350682448,139.83538350682448,139.83538350682448,139.83538350682448,139.83538350682448,139.83538350682448,139.83538350682448,139.83538350682448,139.83538350682448,139.83538350682448,139.83538350682448,139.83538350682448
2026-07-11 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56292290837.155754,15.636747454765487,10.433904119944316,,,139.8244178278942,139.8244178278942,139.8244178278942,0.0,0.0,0.0,0.0,0.0,0.0,-0.14326100582108353,-53.682700500373656,0.0,1786.8354341886588,0.0,0.0,-51895.865066185,1786.8354341886588,0.0,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942,139.8244178278942
2026-07-11 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56261156423.51185,15.62809900653107,10.428133285573212,,,139.8134532425891,139.8134532425891,139.8134532425891,0.0,0.0,0.0,0.0,0.0,0.0,-0.1522072302605087,-53.67734663655109,0.0,1786.6572300416883,0.0,0.0,-51890.6894065094,1786.6572300416883,0.0,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,139.8134532425891,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913,139.81345324258913
2026-07-11 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56230025114.95413,15.619451420820592,10.422363026736896,,,139.8024897508001,139.8024897508001,139.8024897508001,0.0,0.0,0.0,0.0,0.0,0.0,-0.16115256247829154,-53.671993306697296,0.0,1786.4790438366763,0.0,0.0,-51885.51426286062,1786.4790438366763,0.0,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,139.8024897508001,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016,139.80248975080016
2026-07-11 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56198896911.17295,15.610804697548042,10.41659334337797,,,139.79152735241814,139.79152735241814,139.79152735241814,0.0,0.0,0.0,0.0,0.0,0.0,-0.17009700256341806,-53.66664051075893,0.0,1786.3008754567054,0.0,0.0,-51880.339635302225,1786.3008754567054,0.0,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814,139.79152735241814
2026-07-11 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56167771811.858635,15.602158836627398,10.410824235439039,,,139.78056604733416,139.78056604733416,139.78056604733416,0.0,0.0,0.0,0.0,0.0,0.0,-0.17904055060486518,-53.66128824868278,0.0,1786.1227248231226,0.0,0.0,-51875.16552385966,1786.1227248231226,0.0,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416,139.78056604733416
2026-07-11 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56136649816.70138,15.593513837972605,10.405055702862676,,,139.76960583543908,139.76960583543908,139.76960583543908,0.0,0.0,0.0,0.0,0.0,0.0,-0.18798320669160112,-53.655936520415516,0.0,1785.9445916537152,0.0,0.0,-51869.9919287618,1785.9445916537152,0.0,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908,139.76960583543908
2026-07-11 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56105530925.3917,15.584869701497695,10.39928774559152,,,139.7586467166239,139.7586467166239,139.7586467166239,0.0,0.0,0.0,0.0,0.0,0.0,-0.1969249709125851,-53.65058532590387,0.0,1785.766476441997,0.0,0.0,-51864.81884946187,1785.766476441997,0.0,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239,139.7586467166239
2026-07-11 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56074415137.620186,15.576226427116719,10.393520363568221,,,139.74768869077963,139.74768869077963,139.74768869077963,0.0,0.0,0.0,0.0,0.0,0.0,-0.20586584335676752,-53.645234665094684,0.0,1785.5883792365348,0.0,0.0,-51859.64628585815,1785.5883792365348,0.0,139.74768869077963,139.74768869077963,139.74768869077963,139.74768869077963,139.74768869077963,139.74768869077963,139.74768869077963,139.74768869077963,139.74768869077963,139.74768869077963,139.74768869077963,139.74768869077963,139.74768869077963,139.74768869077963,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965,139.74768869077965
2026-07-11 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0,140.0,182.0,,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,56043302453.07717,15.567584014743659,10.387753556735383,,,139.73673175779723,139.73673175779723,139.73673175779723,0.0,0.0,0.0,0.0,0.0,0.0,-0.21480582411308996,-53.639884537934606,0.0,1785.410299577059,0.0,0.0,-51854.47423835754,1785.410299577059,0.0,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,139.73673175779723,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,140.0,139.73673175779726,139.73673175779726,139.73673175779726,139.73673175779726,139.73673175779726,139.73673175779726,139.73673175779726,139.73673175779726,139.73673175779726,139.73673175779726,139.73673175779726,139.73673175779726,139.73673175779726,139.73673175779726
2026-07-11 04:00:00,13.938,43248.77772,43248.77772,43248.77772,0.0,43.24877772,43.24877772,43248.77772,0.00010927434010922744,0.0,0.0,0.00010927434010922744,0.0,0.0,0.0,139.79777568352122,140.0,182.0,310.0,140.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56041953160.897064,15.567209211360296,10.3875034623614,310.0,139.79777568352122,140.9263721932956,139.73379778363588,139.73450076471042,0.0,0.0,0.0,0.0,0.0,0.0,-0.22374587602172646,-53.64031145181892,51391.277694698234,51391.49115164039,51391.277694698234,0.0,-53640.09799487676,0.21345694215415278,0.0,139.73450101268935,139.73450076471067,139.73450076471045,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.73450076471042,139.79776993660084,139.7977756835157,139.79777568352122,139.79777568352122,139.79777568352122,139.79777568352122,139.79777568352122,139.79777568352122,139.79777568352122,139.79777568352122,139.79777568352122,139.79777568352122,139.79777568352122,139.79777568352122,139.77831682284324,139.734474468704,139.73447447018413,139.73447447018413,139.73447447018413,139.73447447018413,139.73447447018413,139.73447447018413,139.73447447018413,139.73447447018413,139.73447447018413,139.73447447018413,139.73447447018413,139.73447447018413
2026-07-11 04:10:00,96.582,299688.1510799999,299688.15108,98822.36152338499,200865.789556615,299.68815107999995,299.6881510799999,299688.15108,0.0007563150073964932,0.0,0.0,0.0007563150073964932,0.021,0.0,0.0,139.74529545702447,139.79777568352122,182.0,310.0,139.79777568352122,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56069060117.29597,15.574738921471102,10.392527798373374,310.0,139.74529545702447,146.45848866795794,139.72424627336778,139.7258093790419,0.0,0.0,0.0,0.0,0.0,0.0,-0.2326871910659389,-53.647890265274725,98822.36152338499,98826.15093011288,98822.36152338499,0.0,-53644.10085854683,3.7894067278975854,0.0,139.72580945251278,139.72580937904186,139.72580937904192,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.7258093790419,139.74529375433403,139.7452954570259,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,139.74529545702447,140.10939078031362,139.72572238189184,139.72572238763206,139.72572238763206,139.72572238763206,139.72572238763206,139.72572238763206,139.72572238763206,139.72572238763206,139.72572238763206,139.72572238763206,139.72572238763206,139.72572238763206,139.72572238763206
2026-07-11 04:20:00,229.314,711547.5831599999,711547.5831599999,301993.1069582932,409554.47620170674,711.5475831599999,711.5475831599999,711547.5831599999,0.001795165661620343,0.0,0.0,0.001795165661620343,0.021,0.0,0.0,139.72560305638666,139.74529545702447,182.0,310.0,139.74529545702447,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56218058488.60429,15.616127357945635,10.420144985329864,310.0,139.72560305638663,154.35374680028247,139.7137568443911,139.71570424991975,0.0,0.0,0.0,0.0,0.0,0.0,-0.241633372058758,-53.677085956914645,301993.1069582932,302007.70480411313,301993.1069582932,0.0,-53662.48811109469,14.59784581996064,0.0,139.71570427047482,139.71570424991987,139.71570424991978,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.71570424991975,139.7256031262955,139.7256030563846,139.7256030563867,139.72560305638663,139.72560305638663,139.72560305638663,139.72560305638663,139.72560305638663,139.72560305638663,139.72560305638663,139.72560305638663,139.72560305638663,139.72560305638663,139.72560305638663,141.0787818516962,139.7155451429967,139.71554515121804,139.71554515121804,139.71554515121804,139.71554515121804,139.71554515121804,139.71554515121804,139.71554515121804,139.71554515121804,139.71554515121804,139.71554515121804,139.71554515121804,139.71554515121804
2026-07-11 04:30:00,362.796,1125734.2202400002,1125734.22024,582940.9933675806,542793.2268724194,1125.73422024,1125.7342202400002,1125734.22024,0.0028397932471008382,0.0,0.0,0.0028397932471008382,0.021,0.0,0.0,139.71308082769153,139.72560305638666,182.0,310.0,139.72560305638666,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56535599609.89243,15.70433322497012,10.479001954275127,310.0,139.71308082769153,162.5923834915457,139.70312342455918,139.70529030188328,0.0,0.0,0.0,0.0,0.0,0.0,-0.2505891214728286,-53.734496484423296,582940.9933675806,582969.6986313349,582940.9933675806,0.0,-53705.791220668936,28.705263754360203,0.0,139.70588912473363,139.70529030241727,139.70529030188334,139.70529030188328,139.70529030188328,139.70529030188328,139.70529030188328,139.70529030188328,139.70529030188328,139.70529030188328,139.70529030188328,139.70529030188328,139.70529030188328,139.70529030188328,139.77883335937284,139.71308089757798,139.713080827692,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,139.71308082769153,142.86079542236445,139.70549272824852,139.70505247863346,139.70505247816553,139.70505247816553,139.70505247816553,139.70505247816553,139.70505247816553,139.70505247816553,139.70505247816553,139.70505247816553,139.70505247816553,139.70505247816553,139.70505247816553
2026-07-11 04:40:00,478.578,1484998.8193199995,1484998.8193199998,869221.4227891702,615777.3965308296,1484.9988193199997,1484.9988193199995,1484998.8193199998,0.003745806530417498,0.0,0.0,0.003745806530417498,0.021,0.0,0.0,139.70194461752658,139.71308082769153,182.0,310.0,139.71308082769153,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57024865961.0145,15.840240544726251,10.569688585087336,310.0,139.70194461752658,170.66810173942272,139.6924544907123,139.69480385744745,0.0,0.0,0.0,0.0,0.0,0.0,-0.2595592068095534,-53.820512020349376,869221.4227891702,869264.4305571333,869221.4227891702,0.0,-53777.50425238628,43.00776796309947,0.0,139.77818890433124,139.6948096499257,139.69480385751305,139.69480385744743,139.69480385744743,139.69480385744745,139.69480385744745,139.69480385744745,139.69480385744745,139.69480385744745,139.69480385744745,139.69480385744745,139.69480385744745,139.69480385744745,143.35135021779504,139.7024939981762,139.70194458403876,139.70194461752874,139.70194461752658,139.70194461752658,139.70194461752658,139.70194461752658,139.70194461752658,139.70194461752658,139.70194461752658,139.70194461752658,139.70194461752658,139.70194461752658,145.43184246813584,139.7275144803858,139.69448414229728,139.69447928887897,139.69447928917478,139.6944792891747,139.6944792891747,139.6944792891747,139.6944792891747,139.6944792891747,139.6944792891747,139.6944792891747,139.6944792891747,139.6944792891747
2026-07-11 04:50:00,574.655,1783119.9856999994,1783119.9856999996,1124224.8823008204,658895.1033991792,1783.1199856999997,1783.1199856999995,1783119.9856999996,0.004497505299611308,0.0,0.0,0.004497505299611308,0.021,0.0,0.0,139.69109799173995,139.70194461752658,182.0,310.0,139.70194461752658,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57667075062.56331,16.018631961823143,10.688723502495476,310.0,139.69109799173995,178.4351221944399,139.68177326786432,139.6842893988095,0.0,0.0,0.0,0.0,0.0,0.0,-0.2685479147126546,-53.93224741860717,1124224.8823008204,1124280.7499999492,1124224.8823008204,0.0,-53876.37971947831,55.867699128859385,0.0,140.23786281357786,139.6869425875617,139.68428986948754,139.68428939892365,139.68428939880957,139.6842893988095,139.6842893988095,139.6842893988095,139.6842893988095,139.6842893988095,139.6842893988095,139.6842893988095,139.6842893988095,139.6842893988095,151.20872954986925,139.84324426077993,139.69114870436243,139.69109802228775,139.69109799175916,139.69109799173995,139.69109799173995,139.69109799173995,139.69109799173995,139.69109799173995,139.69109799173995,139.69109799173995,139.69109799173995,139.69109799173995,148.62306868109772,139.86553466830114,139.6854976214549,139.68387590842778,139.68387537152165,139.68387537119784,139.68387537119767,139.68387537119767,139.68387537119767,139.68387537119767,139.68387537119767,139.68387537119767,139.68387537119767,139.68387537119767
2026-07-11 05:00:00,653.685,2028345.3339000002,2028345.3339,1333718.0092497678,694627.3246502322,2028.3453339,2028.3453339000002,2028345.3339,0.005115706597980999,0.0,0.0,0.005115706597980999,0.021,0.0,0.0,139.68031808486512,139.69109799173995,182.0,310.0,139.69109799173995,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58434906633.03548,16.23191850917652,10.831042830194338,310.0,139.68031808486512,185.84471272072827,139.67108566113302,139.67375804971851,0.0,0.0,0.0,0.0,0.0,0.0,-0.277558781852716,-54.065202840368336,1333718.0092497678,1333784.4869606483,1333718.0092497678,0.0,-53998.72512948769,66.47771088064474,0.0,141.15064386330383,139.70883920579797,139.67406441488927,139.6737581936464,139.67375805015234,139.6737580497191,139.67375804971854,139.67375804971851,139.67375804971851,139.67375804971851,139.67375804971851,139.67375804971851,139.67375804971851,139.67375804971851,158.86558862453276,140.70436734456305,139.6941748671512,139.68034498372072,139.68031812225811,139.68031808491523,139.68031808486518,139.68031808486512,139.68031808486512,139.68031808486512,139.68031808486512,139.68031808486512,139.68031808486512,139.68031808486512,152.22658537134478,140.18768831836525,139.68852573932253,139.67342103438648,139.67325324550382,139.67325292093295,139.67325292048218,139.67325292048153,139.67325292048153,139.67325292048153,139.67325292048153,139.67325292048153,139.67325292048153,139.67325292048153
2026-07-11 05:10:00,718.952,2230864.9188800002,2230864.9188800002,1504346.9006905872,726518.018189413,2230.8649188800005,2230.8649188800005,2230864.9188800002,0.0056261303555041366,0.0,0.0,0.0056261303555041366,0.021,0.0,0.0,139.6696005062931,139.68031808486512,182.0,310.0,139.68031808486512,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59305030570.81541,16.47361960300428,10.992322280794912,310.0,139.6696005062931,192.88364854471865,139.6603960523951,139.66321261744676,0.0,0.0,0.0,0.0,0.0,0.0,-0.28659469395400033,-54.215472607705806,1504346.9006905872,1504422.035574256,1504346.9006905872,0.0,-54140.337724037,75.13488366880483,0.0,142.45461977689592,139.80391179605172,139.66762849620997,139.66326429658508,139.6632127770632,139.66321261790392,139.66321261744847,139.66321261744682,139.6632126174468,139.66321261744676,139.66321261744676,139.66321261744676,139.66321261744676,139.66321261744676,165.88103241592364,142.1362263868749,139.79765191497646,139.67181184207408,139.66961201109268,139.66960055788928,139.6696005065115,139.66960050629402,139.6696005062931,139.6696005062931,139.6696005062931,139.6696005062931,139.6696005062931,139.6696005062931,156.09388383991018,140.71211221203876,139.72037357119473,139.6646149071057,139.66264721747834,139.66261746221275,139.66261730949824,139.66261730881573,139.66261730881286,139.66261730881283,139.66261730881283,139.66261730881283,139.66261730881283,139.66261730881283
2026-07-11 05:20:00,773.311,2399537.63434,2399537.63434,1644452.3569730776,755085.2773669222,2399.53763434,2399.53763434,2399537.63434,0.006051137569495813,0.0,0.0,0.006051137569495813,0.021,0.0,0.0,139.65891190396638,139.6696005062931,182.0,310.0,139.6696005062931,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60259123350.9706,16.73864537526961,11.169165547281763,310.0,139.65891190396638,199.5540834598483,139.6497066239122,139.6526552449174,0.0,0.0,0.0,0.0,0.0,0.0,-0.2956580229797477,-54.37997415448429,1644452.3569730776,1644534.6077464668,1644452.3569730776,0.0,-54297.7233810951,82.25077338919073,0.0,144.08518384019192,139.99381933505035,139.67295643490456,139.65341252984092,139.65266782383307,139.65265533511305,139.65265524561036,139.65265524492364,139.6526552449175,139.65265524491744,139.65265524491744,139.6526552449174,139.6526552449174,139.6526552449174,172.27399016400565,143.89133562174993,140.0440424365997,139.68015757929385,139.65946132552608,139.65891925880618,139.65891198966762,139.65891190491533,139.65891190397667,139.6589119039665,139.65891190396638,139.65891190396638,139.65891190396638,139.65891190396638,160.12469405449056,141.43285221297398,139.7952697831773,139.66075841879453,139.65232750794436,139.65198033848213,139.65197233832617,139.65197223343816,139.65197223222415,139.65197223221077,139.65197223221057,139.6519722322106,139.6519722322106,139.6519722322106
2026-07-11 05:30:00,819.025,2541385.4335,2541385.4335,1760942.008140735,780443.4253592647,2541.3854334999996,2541.3854334999996,2541385.4335,0.0064084502390960784,0.0,0.0,0.0064084502390960784,0.021,0.0,0.0,139.6482162853113,139.65891190396638,182.0,310.0,139.65891190396638,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61283007668.740326,17.023057685761202,11.358944833977136,310.0,139.6482162853113,205.8654756866562,139.63901749776184,139.64208758235395,0.0,0.0,0.0,0.0,0.0,0.0,-0.30475074235106214,-54.55631622788687,1760942.008140735,1761030.1791774363,1760942.008140735,0.0,-54468.14519118564,88.17103670122742,0.0,145.98627364573795,140.28789830999182,139.69786534071244,139.645764004795,139.64224969145,139.64209167644552,139.64208764873123,139.64208758340845,139.64208758237172,139.64208758235426,139.64208758235395,139.6420875823539,139.64208758235392,139.64208758235395,178.12316149681152,145.8617769880093,140.42361952296525,139.72035381881045,139.65273573352107,139.64838281794582,139.64822070149458,139.6482163871864,139.64821628751724,139.64821628535765,139.64821628531226,139.64821628531132,139.6482162853113,139.6482162853113,164.2494374141137,142.33653536330948,139.9228055427535,139.66587561918112,139.64298814581514,139.64140201385598,139.6413225773175,139.64131994750298,139.6413198802361,139.64131987870744,139.64131987867455,139.64131987867387,139.64131987867387,139.64131987867387
2026-07-11 05:40:00,857.838,2661819.84372,2661819.84372,1859013.6446072878,802806.1991127119,2661.81984372,2661.81984372,2661819.84372,0.006711724816059193,0.0,0.0,0.006711724816059193,0.021,0.0,0.0,139.63750045630542,139.6482162853113,182.0,310.0,139.6482162853113,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,62365626171.37947,17.32378504760541,11.5596106354044,310.0,139.63750045630542,211.83087777969791,139.6283305824118,139.63151071405355,0.0,0.0,0.0,0.0,0.0,0.0,-0.3138745141604298,-54.74263085620552,1859013.6446072878,1859106.801921447,1859013.6446072878,0.0,-54649.47354204627,93.15731415925256,0.0,148.11112266108915,140.68931332484144,139.74870988220263,139.6423654010977,139.632303145005,139.6315532734193,139.63151226885776,139.63151076016368,139.63151071533454,139.63151071408902,139.63151071405454,139.63151071405352,139.63151071405352,139.63151071405355,183.51482907737247,147.97550895811875,140.92469355019747,139.79902920011443,139.6534639196734,139.6386763781103,139.63756184121976,139.63750304416092,139.6375005531633,139.63750045969732,139.6375004564197,139.63750045630917,139.63750045630553,139.63750045630542,168.41854240423112,143.4077437948303,140.10929230080998,139.68386721079554,139.63566118648092,139.63104467035592,139.63068440366814,139.6306623984665,139.63066135478527,139.63066131278677,139.63066131125248,139.63066131119942,139.63066131119768,139.63066131119766
2026-07-11 05:50:00,891.089,2764995.70166,2764995.70166,1942504.2875958288,822491.414064171,2764.9957016599997,2764.9957016599997,2764995.70166,0.006971446490268014,0.0,0.0,0.006971446490268014,0.021,0.0,0.0,139.62676514210742,139.63750045630542,182.0,310.0,139.63750045630542,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63498224723.39368,17.638395756498245,11.769540352642057,310.0,139.62676514210742,217.4650625759982,139.61765780992735,139.62092535340813,0.0,0.0,0.0,0.0,0.0,0.0,-0.3230307537640018,-54.93743762143207,1942504.2875958288,1942601.690978442,1942504.2875958288,0.0,-54840.0342388188,97.40338261326542,0.0,150.42097849064535,141.19779014289688,139.83056652223942,139.64537861661208,139.62335695723783,139.62112512543197,139.62093839045434,139.62092602911596,139.62092538379434,139.62092535468295,139.62092535346017,139.62092535341017,139.62092535340818,139.62092535340813,188.52463472679443,150.18540884321249,141.53325312985544,139.91954013269034,139.6647340855004,139.63084189839665,139.62711727994616,139.6267895678737,139.62676658902004,139.62676521950095,139.62676514598394,139.62676514229307,139.62676514211572,139.62676514210742,172.5959125606692,144.6311360961044,140.35866253720434,139.71826156828325,139.63155660133177,139.62117840297836,139.62009999599502,139.62000460559028,139.61999753490846,139.61999708820878,139.61999706315865,139.61999706186236,139.61999706179876,139.6199970617958
2026-07-11 06:00:00,919.809,2854112.138459999,2854112.1384599996,2014270.5075291428,839841.6309308568,2854.1121384599996,2854.112138459999,2854112.1384599996,0.0071956888756133566,0.0,0.0,0.0071956888756133566,0.021,0.0,0.0,139.61601564341234,139.62676514210742,182.0,310.0,139.62676514210742,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,64673763933.05492,17.964934425848586,11.987429218425161,310.0,139.61601564341234,222.7835094154132,139.60702732027468,139.6103320462241,0.0,0.0,0.0,0.0,0.0,0.0,-0.33222067796945537,-55.13954523272148,2014270.5075291428,2014371.5613347874,2014270.5075291428,0.0,-55038.49142707675,101.05380564473307,0.0,152.88357454373005,141.81115416159784,139.94740358410056,139.6569239656178,139.61606190461558,139.61094980007869,139.61038927090203,139.61033656954726,139.61033235391446,139.61033206504138,139.61033204730182,139.61033204628336,139.61033204622711,139.6103320462241,193.21313436661734,152.4615162350099,142.23632218550605,140.08274615306232,139.68892061850818,139.6259450922492,139.61718302183743,139.616132811146,139.61602574218747,139.61601641557857,139.61601569752773,139.61601564696534,139.61601564362346,139.61601564341234,176.75481349023286,145.99224596532972,140.67316281872584,139.77212859268016,139.63195585085953,139.61215951494393,139.60964363053918,139.60935871993513,139.60933022631178,139.60932771056005,139.60932751227986,139.60932749800102,139.60932749703974,139.60932749697815
2026-07-11 06:10:00,944.797,2931648.4031799994,2931648.40318,2076473.4522965045,855174.9508834954,2931.64840318,2931.6484031799996,2931648.40318,0.007390708969609273,0.0,0.0,0.007390708969609273,0.021,0.0,0.0,139.6052574804196,139.61601564341234,182.0,310.0,139.61601564341234,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,65886501746.42561,18.30180604067378,12.212212929998483,310.0,139.6052574804196,227.8018296332579,139.5964852474574,139.59973127668852,0.0,0.0,0.0,0.0,0.0,0.0,-0.34144534154578277,-55.34798145796425,2076473.4522965045,2076577.670409126,2076473.4522965045,0.0,-55243.76334534283,104.21811262142728,0.0,155.47180835375397,142.5261711115752,140.1022992839712,139.67900033165884,139.61114113802583,139.6012199013201,139.59990580730468,139.59974952860435,139.59973297833187,139.59973141934842,139.59973128770008,139.59973127748674,139.59973127674078,139.59973127668852,197.6277328730036,154.78449436041905,143.02315045410003,140.28831247059978,139.72768850256017,139.6249631076478,139.60809814068799,139.60562262502822,139.60529915254804,139.6052617358428,139.60525787607477,139.6052575144138,139.60525748299509,139.6052574804196,180.87519642525174,147.47771145995105,141.0538676408073,139.84809344337063,139.63814217354815,139.6044067216769,139.59942106609043,139.59874654115993,139.59866335210555,139.59865401760783,139.5986530643571,139.59865297491143,139.59865296709353,139.59865296644801
2026-07-11 06:20:00,966.682,2999556.2450799993,2999556.24508,2130780.0711078546,868776.1739721452,2999.55624508,2999.5562450799994,2999556.24508,0.0075614325098157555,0.0,0.0,0.0075614325098157555,0.021,0.0,0.0,139.59449497150828,139.6052574804196,182.0,310.0,139.6052574804196,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,67131696811.69085,18.647693558803013,12.443012667020904,310.0,139.59449497150828,232.53543276604125,139.58609491040045,139.58912350638826,0.0,0.0,0.0,0.0,0.0,0.0,-0.35070566541360915,-55.5619432069584,2130780.0711078546,2130887.0519823516,2130780.0711078546,0.0,-55454.962332461495,106.98087449690502,0.0,158.16270632873332,143.33901429361288,140.29763237751342,139.7134579279632,139.60935586204607,139.5921694819705,139.5895462074239,139.58917731108724,139.58912979077792,139.5891241785371,139.58912357277566,139.58912351249123,139.5891235068831,139.58912350638826,201.80532276452024,157.14150315461336,143.88518934001362,140.5355139382882,139.78219827903595,139.6287211393082,139.60020346592074,139.59536821897908,139.5946166209107,139.5945104490771,139.5944967790101,139.59449516590269,139.5944949895852,139.59449497150828,184.9419100494991,149.0752832634935,141.50103268832638,139.9483901225085,139.65136543955032,139.59837994650462,139.58956552906366,139.5882002684182,139.58800381548278,139.58797752122211,139.58797426186732,139.58797388604498,139.5879738454758,139.58797384134107
2026-07-11 06:30:00,985.961,3059377.82534,3059377.82534,2178493.4594995487,880884.3658404513,3059.37782534,3059.37782534,3059377.82534,0.007711751534306297,0.0,0.0,0.007711751534306297,0.021,0.0,0.0,139.58373110937976,139.59449497150828,182.0,310.0,139.59449497150828,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68405390076.51725,19.001497243477015,12.679094610139227,310.0,139.58373110937976,236.99932880037974,139.57593693655954,139.57850918319377,0.0,0.0,0.0,0.0,0.0,0.0,-0.3600024586976318,-55.78075970413617,2178493.4594995487,2178602.8677481376,2178493.4594995487,0.0,-55671.35145554738,109.40824858879205,0.0,160.93662365200825,144.24553143146764,140.53522916796797,139.76200079220246,139.61148310054563,139.58406315606248,139.57938493073513,139.5786381501922,139.578526961244,139.57851146420484,139.57850945651106,139.57850921372005,139.57850918615583,139.57850918319377,205.77439853569612,159.52351509302363,144.81565591551777,140.82353156837857,139.8534246876023,139.6379990730418,139.5938594445727,139.5854920219133,139.58401473744485,139.58377356344494,139.58373702018554,139.58373187061292,139.58373119313285,139.58373110937976,188.94346396188428,150.77374144470645,142.01433002357842,140.07492013684447,139.6728270914188,139.5945674098342,139.5802343914966,139.57776286760242,139.57736203995015,139.5773006838534,139.57729187317025,139.5772906821729,139.577290530158,139.5772905117585
