timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-11 06:40:00,1003.032,3112348.11408,3112348.1140799997,2220644.6151627,891703.4989172998,3112.34811408,3112.3481140800004,3112348.1140799997,0.007844782781043549,0.0,0.0,0.007844782781043549,0.021,0.0,0.0,139.57296782250282,139.58373110937976,182.0,310.0,139.58373110937976,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69704241458.2301,19.362289293952806,12.919839667434072,310.0,139.57296782250282,241.20801309852237,139.56610483417938,139.5678887406432,0.0,0.0,0.0,0.0,0.0,0.0,-0.36933643618292444,-56.00386491175566,2220644.6151627,2220756.1677665096,2220644.6151627,0.0,-55892.31230794592,111.55260380974505,0.0,163.77663000046266,145.24139669728743,140.81647118868412,139.82619385645978,139.6183061254363,139.57719299668523,139.56951309566338,139.56815658898046,139.56793063514147,139.56789491250834,139.5678895988557,139.56788885246448,139.5678887531926,139.5678887406432,209.55762055796188,161.92380597023615,145.80898775713578,141.1515438823347,139.94207174905873,139.65341942970443,139.5893644571145,139.5761225136939,139.57353569052745,139.57306393208827,139.5729831220925,139.57297008991065,139.57296810767613,139.57296782250282,192.87115421810384,152.56279483224958,142.593004453117,140.22930204166693,139.7036737097148,139.59347540459683,139.57160476968664,139.56748703361063,139.56675225369406,139.56662713186475,139.5666069724725,139.56660388679543,139.56660343713622,139.56660337461093
2026-07-11 06:50:00,1018.217,3159466.2579799998,3159466.2579799998,2258061.9129693406,901404.3450106592,3159.4662579799997,3159.4662579799997,3159466.2579799998,0.007963047805920059,0.0,0.0,0.007963047805920059,0.021,0.0,0.0,139.56220629536736,139.57296782250282,182.0,310.0,139.57296782250282,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71025408213.44617,19.729280059290602,13.164720929954724,310.0,139.56220629536736,245.1754020282666,139.55670870120622,139.55726259565895,0.0,0.0,0.0,0.0,0.0,0.0,-0.37870823234515394,-56.23077697337707,2258061.9129693406,2258175.3690001513,2258061.9129693406,0.0,-56117.320942566264,113.4560308108048,0.0,166.66803647065862,146.32220803194943,141.1423734392984,139.9074719863497,139.630604528414,139.5718707296073,139.56003405693644,139.55776322850863,139.557349141471,139.55727680589115,139.55726481527154,139.55726292208337,139.55726263677752,139.55726259565895,213.17312482264427,164.33715084987415,146.86054035193928,141.51888012211063,140.048749861405,139.67556121393415,139.58709875170854,139.5673810422039,139.5632249875326,139.56239622739213,139.56223985711603,139.56221184371552,139.56220707030013,139.56220629536736,196.71843161060667,154.4329852053447,143.23598169608368,140.41291129649377,139.74499701510456,139.59562110239662,139.5638701491695,139.55743572697122,139.55619240018984,139.55596179554354,139.55592101139152,139.55591411474603,139.55591299711352,139.555912823272
2026-07-11 07:00:00,1031.779,3201548.3302599997,3201548.3302599997,2291419.3201289442,910129.0101310555,3201.5483302599996,3201.5483302599996,3201548.3302599997,0.008068606119318946,0.0,0.0,0.008068606119318946,0.021,0.0,0.0,139.55144723342264,139.56220629536736,182.0,310.0,139.56220629536736,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72366452247.6693,20.101792291019247,13.413286491341891,310.0,139.55144723342264,248.91480065556868,139.5478688478448,139.54663114749886,0.0,0.0,0.0,0.0,0.0,0.0,-0.38811841276861186,-56.46108254074725,2291419.3201289442,2291534.472912629,2291419.3201289442,0.0,-56345.929757062346,115.15278368490544,0.0,169.59802707837724,147.4835488046349,141.51364453297666,140.0071503279172,139.64915029307545,139.56842437194797,139.55106508610575,139.54749519974706,139.54679303053416,139.54666017147997,139.5466361240703,139.54663195348076,139.54663125879117,139.54663114749886,216.63562704929802,166.7592440228964,147.96632373294608,141.9248544905798,140.1741216121099,139.70511110661272,139.58734311901884,139.55941454617886,139.55313301746742,139.5517870172029,139.5515124978699,139.55145899902416,139.55144901834558,139.55144723342264,200.48043533696153,156.37559828483546,143.94194425686604,140.6269120803154,139.79783411392188,139.60153069326648,139.55724082125874,139.547681068556,139.5457044731565,139.5453110370677,139.54523588469243,139.5452220945635,139.54521965732724,139.54521924185923
2026-07-11 07:10:00,1043.933,3239261.4630200006,3239261.46302,2321266.3742450452,917995.0887749549,3239.26146302,3239.2614630200005,3239261.46302,0.008163141355317325,0.0,0.0,0.008163141355317325,0.021,0.0,0.0,139.5406910652088,139.55144723342264,182.0,310.0,139.55144723342264,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73725265420.21675,20.479240394504654,13.665145602925952,310.0,139.5406910652088,252.4388908283831,139.53971582144564,139.53599477854164,0.0,0.0,0.0,0.0,0.0,0.0,-0.39756748345602744,-56.69442412449349,2321266.3742450452,2321383.045036918,2321266.3742450452,0.0,-56577.75333262049,116.6707918730026,0.0,172.55536604212708,148.7210252578133,141.93073168852288,140.12643153794193,139.67470461325453,139.5671984018407,139.5427362045811,139.53739550197062,139.5362754166604,139.536048887788,139.53600479300007,139.53599653263953,139.53599503937835,139.53599477854164,219.9571957193503,169.18639088508561,149.12279678360915,142.36883146486912,140.31869820056673,139.74254509679088,139.59039309427357,139.55235393813416,139.54331499069863,139.54125515936548,139.5408070559832,139.5407134932256,139.54069470106455,139.5406910652088,204.15364007338698,158.38258369648085,144.7093850536321,140.8722818864226,139.863167696041,139.61173557852,139.55194060748536,139.5383031149194,139.5353144409792,139.53468278611024,139.53455399924596,139.53452869511068,139.5345238883094,139.53452300419715
2026-07-11 07:20:00,1054.858,3273161.0825199992,3273161.0825199997,2348056.317501059,925104.7650189409,3273.1610825199996,3273.161082519999,3273161.0825199997,0.008248055226430545,0.0,0.0,0.008248055226430545,0.021,0.0,0.0,139.52993806356835,139.5406910652088,182.0,310.0,139.5406910652088,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75100011736.3884,20.861114371219,13.919957958914027,310.0,139.52993806356835,255.75973315976546,139.53239296556328,139.52535385652104,0.0,0.0,0.0,0.0,0.0,0.0,-0.40705589850693913,-56.93049030547002,2348056.317501059,2348174.350591547,2348056.317501059,0.0,-56812.45721498178,118.03309048824303,0.0,175.53016347583483,150.0302933660744,142.3938559149585,140.26641236128353,139.70801454981427,139.56854881501923,139.53518775566786,139.52751273431775,139.5258119290177,139.52544779223683,139.5253723895063,139.52535732029844,139.525354403893,139.52535385652104,223.14787054295923,171.61529513879395,150.32675451469828,142.85019180090868,140.48291021418487,139.7883608859219,139.5965999726749,139.54638239980702,139.5338340544988,139.53082232435116,139.53013051828933,139.52997749135108,139.5299448116409,139.52993806356835,207.73558842383616,160.44648659795658,145.53664700479374,141.14983112571838,139.94192712156664,139.62676810558676,139.54820407027518,139.52939086167152,139.52505296988002,139.5240867267999,139.52387835332837,139.5238349567713,139.52382619408635,139.5238244757508
2026-07-11 07:30:00,1064.703,3303709.52682,3303709.52682,2372166.199941564,931543.3268784359,3303.7095268199996,3303.7095268199996,3303709.52682,0.008324514528495155,0.0,0.0,0.008324514528495155,0.021,0.0,0.0,139.5191884416946,139.52993806356835,182.0,310.0,139.52993806356835,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76489081606.86522,21.246967113018115,14.177425218265501,310.0,139.5191884416946,258.88877756466,139.52605465082922,139.5147087376658,0.0,0.0,0.0,0.0,0.0,0.0,-0.41658406650498103,-57.169007988251494,2372166.199941564,2372285.4587829546,2372166.199941564,0.0,-57049.74914686056,119.2588413909325,0.0,178.51368926065967,151.40707532605938,142.903040081879,140.42808919115058,139.7498105090922,139.57284102566194,139.52857043605343,139.51790249635064,139.5154213036563,139.51486281622675,139.51474083647318,139.5147150741098,139.51470979121302,139.5147087376658,226.21614312391662,174.0430046859791,151.57523489886006,143.36831660443423,140.6671696844208,139.84303472934408,139.60629498219345,139.54161862542637,139.52475447389278,139.5205127104219,139.51949099375042,139.51925352095643,139.51920009602503,139.5191884416946,211.22468306699815,162.56038970143484,146.42195381675035,141.46021898912375,140.03498919166154,139.64715934897885,139.54627566005604,139.52104213147788,139.5149546907637,139.51353438287472,139.51321261321746,139.5131421264271,139.51312712555793,139.5131240181181
2026-07-11 07:40:00,1073.594,3331297.76636,3331297.76636,2393913.4082723134,937384.3580876864,3331.29776636,3331.29776636,3331297.76636,0.008393505945357304,0.0,0.0,0.008393505945357304,0.021,0.0,0.0,139.50844240676392,139.5191884416946,182.0,310.0,139.5191884416946,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,77891056028.53108,21.636404452369746,14.437284365525871,310.0,139.50844240676392,261.83687967206225,139.52086211266035,139.50405977068732,0.0,0.0,0.0,0.0,0.0,0.0,-0.42615235589445305,-57.40973633683205,2393913.4082723134,2394033.7724466035,2393913.4082723134,0.0,-57289.37216254184,120.36417429020366,0.0,181.49822090951895,152.8471732697673,143.45813267637527,140.61236281373704,139.8008043116709,139.58044809284468,139.52304475209263,139.5086263009859,139.50512468357695,139.5043010285852,139.5041124621472,139.5040706721186,139.504061663333,139.50405977068732,229.16933375787636,176.4668301604093,152.86547677409848,143.9225826434028,140.87184499165815,139.90714271728035,139.6197476591358,139.53820165841924,139.51613679497765,139.51035156057262,139.50889755401425,139.5085445218707,139.5084614146978,139.50844240676392,214.62002441053872,164.7178651473642,147.3634349699703,141.8039669284387,140.14317888362817,139.67343749911788,139.54641084661986,139.5133619489499,139.50505770274853,139.50303901764042,139.5025611535887,139.50245168913136,139.50242729517427,139.50242199495946
2026-07-11 07:50:00,1081.637,3356254.7127799992,3356254.7127799997,2413567.00032457,942687.7124554296,3356.25471278,3356.2547127799994,3356254.7127799997,0.008455859560643486,0.0,0.0,0.008455859560643486,0.021,0.0,0.0,139.49770020630447,139.50844240676392,182.0,310.0,139.50844240676392,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79304677569.26622,22.02907710257395,14.699302332792232,310.0,139.49770020630447,264.6143206448769,139.51698484422693,139.4934073012659,0.0,0.0,0.0,0.0,0.0,0.0,-0.43576109953809455,-57.65246186184864,2413567.00032457,2413688.3630870786,2413567.00032457,0.0,-57531.09909934038,121.36276250825904,0.0,184.4769163936862,154.3464787703223,144.05882759511795,140.8200426401469,139.8616875414585,139.59174959717225,139.51878133312712,139.49975075078572,139.49494607879095,139.49377059852938,139.49349002789518,139.49342513349902,139.49341051531306,139.4934073012659,232.01376761366697,178.88427149921594,154.19485999228417,144.51245755390215,141.09732244656303,139.98111519654498,139.63726158989377,139.53637127235382,139.5080369949342,139.50036430804096,139.4983599678632,139.49785383732484,139.49772978618984,139.49770020630447,217.92128063383262,166.91293157816463,148.35914498815438,142.18146988290945,140.26727210742428,139.70612707610397,139.54887402488575,139.506462239775,139.49540565961166,139.4926154524973,139.4919290598611,139.49176539106404,139.49172739119666,139.491718778946
2026-07-11 08:00:00,1088.921,3378856.5277399994,3378856.52774,2431351.6480023437,947504.8797376561,3378.85652774,3378.8565277399994,3378856.52774,0.008512272360483587,0.0,0.0,0.008512272360483587,0.021,0.0,0.0,139.48696215872363,139.49770020630447,182.0,310.0,139.49770020630447,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80728823721.3402,22.424673255927832,14.963271060704075,310.0,139.48696215872363,267.230829162275,139.5145995589989,139.48275167699612,0.0,0.0,0.0,0.0,0.0,0.0,-0.445410598520804,-57.89699389625658,2431351.6480023437,2431473.914019548,2431351.6480023437,0.0,-57774.727879052516,122.26601720406325,0.0,187.4437063579035,155.90097765727725,144.70468002482133,141.051850326373,139.93313096477928,139.60713035182476,139.51595900033598,139.49134863419388,139.48491307579548,139.48328080667406,139.48287675138985,139.48277963647388,139.4827568851124,139.48275167699612,234.75495394186137,181.2929621604231,155.5608605676874,145.13712227190652,141.34392674964158,140.06536788390534,139.65912951296224,139.5362268042597,139.5005585411648,139.49058398980895,139.48788964902957,139.48718534099618,139.48700642767105,139.48696215872363,221.1285823462087,169.14001488440863,149.40707796403143,142.59300497332535,140.40799209843172,139.74574763540676,139.5539359633344,139.50046151832956,139.4860461472284,139.48228091034926,139.48132226534088,139.4810852766861,139.4810281935526,139.48101475948127
2026-07-11 08:10:00,1095.524,3399345.240559999,3399345.2405599994,2447460.6842494314,951884.556310568,3399.345240559999,3399.3452405599987,3399345.2405599994,0.008563355176734172,0.0,0.0,0.008563355176734172,0.021,0.0,0.0,139.47622865788645,139.48696215872363,182.0,310.0,139.48696215872363,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82162488085.29655,22.82291335702682,15.22900401083351,310.0,139.47622865788645,269.6956049707903,139.51389336543875,139.47209325238316,0.0,0.0,0.0,0.0,0.0,0.0,-0.45510112542326064,-58.143161414739986,2447460.6842494314,2447583.768008673,2447460.6842494314,0.0,-58020.077655498404,123.08375924158463,0.0,190.39320738627038,157.5067554401464,145.3951209098818,141.3084225750625,140.01578003594602,139.62697858236743,139.51476400274302,139.48349795929283,139.47505574312015,139.47284260022965,139.4722764134314,139.4721355473183,139.4721013646335,139.47209325238316,237.39785595248685,183.6907437458957,156.96107782730195,145.7959291240299,141.6118376293728,140.16030784740505,139.6857084411688,139.53793036874472,139.4937587315848,139.48104385005053,139.47749955170553,139.47654354960787,139.47629278673222,139.47622865788645,224.2424404464719,171.3939184432729,150.50518225495682,143.0387406992751,140.56601062789275,139.79280992545992,139.5618730927221,139.49548598365547,139.47703000666522,139.47205460685453,139.4707476272145,139.47041373358334,139.47033059234963,139.47031035067428
2026-07-11 08:20:00,1101.511,3417922.5423399997,3417922.5423399997,2462059.0420402195,955863.5002997802,3417.92254234,3417.92254234,3417922.5423399997,0.008609617081851702,0.0,0.0,0.008609617081851702,0.021,0.0,0.0,139.46550021348222,139.47622865788645,182.0,310.0,139.47622865788645,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83604763319.05328,23.22354536640369,15.496333005262269,310.0,139.46550021348222,272.01734248796697,139.5150606248929,139.46143239436725,0.0,0.0,0.0,0.0,0.0,0.0,-0.46483292711380536,-58.390810143268205,2462059.0420402195,2462182.8664044836,2462059.0420402195,0.0,-58266.98577900417,123.82436426403001,0.0,193.32064531219794,159.16000122326486,146.12947009969042,141.5903146222612,140.11025558116208,139.65168322824104,139.5153896223399,139.4762829108362,139.46540690669684,139.46246808931687,139.46169337738127,139.46149444799846,139.46144461229244,139.46143239436725,239.9468574141711,186.0755476968426,158.39316744889828,146.48814282992822,141.90125663531384,140.26631824102847,139.7173084312154,139.54165286461355,139.48772326189464,139.47177803292266,139.4672034830007,139.4659335622857,139.46559058274468,139.46550021348222,227.26367605707054,173.66979334309448,151.65137105314113,143.5187438841287,140.74194960075167,139.84781440027825,139.5729664750579,139.49166901954965,139.46841219499396,139.46195770719044,139.4602129244069,139.45975352117483,139.4596356062196,139.45960600051558
2026-07-11 08:30:00,1106.939,3434765.3006600006,3434765.30066,2475289.1519280043,959476.1487319958,3434.7653006600003,3434.765300660001,3434765.30066,0.008651504501268142,0.0,0.0,0.008651504501268142,0.021,0.0,0.0,139.4547774467499,139.46550021348222,182.0,310.0,139.46550021348222,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85054827627.08507,23.62634100752363,15.765105722320898,310.0,139.4547774467499,274.2042547959674,139.51829863838415,139.45076948821344,0.0,0.0,0.0,0.0,0.0,0.0,-0.47460622715938205,-58.63980027346031,2475289.1519280043,2475413.6469931006,2475289.1519280043,0.0,-58515.305208364036,124.49506509627099,0.0,196.22179077862023,160.85700919078027,146.90694701263845,141.89800265168503,140.21715200507174,139.6816332705843,139.51803538167914,139.46979310451835,139.45600245064068,139.4521709143008,139.4511326202121,139.45085815615056,139.45078736484427,139.45076948821344,242.4059576396814,188.44551510416986,159.85487649271525,147.21300188952713,142.21236181483206,140.38377108857864,139.7541722210319,139.54755806125547,139.48256216971313,139.46282917593277,139.45701732510557,139.45536116847734,139.45490181219932,139.4547774467499,230.19336445862805,175.96311361749386,152.84353343538467,144.03298661796515,140.93638081097842,139.911250974722,139.58750094936465,139.48914900258652,139.4602516262369,139.45201409755248,139.44972701471033,139.44910781408726,139.44894440101658,139.44890219987332
2026-07-11 08:40:00,1111.856,3450022.45664,3450022.45664,2487272.380866424,962750.0757735758,3450.02245664,3450.02245664,3450022.45664,0.008689393417622503,0.0,0.0,0.008689393417622503,0.021,0.0,0.0,139.4440611152968,139.4547774467499,182.0,310.0,139.4547774467499,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86511932114.22809,24.031092253952245,16.035183352587744,310.0,139.4440611152968,276.26409712038907,139.52381015097836,139.44010494349152,0.0,0.0,0.0,0.0,0.0,0.0,-0.48442122787871317,-58.890004315986445,2487272.380866424,2487397.482887687,2487272.380866424,0.0,-58764.90229472332,125.10202126312652,0.0,199.0929012056455,162.59418015296583,147.7266813273593,142.23188654452412,140.3370359808714,139.71721653713016,139.52290648151893,139.46412252385562,139.4468814534144,139.44196651273265,139.4405998429918,139.44022875842663,139.44013045045688,139.44010494349152,244.7787792834058,190.79873113555274,161.34397834138863,147.96970110207224,142.54519322099256,140.51306364347863,139.79659229662133,139.55590344014914,139.47833408098552,139.45423531055332,139.44695792963233,139.44483285137608,139.44422878536264,139.4440611152968,233.0327877559621,178.26965305258335,154.0795399264912,144.58135172218635,141.14982594938536,139.98359597833993,139.60576528940388,139.48806933160466,139.45261275615132,139.44224956021608,139.43929981443523,139.43848023658308,139.43825830939693,139.43819949214264
2026-07-11 08:50:00,1116.306,3463830.53964,3463830.53964,2498115.9952095295,965714.5444304706,3463.83053964,3463.83053964,3463830.53964,0.008723628467696495,0.0,0.0,0.008723628467696495,0.021,0.0,0.0,139.43335209524128,139.4440611152968,182.0,310.0,139.4440611152968,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,87975392318.35718,24.43760897732144,16.306439029451372,310.0,139.43335209524128,278.2041901167123,139.53180256892892,139.4294392001113,0.0,0.0,0.0,0.0,0.0,0.0,-0.49427811215750894,-59.14130567277478,2498115.9952095295,2498241.6458879234,2498115.9952095295,0.0,-59015.65499438066,125.65067839411495,0.0,201.93067532527593,164.36802416279795,148.58772090349575,142.5922923330302,140.4704454988009,139.75881726342905,139.53021373608811,139.45937018997228,139.4380869216041,139.4318714947033,139.43010141950282,139.42960862834352,139.42947480111442,139.4294392001113,247.0687414350769,193.1335546942918,162.85834627501734,148.75742144046245,142.899844002861,140.65451783019492,139.8448514255931,139.5667957968084,139.4751254853486,139.44603415378054,139.43704234317505,139.43435554516566,139.43357408024858,139.43335209524128,235.78339778845336,180.58546854171507,155.3572521141049,145.16363926481893,141.38275747617095,140.06531167428616,139.6280506859192,139.4885784052373,139.44556358195817,139.4326916572808,139.42894220559032,139.42787486614347,139.42757884436136,139.42749848158783
2026-07-11 09:00:00,1120.325,3476301.2554999995,3476301.2554999995,2507911.914940977,968389.3405590225,3476.3012554999996,3476.3012554999996,3476301.2554999995,0.00875449169439388,0.0,0.0,0.00875449169439388,0.021,0.0,0.0,139.4226513986702,139.43335209524128,182.0,310.0,139.43335209524128,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,89444578996.49733,24.845716387915925,16.578756121295427,310.0,139.4226513986702,280.03144207084097,139.5424867477054,139.418772733876,0.0,0.0,0.0,0.0,0.0,0.0,-0.5041770450033988,-59.393597075339336,2507911.914940977,2508038.060642259,2507911.914940977,0.0,-59267.451374057215,126.14570128211926,0.0,204.73220926342026,166.17516160113277,149.48904180516828,142.97947506232748,140.61788908105092,139.8068159542814,139.54017216964118,139.45563964200406,139.42966401942658,139.42190408346048,139.419644367351,139.4190004295247,139.4188214612726,139.418772733876,249.27893986112528,195.44839138719826,164.39588134491825,149.57529843600275,143.27637904745197,140.80840694047527,139.8992161994145,139.5804012457376,139.47305113396405,139.43825170546614,139.4272862936086,139.42393632243645,139.4229404970647,139.4226513986702,238.44678204946754,182.9068803234989,156.67452930505937,145.7795715062561,141.63559877268077,140.15684645024783,139.654648596333,139.49082912477724,139.43917489282504,139.42337055093535,139.41866576127572,139.41729619618272,139.41690770331496,139.4167998403457
2026-07-11 09:10:00,1123.944,3487530.7953599994,3487530.7953599994,2516738.730609364,970792.0647506355,3487.5307953599995,3487.5307953599995,3487530.7953599994,0.00878222600841951,0.0,0.0,0.00878222600841951,0.021,0.0,0.0,139.41196017943682,139.4226513986702,182.0,310.0,139.4226513986702,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90918910121.97165,25.255252811658792,16.85202674815176,310.0,139.41196017943682,281.7523705344543,139.55607647814293,139.40810606150674,0.0,0.0,0.0,0.0,0.0,0.0,-0.5141181748748971,-59.646779228990084,2516738.730609364,2516865.321686189,2516738.730609364,0.0,-59520.18815216469,126.59107682539616,0.0,207.4949566688643,168.0123208202091,150.42955430263726,143.39362038415345,140.77984445795525,139.86158834627915,139.55299994561426,139.45303863922098,139.42166073533306,139.41208431883499,139.40923625940079,139.4084071101262,139.40817159360012,139.40810606150674,251.41225735062272,197.74173514683366,165.95452208689235,150.4224294009038,143.67479144463718,140.9750123972122,139.95994833308794,139.59688940375685,139.47222366080413,139.43095664128725,139.41771196088706,139.41358345443388,139.4123311828221,139.41196017943682,241.02463556311446,185.23045387607763,158.02923288345784,146.42879699493957,141.90872409279174,140.25863320832772,139.68585012561866,139.494978332611,139.43352088459147,139.4143192899884,139.40848345362707,139.4067492395863,139.40624678937445,139.40610431684345
2026-07-11 09:20:00,1127.192,3497609.1444800003,3497609.14448,2524667.375475796,972941.7690042038,3497.60914448,3497.6091444800004,3497609.14448,0.008807058640595286,0.0,0.0,0.008807058640595286,0.021,0.0,0.0,139.40127975892162,139.41196017943682,182.0,310.0,139.41196017943682,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,92397846285.47682,25.666068412632452,17.126150929279348,310.0,139.40127975892162,283.3731232791216,139.57279180119662,139.39743974704066,0.0,0.0,0.0,0.0,0.0,0.0,-0.524101634881346,-59.90076003869275,2524667.375475796,2524794.3658806477,2524667.375475796,0.0,-59773.769633841235,126.99040485151636,0.0,210.21669784061115,169.87633998439782,151.40811080949737,143.8348471997279,140.95675777103676,139.92350377097824,139.5689181327364,139.45167905498602,139.41412794592893,139.40243410380157,139.39888575271323,139.39783199219698,139.3975264983581,139.39743974704066,253.47146133792933,200.01224264281825,167.53229589437336,151.29790258233717,144.09498009170338,141.15458056598914,140.02737150453586,139.61644258635806,139.47270361754667,139.42419772586774,139.40834330953075,139.40330651229553,139.40174975971695,139.40127975892162,243.51873952804917,187.55298802306632,159.41923369277225,147.1108963527481,142.2024595231317,140.37108686519574,139.72194532882273,139.50118783620582,139.4286792933872,139.4055725671877,139.3984097171093,139.39623962757997,139.39559824663118,139.39541274777167
2026-07-11 09:30:00,1130.091,3506604.56754,3506604.5675399997,2531756.0979288626,974848.4696111372,3506.6045675399996,3506.60456754,3506604.5675399997,0.008829162084135592,0.0,0.0,0.008829162084135592,0.021,0.0,0.0,139.39061165105284,139.40127975892162,182.0,310.0,139.40127975892162,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93880883080.22827,26.078023077841188,17.4010351717336,310.0,139.39061165105284,284.8994980114132,139.59285256153905,139.38677441019092,0.0,0.0,0.0,0.0,0.0,0.0,-0.5341275437670461,-60.15545331420051,2531756.0979288626,2531883.4445666163,2531756.0979288626,0.0,-60028.10667644674,127.34663775376976,0.0,212.89550731907485,171.76416559803073,152.42351211431645,144.30320989596984,141.14904314056812,139.99292329369317,139.58814965108996,139.4516773583372,139.407119390677,139.39297652259432,139.38860233208783,139.38727879652052,139.38688763325587,139.38677441019092,255.45906968483862,202.25857277855127,169.12721796352966,152.20074711825302,144.5368772939646,141.34733516185955,140.10170001603038,139.63923144405436,139.474585544855,139.41801307798772,139.39920149499068,139.39311520020772,139.3912001892072,139.39061165105284,245.93093968257668,189.87149810300204,160.84241431269095,147.8253852688913,142.517082898227,140.49460411132986,139.76322203252056,139.5096226624858,139.42473124639218,139.39716672180722,139.38845994619743,139.38577355538564,139.38496447206575,139.38472606895021
2026-07-11 09:40:00,1132.664,3514588.4321600003,3514588.43216,2538058.0074849767,976530.4246750232,3514.5884321599997,3514.58843216,3514588.43216,0.00884871661135553,0.0,0.0,0.00884871661135553,0.021,0.0,0.0,139.3799574970998,139.39061165105284,182.0,310.0,139.39061165105284,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,95367548015.24936,26.49098555979149,17.676591898237522,310.0,139.3799574970998,286.33696168018344,139.61647818059504,139.37611073217306,0.0,0.0,0.0,0.0,0.0,0.0,-0.5441960068090672,-60.410778252126924,2538058.0074849767,2538185.66995394,2538058.0074849767,0.0,-60283.11578316381,127.6624689631135,0.0,215.52972990520144,173.67285272175147,153.47451340399707,144.79870038018998,141.3570813831229,140.07019936122765,139.61091863309906,139.4531530246423,139.40069151620253,139.38373618445817,139.37839616821626,139.3767516088268,139.37625661735746,139.37611073217306,257.3775786957566,204.47958803493304,170.73742139672768,153.13000299595998,145.00023955054706,141.55346113897318,140.18314742686968,139.66541898557105,139.47796535382486,139.4124534797795,139.39030956425268,139.38301961571733,139.38068666506172,139.3799574970998,248.2631320093205,192.18320700031208,162.29667594008689,148.57172018036744,142.85282491201482,140.62956066309653,139.8099647942672,139.5204495664746,139.42176080016435,139.3891401312993,139.37865059248776,139.37535776919,139.3743481174366,139.3740453211606
2026-07-11 09:50:00,1134.928,3521613.4883199995,3521613.48832,2543619.0248704627,977994.4634495373,3521.61348832,3521.6134883199998,3521613.48832,0.008865855585166086,0.0,0.0,0.008865855585166086,0.021,0.0,0.0,139.3693191406041,139.3799574970998,182.0,310.0,139.3799574970998,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,96857396199.08351,26.904832277523198,17.95273864714791,310.0,139.3693191406041,287.69066844701007,139.6438881190077,139.36544946074363,0.0,0.0,0.0,0.0,0.0,0.0,-0.5543071165937824,-60.66665870829086,2543619.0248704627,2543746.9650985445,2543619.0248704627,0.0,-60538.71848020889,127.94022808197042,0.0,218.11795540796706,175.5995649542095,154.55983101700778,145.3212510597404,141.58122054585942,140.15567315789602,139.63744954440472,139.45622834887806,139.39490342089488,139.37473928327248,139.3682783230525,139.36625491464352,139.36563524005416,139.36544946074363,259.22927954480116,206.6741575932106,172.36103383238648,154.08465910239684,145.4849269612541,141.7731251234131,140.27193529104915,139.6952344617999,139.48295185671688,139.4075971849165,139.38169745381353,139.37303157913772,139.37021389348885,139.3693191406041,250.51724718104387,194.48553174058782,163.7799409393968,149.349301579715,143.20986961738714,140.77631164523214,139.86245397389206,139.5338370732795,139.41985608634167,139.38153343608602,139.36899984709342,139.36499971311852,139.36375212203208,139.3633716609219
2026-07-11 10:00:00,1136.899,3527729.38306,3527729.3830599994,2548478.4887697445,979250.8942902549,3527.7293830599992,3527.7293830599997,3527729.3830599994,0.008880704534087201,0.0,0.0,0.008880704534087201,0.021,0.0,0.0,139.35869860271384,139.3693191406041,182.0,310.0,139.3693191406041,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98350006387.97525,27.319446218882014,18.229397339976753,310.0,139.35869860271384,288.9654770598681,139.67530126322183,139.35479141832775,0.0,0.0,0.0,0.0,0.0,0.0,-0.5644609536813494,-60.923022525402345,2548478.4887697445,2548606.6706783003,2548478.4887697445,0.0,-60794.84061684646,128.1819085558891,0.0,220.65899668165483,177.54157183376975,155.67814632115633,145.87073618737548,141.8217745669859,140.24967524504845,139.66796649141997,139.46102817494895,139.38981747997255,139.3660137889645,139.35826101645776,139.35579367847205,139.35502548430236,139.35479141832775,261.0163951813966,208.84126865221089,173.99624749362687,155.063690661067,145.99070900025268,142.006470947807,140.36827423138882,139.72880177083206,139.48964366624602,139.40346488502422,139.37338768649542,139.36316272112697,139.35978689616658,139.35869860271384,252.6952388078275,196.77607273161482,165.29015610400992,150.15747767420913,143.58835483224323,140.93519140478318,139.9209650006713,139.54995507521656,139.41910776574056,139.37438931230298,139.35952672169876,139.3547074358686,139.35317972029662,139.35270636964532
2026-07-11 10:10:00,1138.588,3532970.2487199996,3532970.2487199996,2552667.0838899286,980303.1648300709,3532.9702487199997,3532.9702487199997,3532970.2487199996,0.008893349909919508,0.0,0.0,0.008893349909919508,0.021,0.0,0.0,139.34809806206343,139.35869860271384,182.0,310.0,139.35869860271384,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99844975791.35635,27.734715497598987,18.506493318576243,310.0,139.34809806206343,290.1659671579975,139.71093503166983,139.34413750742004,0.0,0.0,0.0,0.0,0.0,0.0,-0.5746575871231454,-61.17980065077634,2552667.0838899286,2552795.4729526155,2552667.0838899286,0.0,-61051.41158808954,128.38906268680148,0.0,223.15186795630743,179.4962462926787,156.8281098036051,146.4469735522222,142.0790227511377,140.352523792159,139.7026924636097,139.46767961635325,139.3854979139868,139.35758921899804,139.34835691576512,139.34537324736525,139.34442952475905,139.34413750742004,262.7409859962017,210.97993235707506,175.64124616844958,156.06601822157342,146.51729797324606,142.25361298975156,140.4723590545672,139.766264783673,139.49817299617493,139.40011439181546,139.365404564778,139.3534246416531,139.34941086537114,139.34809806206343,254.79907173404706,199.05260109547103,166.82529369828936,150.99554645384845,143.9883719400547,141.106511556685,139.98576741792004,139.56897430858086,139.41960807872152,139.36775305591374,139.3502510937421,139.34448951750315,139.34263442951215,139.3420508574297
2026-07-11 10:20:00,1140.008,3537376.4235199997,3537376.42352,2556215.2219042713,981161.2016157289,3537.37642352,3537.3764235199997,3537376.42352,0.00890389377130657,0.0,0.0,0.00890389377130657,0.021,0.0,0.0,139.3375197923734,139.34809806206343,182.0,310.0,139.34809806206343,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101341919906.16853,28.150533307269036,18.783955314430138,310.0,139.3375197923734,291.2964550709,139.7510050731633,139.33348871300637,0.0,0.0,0.0,0.0,0.0,0.0,-0.5848970749760068,-61.43692711716813,2556215.2219042713,2556343.785137467,2556215.2219042713,0.0,-61308.36388397217,128.56323319596413,0.0,225.59576986131063,181.46106459915492,158.0083463530238,147.04972666372234,142.35320932690937,140.46452345763774,139.7418486352095,139.47631165275388,139.382010894617,139.34949708278765,139.33857960958386,139.33499935563376,139.33384972506408,139.33348871300637,264.40511711034856,213.08933546262486,177.29436394774086,157.09058950707382,147.0643881601377,142.51466647611952,140.58437825834588,139.8077788943684,139.50863427406583,139.39760383033203,139.35776751076415,139.34382853689453,139.33909107511184,139.3375197923734,256.8307152570324,201.31305263542063,168.38335708553967,151.8627615744387,144.4099675968742,141.29056061185662,140.05712463866814,139.5910659290848,139.42145115907562,139.3616720736577,139.3411941095191,139.33435496907936,139.33212003105066,139.33140666234868
2026-07-11 10:30:00,1141.168,3540975.8339200006,3540975.8339199997,2559146.6754799737,981829.158440026,3540.97583392,3540.9758339200007,3540975.8339199997,0.008912406916206426,0.0,0.0,0.008912406916206426,0.021,0.0,0.0,139.32696619531802,139.3375197923734,182.0,310.0,139.3375197923734,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102840468531.81339,28.566796814392607,19.06171471001566,310.0,139.32696619531802,292.3610085075341,139.79572377782222,139.32284610391358,0.0,0.0,0.0,0.0,0.0,0.0,-0.5951794647026637,-61.69433835994104,2559146.6754799737,2559275.3811013605,2559146.6754799737,0.0,-61565.632738554385,128.7056213866599,0.0,227.99007256551423,183.43360593209957,159.21746050020263,147.67870818382556,142.64454381611884,140.58596444640452,139.78565385865292,139.48705477956162,139.37942458388608,139.34177027708702,139.32894362264997,139.3246780575797,139.32328863101813,139.32284610391358,266.010727015482,215.16861224823538,178.95385989986053,158.13630236255378,147.6316244376939,142.789642947121,140.70449261142733,139.85349129977598,139.5210987306641,139.39599691180885,139.3504988055321,139.3343858878495,139.32883296970238,139.32696619531802,258.792135133819,203.5555183718276,169.9623811056184,152.75833418528094,144.8531442567388,141.4876031390327,140.1352918053372,139.61640072593917,139.4247329040676,139.35619487080928,139.33237826500354,139.3243132158455,139.32164056210098,139.32077545095342
2026-07-11 10:40:00,1142.074,3543787.0975599997,3543787.0975599997,2561478.6350384224,982308.4625215773,3543.78709756,3543.78709756,3543787.0975599997,0.008918936702464842,0.0,0.0,0.008918936702464842,0.021,0.0,0.0,139.3164400059037,139.32696619531802,182.0,310.0,139.32696619531802,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,104340261819.56374,28.983406060989928,19.339704806552895,310.0,139.3164400059037,293.36346053134565,139.84529934290498,139.31221083747084,0.0,0.0,0.0,0.0,0.0,0.0,-0.6055047934608416,-61.951972549067555,2561478.6350384224,2561607.4521329855,2561478.6350384224,0.0,-61823.1554545043,128.81709456325189,0.0,230.33429857646635,185.41154806920346,160.4540373536732,148.33357943979544,142.95319987194495,140.7171214288747,139.83432282931707,139.5000403508387,139.3778089273876,139.33444273305335,139.31946444252438,139.3144158229796,139.31274898493632,139.31221083747084,267.5596583154624,217.2170145310108,180.61804521804888,159.20201350734902,148.2185985274201,143.07855383835036,140.83284409763712,139.90354046580097,139.5356612890433,139.39537754968117,139.34365595816368,139.3251150092771,139.3186433535745,139.3164400059037,260.68528606965316,205.77823374330316,171.56043258376474,153.6814341708721,145.31785970788778,141.69787853684772,140.22051455946814,139.6451482744747,139.42955061398362,139.35137120153033,139.32382788225328,139.3143748465861,139.311200451638,139.31015904426596
2026-07-11 10:50:00,1142.733,3545831.9350199993,3545831.9350199993,2563227.345000319,982604.5900196801,3545.8319350199995,3545.8319350199995,3545831.9350199993,0.008923538301227083,0.0,0.0,0.008923538301227083,0.021,0.0,0.0,139.30594420191795,139.3164400059037,182.0,310.0,139.3164400059037,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105840949703.95055,29.40026380665293,19.617860718611087,310.0,139.30594420191795,294.30742294020337,139.89993529989937,139.30158417776488,0.0,0.0,0.0,0.0,0.0,0.0,-0.6158730883767645,-62.209769495537216,2563227.345000319,2563356.243473554,2563227.345000319,0.0,-62080.87102230219,128.8984732350218,0.0,232.62811128978373,187.39266659231384,161.7166477457252,149.01395303702296,143.27931502636926,140.85825240962953,139.88806568005546,139.51540008850483,139.37723540643813,139.32754970170458,139.31015877041736,139.30421993570246,139.30223380974073,139.30158417776488,269.05373686362594,219.23390300051204,182.285323570113,160.28659457282268,148.82487868380545,143.38138557354756,140.96956268748767,139.9580590584433,139.55241508687655,139.39576440487838,139.3372549793091,139.3160304807975,139.3085292304305,139.30594420191795,262.5121074065582,207.97957296278318,173.1756146535154,154.63119493473638,145.8040285258929,141.9216006033536,140.31302869109015,139.67747640824243,139.43600264972488,139.3472521668835,139.31556784971664,139.304551133702,139.300804511016,139.29955943274607
2026-07-11 11:00:00,1143.148,3547119.6551199993,3547119.65512,2564403.8794926507,982715.775627349,3547.1196551199996,3547.119655119999,3547119.65512,0.008926235647351807,0.0,0.0,0.008926235647351807,0.021,0.0,0.0,139.29548184292716,139.30594420191795,182.0,310.0,139.30594420191795,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107342188799.76047,29.81727466660013,19.896118798960053,310.0,139.29548184292716,295.1962987356121,139.95983256729437,139.29096749801565,0.0,0.0,0.0,0.0,0.0,0.0,-0.6262843667306578,-62.4676701233602,2564403.8794926507,2564532.829806562,2564403.8794926507,0.0,-62338.71980944881,128.95031391138764,0.0,234.87130115216465,189.37483266165862,163.003851459197,149.71939501974342,143.62299070401744,141.00959786554424,139.94708733390425,139.53326573989466,139.37777683380963,139.3211276239326,139.3010436150242,139.29409796725477,139.29174635806734,139.29096749801565,270.4946705663163,221.21863538571512,183.95408690122858,161.38886965905135,149.44997834020384,143.69808399092105,141.11481051873162,140.01718008796453,139.57145191796522,139.39721111189345,139.33132616042622,139.30714621149446,139.29849735027244,139.29548184292716,264.27451764651994,210.15803981913362,174.80606648391026,155.60671515534077,146.31152224542345,142.15895656325264,140.41305909784782,139.71355165379757,139.44418826181524,139.3438901881733,139.30762358825777,139.29485380742747,139.29045786162743,139.2889787677215
2026-07-11 11:10:00,1143.322,3547659.566679999,3547659.5666799997,2565014.9111370924,982644.6555429073,3547.65956668,3547.6595666799994,3547659.5666799997,0.008927052672329627,0.0,0.0,0.008927052672329627,0.021,0.0,0.0,139.28505600521459,139.29548184292716,182.0,310.0,139.29548184292716,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108843639760.60045,30.23434437794457,20.17441614897414,310.0,139.28505600521459,296.0332940584276,140.02518277156176,139.28036227553736,0.0,0.0,0.0,0.0,0.0,0.0,-0.6367386360669168,-62.72561601755369,2565014.9111370924,2565143.884084189,2565014.9111370924,0.0,-62596.64307045704,128.97294709665584,0.0,237.06377434733494,191.3560098684435,164.3141990871602,150.449425847537,143.98429156444396,141.17137954500186,140.0115861172366,139.55376904625015,139.37950718530135,139.3152140711128,139.29213673463204,139.28405790254754,139.28129009345278,139.28036227553736,271.8841361861819,223.17056590350617,185.62276896478846,162.50765434364075,150.09337688566106,144.02856362552635,141.26862812001482,140.08101387562417,139.59285881340574,139.39977079234717,139.32588278094653,139.29847435347355,139.28855423622798,139.28505600521459,265.97441090892625,212.31226083303224,176.44996271491033,156.60706099171713,146.8401699336792,142.41010634407272,140.52081868628966,139.7535370043509,139.4542070259835,139.34133878114324,139.300021382017,139.28529484833473,139.28016587749298,139.27841934752843
2026-07-11 11:20:00,1143.257,3547457.8755799993,3547457.8755799998,2565067.742987853,982390.1325921468,3547.45787558,3547.4578755799994,3547457.8755799998,0.008926005493108544,0.0,0.0,0.008926005493108544,0.021,0.0,0.0,139.2746700610675,139.28505600521459,182.0,310.0,139.28505600521459,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110344967656.738,30.651379904649446,20.45269068866577,310.0,139.2746700610675,296.8214294301762,140.09617015104055,139.2697700895264,0.0,0.0,0.0,0.0,0.0,0.0,-0.6472358943168545,-62.983549499625994,2565067.742987853,2565196.709728889,2565067.742987853,0.0,-62854.58275858965,128.96674103634723,0.0,239.2055430661372,193.33425473092964,165.64623527973265,151.20352268606757,144.36324568229944,141.34379969774895,140.08175333424,139.5770399394324,139.38250114972453,139.309847611315,139.2834565307308,139.27410800110385,139.27086867692628,139.2697700895264,273.22375705285833,225.08941603699992,187.28989751338543,163.64176184359826,150.75451965797677,144.37270670937434,141.43108401617383,140.14966129927538,139.61671806612597,139.40349586190482,139.32098951926042,139.29003535823662,139.27870782345857,139.2746700610675,267.6136539979262,214.44097974520477,178.10552070647836,157.6312700201929,147.3897593943245,142.6751821510749,140.6365076388707,139.79759103616237,139.46615829440617,139.3396523303842,139.2927884001764,139.27588733947763,139.26993432587994,139.2678836384018
2026-07-11 11:30:00,1142.951,3546508.37594,3546508.3759399997,2564562.2650101264,981946.1109298733,3546.5083759399995,3546.50837594,3546508.3759399997,0.008923079007453684,0.0,0.0,0.008923079007453684,0.021,0.0,0.0,139.26432759600453,139.2746700610675,182.0,310.0,139.2746700610675,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111845837527.03647,31.068288201954573,20.73088033222654,310.0,139.26432759600453,297.5635502854658,140.17297040288517,139.25919263838182,0.0,0.0,0.0,0.0,0.0,0.0,-0.657776129793369,-63.24141285908675,2564562.2650101264,2564691.1966898567,2564562.2650101264,0.0,-63112.481179356575,128.93167973017262,0.0,241.29671356621432,195.30771022351325,166.99850316081685,151.98112065889748,144.75984396870982,141.52703990106858,140.15777213973263,139.6032065808314,139.38683388052883,139.3050676686825,139.2750221777382,139.2642573733609,139.26048606360175,139.25919263838182,274.51505481431593,226.97459673191537,188.9539465721824,164.7899471995291,151.43278955096912,144.7303478754348,141.60221827356867,140.22325054824168,139.6431136908874,139.40843830194981,139.31665762848402,139.28184418060388,139.26896600417032,139.26432759600453,269.1940824596365,216.5430478857972,179.77099597068022,158.67835138785733,147.96003658747316,142.95428713499192,140.76031206887745,139.84586761629078,139.4801415541562,139.33888599087197,139.285952505006,139.2666449246491,139.25976933632177,139.25737428399893
2026-07-11 11:40:00,1142.403,3544807.9648199994,3544807.96482,2563495.384095834,981312.5807241658,3544.80796482,3544.8079648199996,3544807.96482,0.008918265931615425,0.0,0.0,0.008918265931615425,0.021,0.0,0.0,139.25403211052156,139.26432759600453,182.0,310.0,139.26432759600453,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113345912589.2206,31.484975719227943,21.008922656295855,310.0,139.25403211052156,298.2623370720385,140.2557501359532,139.24863173581477,0.0,0.0,0.0,0.0,0.0,0.0,-0.6683593211353949,-63.49914805215533,2563495.384095834,2563624.2516923686,2563495.384095834,0.0,-63370.28045562096,128.86759653436457,0.0,243.33747817033688,197.27460455860495,168.36954233399413,152.78161338009204,145.17403951172463,141.72125989926556,140.23981650449804,139.63239450831628,139.39258109296506,139.30091444689356,139.26685340926807,139.2545152799134,139.2501464203209,139.24863173581477,275.7595402690667,228.82565173929757,190.61344681987626,165.95096798555235,152.127541179054,145.10131283345967,141.78205349367505,140.3018444302545,139.67211883034267,139.41464802424375,139.31290602045135,139.27391281393446,139.2593357931798,139.25403211052156,270.71749900508945,218.6174195381935,181.44468092775085,159.74728777853863,148.55070636711363,143.24749483447468,140.8924035280269,139.8985151459004,139.49625530943632,139.33909541509712,139.27954223817216,139.25758130405583,139.24967725787138,139.2468940792974
2026-07-11 11:50:00,1141.609,3542344.230459999,3542344.2304599993,2561860.037744891,980484.1927151084,3542.3442304599994,3542.344230459999,3542344.2304599993,0.008911535557664284,0.0,0.0,0.008911535557664284,0.021,0.0,0.0,139.24378709987081,139.25403211052156,182.0,310.0,139.25403211052156,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114844851858.56355,31.901347738489875,21.286754458579175,310.0,139.24378709987081,298.92031467271534,140.3446650695834,139.23808929619204,0.0,0.0,0.0,0.0,0.0,0.0,-0.6789854371844678,-63.756696294437695,2561860.037744891,2561988.811866032,2561860.037744891,0.0,-63627.92217329657,128.77412114112667,0.0,245.3281064357741,199.23324897185321,169.75789165625014,153.60435446269483,145.6057474894968,141.92659641232217,140.3280504639959,139.66472615083725,139.39981802258856,139.2974287126712,139.2589705081916,139.2448912037717,139.23985407758107,139.23808929619204,276.9586451739014,230.64218218703041,192.26693676153096,167.1235418678849,152.83807443003144,145.48531166621092,141.97057197920253,140.38549094963386,139.70381438678305,139.42217455072227,139.30976269208202,139.26625492561757,139.24982428123192,139.24378709987081,272.1856712397499,220.66314534736912,183.12490607293697,160.83703676867498,149.16143256918306,143.55484816615197,141.03293665462553,139.95567553664506,139.5145959312557,139.34033671397486,139.27358673466182,139.24871049738144,139.23966464609046,139.23644595498777
2026-07-11 12:00:00,1140.565,3539104.7611,3539104.7611000002,2559647.9071547515,979456.8539452488,3539.1047611000004,3539.1047611,3539104.7611000002,0.008902857181139605,0.0,0.0,0.008902857181139605,0.021,0.0,0.0,139.2335959175203,139.24378709987081,182.0,310.0,139.24378709987081,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,116342309394.58723,32.31730816516312,21.564311618222185,310.0,139.2335959175203,299.53986137985305,140.4398595820272,139.22756732953093,0.0,0.0,0.0,0.0,0.0,0.0,-0.6896544368404889,-64.01399793612654,2559647.9071547515,2559776.557975596,2559647.9071547515,0.0,-63885.34711528197,128.6508208445739,0.0,247.26893787850705,201.182035038403,171.16209144215327,154.44865860605384,146.0548446687828,142.14316243917168,140.42262623105947,139.70031998521878,139.40861898384352,139.29465179241163,139.25139426841918,139.2353949788468,139.22961352835407,139.22756732953093,278.11377616582155,232.42387947826833,193.91301377117503,168.30638449265965,153.56365527315978,145.88209294641874,142.16773827633838,140.4742391420343,139.7382734923226,139.431065977323,139.3072561747884,139.25887722539727,139.24043748879765,139.2335959175203,273.6003304832337,222.67936728144974,184.81004173546293,161.94653315711693,149.79183868384388,143.87635889922254,141.1820488925647,140.01748340901787,139.53525744774004,139.34266631971258,139.26811563503094,139.2400469314803,139.22973812611679,139.22603294939955
