timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-11 12:10:00,1139.264,3535067.83616,3535067.83616,2556845.737704804,978222.0984551958,3535.06783616,3535.06783616,3535067.83616,0.008892176677950761,0.0,0.0,0.008892176677950761,0.021,0.0,0.0,139.2234619338303,139.2335959175203,182.0,310.0,139.2335959175203,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,117837931340.24355,32.732758705623205,21.84152854701632,310.0,139.2234619338303,300.1232172912094,140.54146549836366,139.2170679240024,0.0,0.0,0.0,0.0,0.0,0.0,-0.700366268832563,-64.27099195244506,2556845.737704804,2556974.2347129635,2556845.737704804,0.0,-64142.4949442856,128.49700815945835,0.0,249.1603740766557,203.11943127043727,172.58068487319892,155.31380268981457,146.52116905928094,142.37104585975575,140.5236840675425,139.73928986638865,139.41905709791544,139.29262528431454,139.24414596449088,139.22603676015027,139.21942933699577,139.2170679240024,279.22626494016237,234.1703668252288,195.5502553126386,169.49816565463098,154.3034911849072,146.29132929623484,142.37348479536834,140.5681200643163,139.77551624374965,139.44139363210098,139.30541846766744,139.25179340392378,139.23118198809607,139.2234619338303,274.9631700374088,224.66531206490558,186.49849574081736,163.07468942597606,150.44150760300002,144.21200645901183,141.33985955833984,140.08406520477803,139.55833109422886,139.34613974396456,139.26315950166602,139.2316055065453,139.2199044456111,139.2156582010943
2026-07-11 12:20:00,1137.698,3530208.6321200007,3530208.63212,2553435.7276022607,976772.9045177395,3530.2086321200004,3530.208632120001,3530208.63212,0.00887943212845541,0.0,0.0,0.00887943212845541,0.021,0.0,0.0,139.21338908795613,139.2234619338303,182.0,310.0,139.2234619338303,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,119331353194.57594,33.14759810960443,22.11833768388038,310.0,139.21338908795613,300.672492283246,140.64960084785045,139.20659325389957,0.0,0.0,0.0,0.0,0.0,0.0,-0.7111208714121328,-64.52761547741775,2553435.7276022607,2553564.039364747,2553435.7276022607,0.0,-64399.30371493148,128.31176248627162,0.0,251.00287185235132,205.04397979386306,174.01221735621553,156.19902582104208,147.0045189917429,142.61030812238604,140.6313507235686,139.78174418483394,139.43120391467335,139.29139021888489,139.23724750014227,139.21682700406902,139.20930624526812,139.20659325389957,280.29740442843496,235.88127840374935,197.1772530473493,170.69753061025332,155.056742775814,146.71264858808033,142.58771035390038,140.66714582497337,139.81558326395552,139.45316953598106,139.30427347369857,139.24503099008984,139.22206736415404,139.21338908795613,276.2758442347464,226.6202857543224,188.188711378312,164.22039625665946,151.10998146088954,144.56173689092188,141.50646825655207,140.15553814595313,139.58390472304333,139.35081125071457,139.2587488033518,139.22340145371928,139.2101708337574,139.20532501156336
2026-07-11 12:30:00,1135.856,3524493.0166399986,3524493.0166399996,2549396.6640098616,975096.3526301379,3524.4930166399995,3524.4930166399986,3524493.0166399996,0.00886453823895584,0.0,0.0,0.00886453823895584,0.021,0.0,0.0,139.20338161285272,139.21338908795613,182.0,310.0,139.21338908795613,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120822197767.30148,33.56172160202819,22.39466911573766,310.0,139.20338161285272,301.18967349209277,140.7643684109895,139.1961456158728,0.0,0.0,0.0,0.0,0.0,0.0,-0.7219181719883279,-64.78380345717135,2549396.6640098616,2549524.757999738,2549396.6640098616,0.0,-64655.709467294626,128.09398987672466,0.0,252.7969363021202,206.95429321992495,175.45523662847836,157.10352942157527,147.50465221103107,142.86098284424017,140.74573815136668,139.82778495053597,139.44512883955423,139.29098719424474,139.23072054440706,139.20777643935912,139.1992493389406,139.1961456158728,281.32841956049276,237.55646856745264,198.79262004844801,171.90307973790956,155.82250683902754,147.14562292706754,142.81027540398466,140.77130587385946,139.8585034111213,139.4664143526891,139.3038669885136,139.23860989699807,139.2131031491473,139.20338161285272,277.5399672474972,228.54366771105705,189.87916994447946,165.38252303351348,151.79676097249646,144.92546143212232,141.68195337916038,140.2320090553697,139.6120620332966,139.35673386696746,139.25491337270924,139.21545062810407,139.20054498567023,139.19503687149344
2026-07-11 12:40:00,1133.726,3517883.7544400007,3517883.7544400003,2544702.466306001,973181.2881339993,3517.8837544400003,3517.8837544400008,3517883.7544400003,0.008847401941128813,0.0,0.0,0.008847401941128813,0.021,0.0,0.0,139.19344302159877,139.20338161285272,182.0,310.0,139.20338161285272,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,122310072259.6045,33.975020072112365,22.670450036434417,310.0,139.19344302159877,301.6766324153947,140.88585447291817,139.1857274162841,0.0,0.0,0.0,0.0,0.0,0.0,-0.7327580866791193,-65.03948814474892,2544702.466306001,2544830.3086497895,2544702.466306001,0.0,-64911.64580096025,127.84234378865949,0.0,254.54311514760684,208.84905008815215,176.9082953890019,158.02647763112344,148.02128486905067,143.12307427042006,140.86694211445527,139.87750681356633,139.46089854433,139.29145607807058,139.22458661942736,139.1988962213478,139.18926390072323,139.1857274162841,282.3205010706103,239.19558658054993,200.3949686790586,173.1133879164659,156.5998303749444,147.5897751614441,143.04100420576756,140.88056744915227,139.90429352005725,139.48115280830203,139.30419948303367,139.2325290030617,139.20429453432368,139.19344302159877,278.757112696083,230.43490547352278,191.56838760429667,166.55991841451979,152.50130520775136,145.30305534248683,141.8663707104588,140.31357322074072,139.64288181713974,139.36395894777644,139.25168249576657,139.20776878761941,139.1910345127284,139.18479736034675
2026-07-11 12:50:00,1131.295,3510340.5073,3510340.5073,2539325.2154313005,971015.2918686997,3510.3405073000004,3510.3405073000004,3510340.5073,0.008827922341425699,0.0,0.0,0.008827922341425699,0.021,0.0,0.0,139.18357669246612,139.19344302159877,182.0,310.0,139.19344302159877,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123794567162.74484,34.387379767429124,22.94560454259441,310.0,139.18357669246612,302.1351316083745,141.0141274882789,139.17534110917634,0.0,0.0,0.0,0.0,0.0,0.0,-0.7436405198319087,-65.29459891673548,2539325.2154313005,2539452.770817294,2539325.2154313005,0.0,-65167.04353074217,127.5553859933134,0.0,256.24199409195825,210.7269939837914,178.36994987399993,158.9669981170949,148.55409113905768,143.3965560747404,140.99504093983379,139.93099613896467,139.47857638913365,139.29283568381626,139.2188670290519,139.19019727521245,139.1793551454387,139.17534110917634,283.27480621194,240.79847264728036,201.9829922934502,174.32701843036787,157.38771477244717,148.04456558760577,143.2796819156377,140.9948743298032,139.9529576132191,139.49740323409264,139.30528009229477,139.22680889395141,139.19564851625623,139.18357669246612,279.9288136369834,232.29351126550088,193.25491584911555,167.7514125538284,153.2230320383482,145.69435709029247,142.05975191038175,140.4003132698717,139.67643721005018,139.37253572538927,139.24908485624488,139.20037125833622,139.18164713095018,139.17461012418912
2026-07-11 13:00:00,1128.545,3501807.4223,3501807.4223,2533227.5825517825,968579.8397482177,3501.8074223000003,3501.8074223000003,3501807.4223,0.008805959540971341,0.0,0.0,0.008805959540971341,0.021,0.0,0.0,139.1737856069706,139.18357669246612,182.0,310.0,139.18357669246612,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125275250614.21138,34.79868072616983,23.22005258751911,310.0,139.1737856069706,302.56683092665315,141.14923644741538,139.16498920527116,0.0,0.0,0.0,0.0,0.0,0.0,-0.7545653633816374,-65.5490612983716,2533227.5825517825,2533354.813742601,2533227.5825517825,0.0,-65421.8301075534,127.23119081820187,0.0,257.89419011265625,212.5869276412086,179.83875947490418,159.9241815373334,149.10270173358958,143.68136969520918,141.1300938402059,139.98832988004537,139.49822174250326,139.2951633986404,139.21358268504517,139.1816904317234,139.16952843735604,139.16498920527116,284.1924038865587,242.36475115922428,203.55517408440065,175.54242671031702,158.18506773600546,148.50942227344942,143.52604843314413,141.1141401154906,140.00448293896866,139.51517554795342,139.30712093947304,139.22144490681868,139.18716918934848,139.1737856069706,281.0565613920231,234.119054705456,194.9373358877605,168.95581260761588,153.96131574204563,146.0991661035239,142.2621032114459,140.49229776941135,139.71279473898988,139.38251075603566,139.2471482403066,139.1932730224598,139.17239038247297,139.1644788296084
2026-07-11 13:10:00,1125.457,3492225.5435800003,3492225.54358,2526366.876059009,965858.6675209906,3492.22554358,3492.2255435800002,3492225.54358,0.008781365842450886,0.0,0.0,0.008781365842450886,0.021,0.0,0.0,139.16407236482274,139.1737856069706,182.0,310.0,139.1737856069706,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,126751665182.53242,35.20879588403678,23.49370938524501,310.0,139.16407236482274,302.97329349062034,141.291209142864,139.15467422511884,0.0,0.0,0.0,0.0,0.0,0.0,-0.7655324961176647,-65.80279641616401,2526366.876059009,2526493.7436179053,2526366.876059009,0.0,-65675.92885726783,126.8675588961778,0.0,259.50034675296126,214.427709190865,181.31328359807736,160.8970782736994,149.66670156848807,143.9774218882872,141.27213956100854,140.04957437128985,139.519889209658,139.29847475303282,139.20875389348336,139.1733863461165,139.15978896781493,139.15467422511884,285.07433510937864,243.894126610668,205.110109638367,176.75803923525248,158.99073609982486,148.98367100924176,143.7797948209865,141.23824941601868,140.05884039672682,139.53447122089358,139.30973015126878,139.2164467531573,139.17886066528612,139.16407236482274,282.1418055988827,235.91115839725978,196.61425620845606,170.17190253523876,154.71548573583985,146.51724089324765,142.47340321701242,140.58957977951155,139.75201336667018,139.3939273522698,139.24589922365521,139.18648870121254,139.16327162274155,139.1544071225698
2026-07-11 13:20:00,1122.008,3481523.503519999,3481523.50352,2518694.388943944,962829.1145760557,3481.52350352,3481.523503519999,3481523.50352,0.00875396234612852,0.0,0.0,0.00875396234612852,0.021,0.0,0.0,139.1544398226457,139.16407236482274,182.0,310.0,139.16407236482274,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,128223324260.86067,35.6175900724613,23.766484742086362,310.0,139.1544398226457,303.35599125995105,141.44005008674694,139.1443986923221,0.0,0.0,0.0,0.0,0.0,0.0,-0.7765417828472592,-66.05572037756711,2518694.388943944,2518820.8509246456,2518694.388943944,0.0,-65929.2583968658,126.46198070130777,0.0,261.0611291570087,216.24824812235002,182.7920808452533,161.8846987758865,150.2456282141027,144.28458289807628,141.4211941206948,140.1147840226212,139.5436278405036,139.30280297500664,139.20440012361962,139.16529537439962,139.1501419298329,139.1443986923221,285.9215744616604,245.38629110043811,206.64633125699712,177.97221063068133,159.80347993890297,149.46657504583442,144.0405557775402,141.36705160361387,140.11598113174804,139.5552815185038,139.31311105835965,139.21183479389475,139.1707295988086,139.1544398226457,283.1859538715316,237.66949257083556,198.28431068796482,171.3984424465072,155.48482495277355,146.9482969232826,142.69360059917463,140.69219517466223,139.79414340898148,139.40682494679768,139.2453628284693,139.18003238604925,139.15429839839013,139.14439867410144
2026-07-11 13:30:00,1118.172,3469620.62568,3469620.62568,2510154.080607908,959466.5450720922,3469.62062568,3469.62062568,3469620.62568,0.008723546791664122,0.0,0.0,0.008723546791664122,0.021,0.0,0.0,139.144890339616,139.1544398226457,182.0,310.0,139.1544398226457,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,129689707670.05743,36.02491879723818,24.038282241656894,310.0,139.144890339616,303.7163103093902,141.5957385435086,139.13416515068258,0.0,0.0,0.0,0.0,0.0,0.0,-0.7875930734332107,-66.30774351570905,2510154.080607908,2510280.092176979,2510154.080607908,0.0,-66181.73194663785,126.0115690711973,0.0,262.5772194260742,218.04750047246264,184.27370689941327,162.88601129220052,150.8389694786065,144.60268392251842,141.5772488932145,140.1839998401638,139.56948021264657,139.30817847496004,139.20053974024063,139.15742755479667,139.14059260747464,139.13416515068258,286.73504700439423,246.8409175248513,208.16233853289694,179.18322469665614,160.6219737238052,149.95732015586358,144.30790972183374,141.50035933480905,140.1758350552239,139.57758648740833,139.31726156866745,139.20760737463698,139.16277921317328,139.144890339616,284.19037170813965,239.3937699151922,199.9461556434909,172.63416646551957,156.2685677187499,147.39200415684425,142.92261198953696,140.80016089919593,139.83922536268128,139.42123839401526,139.24556214290544,139.1739174056647,139.14547810024163,139.1344571314842
2026-07-11 13:40:00,1113.92,3456426.9248000006,3456426.9248,2500683.365514593,955743.559285407,3456.4269248,3456.4269248000005,3456426.9248,0.008689893525089096,0.0,0.0,0.008689893525089096,0.021,0.0,0.0,139.1354251534166,139.144890339616,182.0,310.0,139.144890339616,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131150257735.3967,36.43062714872131,24.30899851767794,310.0,139.1354251534166,304.0555558043869,141.75822646362218,139.1239761017725,0.0,0.0,0.0,0.0,0.0,0.0,-0.7986862017191991,-66.55876971593042,2500683.365514593,2500808.8786147037,2500683.365514593,0.0,-66433.25661581988,125.51310011054738,0.0,264.04931268368637,219.82446491301096,185.75671265444348,163.8999402177565,151.44616119344022,144.93151469329888,141.7402685360893,140.25724793938434,139.59748148127997,139.3146282994383,139.1971897144534,139.14979239731596,139.13114605084934,139.1239761017725,287.51563087722394,248.25766050822256,209.65659692612704,180.3893278237635,161.44480982641602,150.45501277847976,144.58137504593495,141.63794620656574,140.23830919302824,139.6013538770744,139.32217348715602,139.20375606837135,139.15500910468032,139.1354251534166,285.1563826616286,241.08374114915725,201.59846710427328,173.87778112277823,157.0658984329352,147.84798478268485,143.16031971482437,140.9134731895164,139.88728869336234,139.43719723429953,139.24651791352704,139.16815614172194,139.13681754857626,139.12458599522245
2026-07-11 13:50:00,1109.217,3441833.7979800007,3441833.7979800003,2490208.3408766226,951625.4571033777,3441.8337979800003,3441.833797980001,3441833.7979800003,0.008652730070729446,0.0,0.0,0.008652730070729446,0.021,0.0,0.0,139.12604472264425,139.1354251534166,182.0,310.0,139.1354251534166,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132604372500.43352,36.83454791678709,24.578521996153523,310.0,139.12604472264425,304.3749566515932,141.9274357981401,139.11383393947023,0.0,0.0,0.0,0.0,0.0,0.0,-0.8098209842605185,-66.80869524791639,2490208.3408766226,2490333.3036426157,2490208.3408766226,0.0,-66683.73248192342,124.96276599296834,0.0,265.47811197619825,221.57817673689732,187.23964019514642,164.92536264523014,152.0665842065171,145.2708204622268,141.9101885577666,140.3345378253325,139.62765830081392,139.32217551348498,139.19436529563438,139.14239870178292,139.12180694762247,139.11383393947023,288.26412367003013,249.63609243946098,211.1274706627878,181.588570537681,162.2704463437903,150.9586697228904,144.86039755428106,141.77953840776277,140.30328294177286,139.62653660742615,139.3278312014369,139.20027630473163,139.1474181017316,139.12604472264425,286.0852678409587,242.739188599853,203.23993527657845,175.12796104523593,157.87594659728703,148.31580947581628,143.40656907283886,141.03210539416068,139.93835038352256,139.45472482591558,139.24824806753483,139.16275979673372,139.12832298408347,139.11478855411912
2026-07-11 14:00:00,1104.024,3425720.2305599987,3425720.2305599996,2478643.923178168,947076.3073818316,3425.7202305599994,3425.7202305599985,3425720.2305599996,0.008611752761438864,0.0,0.0,0.008611752761438864,0.021,0.0,0.0,139.11674888366588,139.12604472264425,182.0,310.0,139.12604472264425,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,134051399023.48203,37.23649972874501,24.846731652857333,310.0,139.11674888366588,304.6756699157381,142.10325545970602,139.10374092028692,0.0,0.0,0.0,0.0,0.0,0.0,-0.8209972188627509,-67.05740761339426,2478643.923178168,2478768.279360907,2478643.923178168,0.0,-66933.05143065518,124.3561827390804,0.0,266.8643241114231,223.3077020195794,188.72101814839087,165.9611042286184,152.69955942150156,145.62029818392026,142.0869125869745,140.415860444452,139.66002760090223,139.3308384987281,139.1920796371737,139.13525439467213,139.1125796300302,139.10374092028692,288.9812709633675,250.9757420756098,212.5731806237147,182.77892925379504,163.0972252774853,151.46715773581437,145.1443416489169,141.92481235114357,140.37060662587547,139.6530717613443,139.3342110241516,139.19716018139388,139.14000398558838,139.11674888366588,286.9782659557105,244.35992088215826,204.86925973291702,176.38334363752014,158.69778277593332,148.7949935532336,143.6611643753741,141.15600553652428,139.99241337367775,139.47383741264875,139.25076719501055,139.15773811568636,139.12000003889267,139.10506784982945
2026-07-11 14:10:00,1098.293,3407937.28142,3407937.2814199994,2465891.1397731537,942046.1416468457,3407.9372814199996,3407.93728142,3407937.2814199994,0.008566587754639034,0.0,0.0,0.008566587754639034,0.021,0.0,0.0,139.10753583672997,139.11674888366588,182.0,310.0,139.11674888366588,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,135490625049.82652,37.636284736062926,25.113495469758085,310.0,139.10753583672997,304.95878492288927,142.2855376236689,139.09369912055425,0.0,0.0,0.0,0.0,0.0,0.0,-0.8322146828824044,-67.30478411792132,2465891.1397731537,2466014.8280254174,2465891.1397731537,0.0,-67181.09586565755,123.68825226376066,0.0,268.2086539532005,225.01212952052157,190.19935499604756,167.00593272099263,153.34434296161226,145.97959221496,142.27030851482934,140.50118587009186,139.69459519390935,139.34063016281024,139.1903433750306,139.12836631733023,139.10346800971098,139.09369912055425,289.6677126350787,252.27599511302913,213.99207059385154,183.95822954867626,163.92332133007386,151.9792523936734,145.43247649805159,142.07338202874323,140.44009424727378,139.68087679545755,139.3412792988734,139.19439532479169,139.1327575723554,139.10753583672997,287.83657242706283,245.94576495938475,206.48514121592206,177.64252681088735,159.5304132778375,149.28499173445263,143.92386512993082,141.2850933271279,140.0494646453807,139.4945429968644,139.25408593060354,139.15309906698585,139.11185358796868,139.09542651836952
2026-07-11 14:20:00,1091.973,3388326.7006200003,3388326.70062,2451838.8043839256,936487.8962360742,3388.32670062,3388.3267006200003,3388326.70062,0.008516837797286871,0.0,0.0,0.008516837797286871,0.021,0.0,0.0,139.09840332148397,139.10753583672997,182.0,310.0,139.10753583672997,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136921271690.03932,38.03368658056648,25.3786690779291,310.0,139.09840332148397,305.2253272087269,142.4740949762104,139.08371033317738,0.0,0.0,0.0,0.0,0.0,0.0,-0.8434731313169489,-67.55069060726616,2451838.8043839256,2451961.757628598,2451838.8043839256,0.0,-67427.73736259388,122.95324467228784,0.0,269.51180123250333,226.69056480571638,191.67313307031927,168.05855558638714,154.00012122966746,146.34828968474497,142.46020550908497,140.59046090073437,139.73135425398775,139.35155706427076,139.18916415750695,139.12173998712612,139.09447541471977,139.08371033317738,290.3240553371577,253.53622010858197,215.38204122928514,185.12416151901013,164.7467857796974,152.49360299177468,145.72398871379144,142.2248054911995,140.51152568453125,139.70985005335132,139.34899236168656,139.1919644946126,139.1256746037223,139.09840332148397,288.66133990360896,247.49656171961138,208.08627677860784,178.90406039944776,160.37277554529211,149.78519388375437,144.19438266634086,141.41925751945828,140.10947341539813,139.51684023522373,139.25821033082428,139.14884851348853,139.10388760675497,139.08586680450597
2026-07-11 14:30:00,1085.002,3366696.10588,3366696.1058799997,2436357.864309135,930338.2415708648,3366.69610588,3366.6961058800002,3366696.1058799997,0.00846201989782489,0.0,0.0,0.00846201989782489,0.021,0.0,0.0,139.0893487442783,139.09840332148397,182.0,310.0,139.09840332148397,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138342482707.55396,38.42846741876499,25.64209377197563,310.0,139.0893487442783,305.47626214587575,142.66869606978713,139.07377610394028,0.0,0.0,0.0,0.0,0.0,0.0,-0.8547722945884311,-67.79497962889317,2436357.864309135,2436480.0088199484,2436357.864309135,0.0,-67672.83511807956,122.1445108136104,0.0,270.77445518406654,228.34212199656506,193.14080176259094,169.11760892386212,154.66600461921044,146.72591555871463,142.6563901145247,140.6836065352795,139.77028373115746,139.36361849175853,139.1885461458027,139.115379341215,139.0856044852329,139.07377610394028,290.95078734858373,254.75571364561583,216.74095947433977,186.27417769298506,165.56545607831623,153.00869200406578,146.01794670292384,142.37856628232933,140.58463709878097,139.7398658867541,139.35729413970932,139.18984436255298,139.11874984219784,139.0893487442783,289.45367739124515,249.012158064602,209.67135311343154,180.16643678507313,161.2237300693392,150.29491856591977,144.47237503202453,141.5583524607458,140.1723889278375,139.5407171239639,139.26314114262667,139.1449898290175,139.09610497489666,139.0763905952769
2026-07-11 14:40:00,1077.307,3342818.98258,3342818.9825799996,2419294.966272682,923524.0163073177,3342.8189825799996,3342.81898258,3342818.9825799996,0.00840156535427284,0.0,0.0,0.00840156535427284,0.021,0.0,0.0,139.08036767533466,139.0893487442783,182.0,310.0,139.0893487442783,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139753309947.0522,38.82036387418116,25.903593809153264,310.0,139.08036767533466,305.71249837069803,142.8690601508334,139.0638976863851,0.0,0.0,0.0,0.0,0.0,0.0,-0.8661118759088263,-68.03748792237096,2419294.966272682,2419416.220419421,2419294.966272682,0.0,-67916.23377563199,121.25414673896739,0.0,271.9972882532557,229.96591222317386,194.60076594549167,170.1816483040098,155.3410179924217,147.11192532084323,142.85860109588722,140.78051461159157,139.8113463300677,139.37680532157927,139.18848940432926,139.109286427403,139.076857052635,139.0638976863851,291.54828477372524,255.93331876671067,218.06645181934846,187.40548685194847,166.37693484406665,153.5228152738407,146.31328777861583,142.53406418125144,140.65911534802578,139.77077149518766,139.36611443687138,139.18800460318474,139.1119708612854,139.08036767533466,290.2146491197617,250.49239701709655,211.23903006622749,181.42808125675322,162.0820502733047,150.8134046831264,144.75744079946887,141.702193866373,140.23813780329596,139.56614944619938,139.26887294778984,139.14152345185136,139.08850724581805,139.06699925662545
2026-07-11 14:50:00,1068.806,3316440.88964,3316440.88964,2400474.988274988,915965.9013650124,3316.44088964,3316.44088964,3316440.88964,0.00833483529962313,0.0,0.0,0.00833483529962313,0.021,0.0,0.0,139.07145364661204,139.08036767533466,182.0,310.0,139.08036767533466,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141152700283.38724,39.20908341205201,26.16297399032115,310.0,139.07145364661204,305.9348910401352,143.07485191401128,139.0540759169276,0.0,0.0,0.0,0.0,0.0,0.0,-0.8774915482717311,-68.27803417742913,2400474.988274988,2400595.2614025166,2400474.988274988,0.0,-68157.7610499002,120.27312752892612,0.0,273.1809513982752,231.56103360250265,196.0513719989351,171.24913825895283,156.02409163993354,147.5056977517105,143.06652409408915,140.8810443130828,139.85448637908624,139.39109880200306,139.1889892463431,139.10346106950868,139.06823395871044,139.0540759169276,292.1168365061401,257.0678885014807,219.35585771153438,188.51505116425284,167.17860099489818,154.03403379223377,146.60881165544794,142.6906133016622,140.73459647191703,139.8023857340848,139.37536811106364,139.18640737626103,139.10532142855445,139.07145364661204,290.9452741484253,251.9371104666569,212.78793051605425,182.68734018590433,162.94641309932044,151.33980359249415,145.0491120283813,141.8505545071556,140.30662134813667,139.59309918012232,139.27539327524866,139.1384464156464,139.08109441510243,139.0576934676936
2026-07-11 15:00:00,1059.399,3287251.5330599993,3287251.53306,2379691.5112444935,907560.0218155063,3287.25153306,3287.2515330599995,3287251.53306,0.008261050531764019,0.0,0.0,0.008261050531764019,0.021,0.0,0.0,139.06259820322396,139.07145364661204,182.0,310.0,139.07145364661204,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,142539476855.13898,39.594299126427494,26.420016181538774,310.0,139.06259820322396,306.1442448093192,143.28567527933987,139.04431112431584,0.0,0.0,0.0,0.0,0.0,0.0,-0.8889109509060245,-68.51641580576012,2379691.5112444935,2379810.7020586594,2379691.5112444935,0.0,-68397.22499159444,119.19081416567496,0.0,274.3260663491633,233.1265567284252,197.49089401712064,172.3184369444277,156.71404932640937,147.906525666934,143.27978491571744,140.98501808182638,139.89962740419506,139.40646918516393,139.19003550170402,139.09790049381684,139.05973487382988,139.04431112431584,292.656556534776,258.15796178579353,220.60610758664558,189.5994129583887,167.96747436456002,154.5403055022804,146.90315938293028,142.84742013378846,140.81065296660182,139.83449248930967,139.38495179127574,139.18500576085282,139.0987809501112,139.06259820322396,291.6465243147056,253.34610660320064,214.31662548142887,183.9424629770279,163.81538386285703,151.87316746520867,145.34684850464046,142.00315903785125,140.37771224056922,139.62151256681094,139.2826815403788,139.1357517957211,139.0738646438187,139.0484730854663
2026-07-11 15:10:00,1048.969,3254887.86886,3254887.86886,2356704.9257023544,898182.9431576454,3254.88786886,3254.88786886,3254887.86886,0.008179299353208032,0.0,0.0,0.008179299353208032,0.021,0.0,0.0,139.05379068003816,139.06259820322396,182.0,310.0,139.06259820322396,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,143912319164.16168,39.975644212267134,26.674475625471928,310.0,139.05379068003816,306.341316653752,143.50106582150403,139.0346030303018,0.0,0.0,0.0,0.0,0.0,0.0,-0.9003696851599021,-68.75240552326586,2356704.9257023544,2356822.9205611073,2356704.9257023544,0.0,-68634.41066451278,117.99485875308164,0.0,275.4332174178117,234.66150697477923,198.91751241905388,173.38777679333654,157.4095921709555,148.31360455204643,143.49794336054865,141.09221684383334,139.94666922064079,139.4228740969691,139.19161165228866,139.09259889137576,139.05135808441983,139.0346030303018,293.1673984349706,259.2017689665234,221.81407675770285,190.6548489409041,168.74033018608523,155.03918203904524,147.1947835919209,143.00357512197522,140.88678881195634,139.86683766135351,139.3947421466475,139.18374281663378,139.0923239988688,139.05379068003816,292.3193221632256,254.71915644195096,215.8236151361892,185.19158901414983,164.68740177707312,152.41243779536202,145.650027488928,142.15967797495048,140.45125080096918,139.65131794346937,139.2907078574199,139.13342808934436,139.06681394860956,139.03933699596647
2026-07-11 15:20:00,1037.379,3218924.794259999,3218924.7942599994,2331232.919290873,887691.8749691262,3218.9247942599995,3218.924794259999,3218924.7942599994,0.008088514208310301,0.0,0.0,0.008088514208310301,0.021,0.0,0.0,139.04501797082875,139.05379068003816,182.0,310.0,139.05379068003816,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,145269737469.99792,40.3527048527772,26.92607619533902,310.0,139.04501797082875,306.5268185002217,143.720482105723,139.02495064213053,0.0,0.0,0.0,0.0,0.0,0.0,-0.9118673096495141,-68.98574693767134,2331232.919290873,2331349.5899980757,2331232.919290873,0.0,-68869.0762304687,116.67070720264746,0.0,276.5029429154032,236.16484594987085,200.3292934340824,174.4552483211797,158.10928383865183,148.72602106999835,143.72048326281455,141.2023746676032,139.99548481187034,139.4402567918707,139.1936939042641,139.0875469466702,139.04310026295553,139.02495064213053,293.6491277893936,260.19717272710875,222.97580173439067,191.67698712996184,169.49339014431396,155.52795016396422,147.48192265016445,143.15803874223138,140.96243264584368,139.89912554813608,139.40459394415473,139.1825505685436,139.08591986967983,139.04501797082875,292.9645385796528,256.05597944441786,217.30730746644488,186.43272271054366,165.560759310836,152.95642937632002,145.95793261982493,142.31972083610796,140.52704092029168,139.68242341056083,139.2994317637177,139.13145854871152,139.05993586714004,139.03028295454476
2026-07-11 15:30:00,1024.464,3178850.3241600003,3178850.32416,2302938.228000441,875912.0961595587,3178.8503241599997,3178.85032416,3178850.32416,0.007987409346481348,0.0,0.0,0.007987409346481348,0.021,0.0,0.0,139.03626421180053,139.04501797082875,182.0,310.0,139.04501797082875,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146610039838.05164,40.725011066125454,27.17450428721508,310.0,139.03626421180053,306.7014196261157,143.9432957360976,139.01535213430745,0.0,0.0,0.0,0.0,0.0,0.0,-0.9234033344635433,-69.21614888417477,2302938.228000441,2303053.428973693,2302938.228000441,0.0,-69100.94791092305,115.20097325173265,0.0,277.53572333547754,237.6354466593872,201.72415963415236,175.51876881900415,158.81152693513502,149.14273587194467,143.9468027391497,141.31517242438258,140.0459166975978,139.45854416203898,139.19625014225252,139.0827313100959,139.03495621159084,139.01535213430745,294.1012455617129,261.14151003408233,224.08668119556805,192.66083326143485,170.22236998348916,156.00354428380427,147.76257100781237,143.30961809240017,141.03692480798796,139.93101224572612,139.41433675157722,139.18134839860838,139.07953192405378,139.03626421180053,293.5829888250363,257.3562238489727,218.76598981823392,187.66370023016802,166.43357554447377,153.50381014384078,146.26974208972126,142.48282806511455,140.60484522596207,139.71471411169117,139.30880075528856,139.12982042302303,139.05322108073986,139.02130740941203
2026-07-11 15:40:00,1010.025,3134046.9734999994,3134046.9734999994,2271418.1317758258,862628.8417241736,3134.0469734999992,3134.0469734999992,3134046.9734999994,0.007874434096584403,0.0,0.0,0.007874434096584403,0.021,0.0,0.0,139.02751045684326,139.03626421180053,182.0,310.0,139.03626421180053,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,147931292888.84946,41.09202580245818,27.419401544818058,310.0,139.02751045684326,306.8657488559076,144.1687788923906,139.00580471682497,0.0,0.0,0.0,0.0,0.0,0.0,-0.9349772142426666,-69.44327867473967,2271418.1317758258,2271531.6966711082,2271418.1317758258,0.0,-69329.71377945738,113.56489528229577,0.0,278.5319663593091,239.0720609608437,203.09985134917906,176.57604754091773,159.51453562976067,149.56256465029895,144.17620192612594,141.43023028467846,140.09777262544853,139.4776444053769,139.19923872096086,139.07813399498235,139.02691857129744,139.00580471682497,294.52292704072784,262.0315140376921,225.14141923516414,193.6006251519081,170.9223592175228,156.4623829353287,148.03442613702362,143.45694407131717,141.10950557129866,139.96209967890928,139.42377191649587,139.18004153427842,139.0731169443253,139.02751045684326,294.1754271634588,258.6194417747586,220.19779323451556,188.88215439211723,167.30376495937816,154.05307809310108,146.58451206913415,142.64846131618432,140.68437942353154,139.74804909770646,139.318748621587,139.1284841046281,139.04665699181814,139.01240530715233
2026-07-11 15:50:00,993.821,3083766.93374,3083766.93374,2236191.3691544738,847575.564585526,3083.76693374,3083.76693374,3083766.93374,0.007747710568685154,0.0,0.0,0.007747710568685154,0.021,0.0,0.0,139.01873432362808,139.02751045684326,182.0,310.0,139.02751045684326,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149231274700.5399,41.45313186126108,27.660356129879933,310.0,139.01873432362808,307.02039653599485,144.3960903241381,138.9963044912323,0.0,0.0,0.0,0.0,0.0,0.0,-0.9465883399092404,-69.66675399944275,2236191.3691544738,2236303.1068168255,2236191.3691544738,0.0,-69555.0163370911,111.73766235164658,0.0,279.4919881728011,240.4732802972087,204.4538799905247,177.62454208292345,160.2163011233042,149.98415498079171,144.40786722663145,141.547098819833,140.15082060714616,139.49744437591957,139.20260710875343,139.07373170714715,139.01897750041522,138.9963044912323,294.91293805483036,262.8630010695164,226.13371006806793,194.4899056030167,171.58789358781286,156.90035688099337,148.29485111590387,143.5984448906137,141.1793020386428,139.99192946108707,139.4326696171493,139.17851959372857,139.0666243990202,139.01873432362808,294.7425396015872,259.84505817509114,221.60064574917354,190.08546974708068,168.16900368211182,154.60253691156453,146.90115742834294,142.81599214490004,140.7653057736116,139.7822577780841,139.32919359238267,139.12741218911245,139.0402272612664,139.00356988018646
2026-07-11 16:00:00,975.557,3027094.837579999,3027094.8375799996,2196671.7526174122,830423.0849625873,3027.0948375799994,3027.094837579999,3027094.8375799996,0.007604940199003214,0.0,0.0,0.007604940199003214,0.021,0.0,0.0,139.00990955063855,139.01873432362808,182.0,310.0,139.01873432362808,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,150507411886.28165,41.80761441285601,27.896891059297594,310.0,139.00990955063855,307.16591624679563,144.6242579498374,138.98684629325365,0.0,0.0,0.0,0.0,0.0,0.0,-0.9582360285919372,-69.88613209618097,2196671.7526174122,2196781.4416657817,2196671.7526174122,0.0,-69776.44304781174,109.68904836922593,0.0,280.41598887826325,241.83748462069713,205.78346633916004,178.6614070678724,160.91455417657923,150.40595940732726,144.64085336072822,141.66524858810686,140.20478313395924,139.51780654631534,139.20629035889309,139.06949510034357,139.01112032177105,138.98684629325365,295.2695042887504,263.6306454950368,227.0559279881103,195.3206648955325,172.21236973343915,157.31276823000997,148.54080259028683,143.73231081214112,141.2453102482103,140.01997492262925,139.44076546672576,139.1766550783428,139.05999545727428,139.00990955063855,295.2849339096576,261.032330604209,222.9722115810956,191.2707226205671,169.02667700208988,155.1502596158575,147.21843020692523,142.98468848184316,140.84722542729983,139.81713582519978,139.34003624894302,139.12655843813192,139.0339113048408,138.99479241093408
2026-07-11 16:10:00,954.872,2962910.52368,2962910.5236799996,2152145.1304847808,810765.3931952189,2962.9105236799996,2962.91052368,2962910.5236799996,0.0074433103302596676,0.0,0.0,0.0074433103302596676,0.021,0.0,0.0,139.00100553522856,139.00990955063855,182.0,310.0,139.00990955063855,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,151756702855.9779,42.154639682216086,28.128449981520724,310.0,139.00100553522856,307.3028262286811,144.85215455088954,138.97742352208957,0.0,0.0,0.0,0.0,0.0,0.0,-0.9699195113506904,-70.10089655251862,2152145.1304847808,2152252.5127129494,2152145.1304847808,0.0,-69993.51432434982,107.38222816880443,0.0,281.30402079420503,243.16277540372903,207.08546213972252,179.68342325554337,161.60670956715896,150.82619870396582,144.87406351080577,141.78405725128653,140.25933049459354,139.53856554319083,139.21020939554796,139.06538795802814,139.00333114362536,138.97742352208957,295.5901593936385,264.3278584771639,227.89885533909978,196.08355954438392,172.78802362778265,157.69413138871076,148.7686929212223,143.8564726350208,141.30637781988654,140.04563277634745,139.4477576208495,139.17430259404216,139.0531620122743,139.00100553522856,295.8031262128213,262.1802980461233,224.30981857671702,192.4346078071661,169.87381801229682,155.6940432799634,147.5348928797053,143.1536974937758,140.9296698484574,139.8524405365396,139.35115719830588,139.12586666219835,139.02768376764064,138.98606197399278
2026-07-11 16:20:00,931.313,2889808.36022,2889808.36022,2101727.8504236573,788080.5097963428,2889.80836022,2889.80836022,2889808.36022,0.007259291710074304,0.0,0.0,0.007259291710074304,0.021,0.0,0.0,138.9919866162384,139.00100553522856,182.0,310.0,139.00100553522856,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152975616165.32217,42.49322671258949,28.354378335316333,310.0,138.9919866162384,307.43161035317127,145.0784755107106,138.96802795507136,0.0,0.0,0.0,0.0,0.0,0.0,-0.9816379179863404,-70.31043981389983,2101727.8504236573,2101832.622054348,2101727.8504236573,0.0,-70205.66818320937,104.77163069046219,0.0,282.15594332645713,244.44688638246672,208.3562522655717,180.68690781660274,162.28979943685272,151.24281710727684,145.1062213566513,141.90279566710666,140.31407240944756,139.55952411049657,139.21426904300415,139.06136627460538,138.99559045349076,138.96802795507136,295.8714411249107,264.94610578605915,228.65088173578445,196.76730264610543,173.30572222359334,158.0379676739799,148.9744101043911,143.96843456843172,141.3611636611743,140.06820549747917,139.45329938935404,139.17129666205497,139.04604520683262,138.9919866162384,296.29752089991484,263.287709073941,225.6103577922116,193.57333655571023,170.70703066395484,156.23135579707088,147.84888367079924,143.32202618388075,141.01208863373594,139.88788511805052,139.36241428103173,139.1252694227937,139.0215139490708,138.97736514608002
2026-07-11 16:30:00,904.314,2806032.08316,2806032.0831599995,2044318.7253387475,761713.357821252,2806.0320831599993,2806.0320831599997,2806032.0831599995,0.007048475035840033,0.0,0.0,0.007048475035840033,0.021,0.0,0.0,138.98281139526568,138.9919866162384,182.0,310.0,138.9919866162384,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,154159960056.3624,42.822211126767336,28.573899168815597,310.0,138.98281139526568,307.5527185854083,145.301705879031,138.9586495506698,0.0,0.0,0.0,0.0,0.0,0.0,-0.9933902581079272,-70.51404072952147,2044318.7253387475,2044420.5257965585,2044318.7253387475,0.0,-70412.24027171056,101.8004578109103,0.0,282.9713620127906,245.687063527084,209.59161546920143,181.66759641304117,162.96038931437047,151.65343018644873,145.3358387688236,142.02060881833032,140.3685495167309,139.58044785641036,139.21835566967553,139.05737710382638,138.98787467756728,138.9586495506698,296.1085726286309,265.4742491499008,229.29770500581986,197.3580208321497,173.75443058798615,158.3365499865811,149.15310402877543,144.0653792299162,141.408072906221,140.0868638302276,139.45698577707546,139.1674407052883,139.03855384797487,138.98281139526568,296.7683828254367,264.3529268200342,226.87015013631319,194.68251015703817,171.52238854463175,156.7592679292533,148.15847369298655,143.48851817424767,141.0938371464987,139.92313141383647,139.37363897546382,139.12468644491864,139.01536503438723,138.9686856876832
2026-07-11 16:40:00,873.153,2709341.36982,2709341.36982,1978525.3583568332,730816.0114631669,2709.34136982,2709.34136982,2709341.36982,0.006805236122601396,0.0,0.0,0.006805236122601396,0.021,0.0,0.0,138.9734317591148,138.98281139526568,182.0,310.0,138.98281139526568,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155304707808.80978,43.140196613558274,28.78608076798182,310.0,138.9734317591148,307.666566553906,145.5200735900344,138.94927624769903,0.0,0.0,0.0,0.0,0.0,0.0,-1.0051753971900694,-70.71083449285288,1978525.3583568332,1978623.755238499,1978525.3583568332,0.0,-70612.43761118711,98.39688166577253,0.0,283.74954079465755,246.87990494203925,210.7865452486214,182.6204972191964,163.61447220650527,152.05525480630894,145.56117582762295,142.13649446096179,140.42222117362476,139.60106113064646,139.22233446251394,139.05335763048333,138.98015567497822,138.94927624769903,296.2948599295889,265.8976285357056,229.82086196697142,197.83852421807845,174.12066344841884,158.5806272488547,149.29891429360342,144.14394360126508,141.44530211781242,140.10065717556293,139.45832470746421,139.16250206957707,139.0305822915864,138.9734317591148,297.2157958130135,265.37379541873463,228.08476556336254,195.7569478983769,172.31530362158992,157.27436465928943,148.46141409232936,143.65182234858293,141.17416130742882,139.95778262440368,139.3846325822802,139.12402243941037,139.00919315681713,138.96000419287904
2026-07-11 16:50:00,836.909,2596878.41246,2596878.41246,1902573.8506664478,694304.561793552,2596.8784124599997,2596.8784124599997,2596878.41246,0.006522401217698085,0.0,0.0,0.006522401217698085,0.021,0.0,0.0,138.96379224880377,138.9734317591148,182.0,310.0,138.9734317591148,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,156403768936.89084,43.445491371358564,28.98979424742662,310.0,138.96379224880377,307.77353383015105,145.73150170005923,138.93989377909608,0.0,0.0,0.0,0.0,0.0,0.0,-1.016992026062824,-70.8997732365271,1902573.8506664478,1902668.3200382849,1902573.8506664478,0.0,-70805.30386469001,94.4693718370836,0.0,284.4892770827298,248.02113295027073,211.9350153021905,183.53968832625728,164.24732930758037,152.4450238791647,145.78019449689276,142.24927768616257,140.4744528033953,139.6210395179105,139.2260474188143,139.04923373426502,138.9724001284516,138.93989377909608,296.4209119766889,266.1967276418924,230.1968206021742,198.186972513295,174.38766340863737,158.75875993539614,149.40491301268344,144.2000727289656,141.47064975328888,140.1085000675384,139.45679442587232,139.15622442782117,139.02201130216412,138.96379224880377,297.6396018816315,266.3474554085222,229.24878230428894,196.79046513878973,173.0803554500165,157.77263292173586,148.75506830760185,143.8103575767055,141.25217766651,139.99137375028906,139.39516253823288,139.12316570463807,139.00294669315363,138.9512977740482
2026-07-11 17:00:00,794.384,2464925.8889599997,2464925.88896,1814169.9743107045,650755.9146492956,2464.92588896,2464.9258889599996,2464925.88896,0.006190639760972533,0.0,0.0,0.006190639760972533,0.021,0.0,0.0,138.95383006769384,138.96379224880377,182.0,310.0,138.96379224880377,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,157449677117.82648,43.73602142161847,29.183655707243865,310.0,138.95383006769384,307.87395979152626,145.93352551745778,138.9304855534381,0.0,0.0,0.0,0.0,0.0,0.0,-1.028838621440505,-71.07957226608676,1814169.9743107045,1814259.8738254842,1814169.9743107045,0.0,-70989.67275130702,89.89951477973955,0.0,285.18871450111794,249.10528077689233,213.0296519489135,184.41806822350432,164.85335905268053,152.81888455827965,145.99049794366147,142.35758229888677,140.52450239015707,139.6400033716988,139.22930942775042,139.04491883620372,138.9645691262153,138.9304855534381,296.47325581393034,266.3447407951485,230.39414349032245,198.37551233032684,174.53438791512764,158.85694502532283,149.46241872169597,144.22894126073956,141.48155501895604,140.10900886293325,139.4517270489282,139.14830423691876,139.01270259829514,138.95383006769384,298.0393068043404,267.2700761094503,230.35544728444037,197.77556822130276,173.81107006773493,158.24931912171877,149.03632962408378,143.96226634958492,141.32685142117208,140.02336096213665,139.4049563045668,139.12198568473957,138.9965654273689,138.94253973915409
2026-07-11 17:10:00,744.021,2308652.5217399998,2308652.5217399998,1710338.5963235034,598313.9254164963,2308.65252174,2308.65252174,2308652.5217399998,0.005797826313598407,0.0,0.0,0.005797826313598407,0.021,0.0,0.0,138.9434775442731,138.95383006769384,182.0,310.0,138.95383006769384,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,158433181812.03516,44.00921717000976,29.365950538885627,310.0,138.9434775442731,307.96813523535104,146.1232112364865,138.9210326224237,0.0,0.0,0.0,0.0,0.0,0.0,-1.0407133947213922,-71.2486396853227,1710338.5963235034,1710423.1300331214,1710338.5963235034,0.0,-71164.10597570473,84.53370961797191,0.0,285.84506275877897,250.12525175327065,214.06130775378858,185.24702518532575,165.42586609450947,153.1722749689792,146.18926966630104,142.45979775116956,140.57150546557446,139.65751279721383,139.231906247004,139.04031314470245,138.9566179869515,138.9210326224237,296.4323413200479,266.3051535746801,230.37144860627018,198.36792989250637,174.53412179793762,158.8576316972903,149.4609400363188,144.22464604534628,141.47485332915235,140.10067649188048,139.44238388961148,139.13840078325123,139.00250016117224,138.9434775442731,298.41393336346664,268.1364729888698,231.3962223665747,198.70306223167864,174.4996414317772,158.6987563014923,149.3015244386555,144.10536426318856,141.3969716170316,140.05310974012144,139.41369728042568,139.12033101746437,138.98997988760203,138.93369937408673
2026-07-11 17:20:00,683.791,2121762.44554,2121762.44554,1587244.4784741635,534517.9670658368,2121.76244554,2121.76244554,2121762.44554,0.005328161389477372,0.0,0.0,0.005328161389477372,0.021,0.0,0.0,138.93267347873248,138.9434775442731,182.0,310.0,138.9434775442731,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159342732410.9747,44.26187011415964,29.53453781079159,310.0,138.93267347873248,308.056285338711,146.2970706773485,138.91151385954376,0.0,0.0,0.0,0.0,0.0,0.0,-1.0526142259654792,-71.40498746452197,1587244.4784741635,1587322.6523637632,1587244.4784741635,0.0,-71326.81357492227,78.17388959969685,0.0,286.45417018168627,251.07170379498376,215.01850519308312,186.0160468304503,165.9568242415102,153.49979837363398,146.3732111112789,142.5540535316544,140.61446448206573,139.67306247214995,139.23359338673737,139.035303080519,138.94849638743972,138.91151385954376,296.26925638203886,266.0272493755755,230.07390699154712,198.11796271516135,174.35360463614768,158.73949629367738,149.38796594279017,144.18030769248222,141.4470375837888,140.08172909876754,139.4279435616844,139.12613628691503,138.99124457555823,138.93267347873248,298.7617856218375,268.9395559384607,232.3601788111578,199.56156875382698,175.13661083489518,159.11417947685808,149.54631614298583,144.237096338512,141.46113151809044,140.0798877902969,139.421022385095,139.1180291397937,138.9831112958614,138.92474218927944
2026-07-11 17:30:00,611.089,1896172.50166,1896172.50166,1440067.7556467373,456104.7460132628,1896.17250166,1896.17250166,1896172.50166,0.004761363160651787,0.0,0.0,0.004761363160651787,0.021,0.0,0.0,138.92139123984248,138.93267347873248,182.0,310.0,138.93267347873248,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160163887729.2227,44.48996881367297,29.68674081640327,310.0,138.92139123984248,308.138533776752,146.45103658532426,138.9019064176648,0.0,0.0,0.0,0.0,0.0,0.0,-1.0645385809103123,-71.54612966899991,1440067.7556467373,1440138.3267489763,1440067.7556467373,0.0,-71475.55856676097,70.57110223894415,0.0,287.0098700737936,251.9322151902552,215.88675013138823,186.71227948580406,166.43664212585588,153.79511713305828,146.5385014807167,142.63820769031207,140.65224820521848,139.68608439816802,139.23409816349053,139.02976316670345,138.9401491390883,138.9019064176648,295.94070555789403,265.4417386804637,229.43109137203342,197.5692421898748,173.9540423346974,158.47856918299377,149.22986351313577,144.0886867724981,141.39445187353684,140.0504422803577,139.40761252345897,139.1111787059785,138.97881478192144,138.92139123984248,299.0800630133177,269.6695509611931,233.23324177589402,200.33699783561931,175.7105737594749,159.4875909970371,149.76565631047512,144.354525684348,141.517731200082,140.10287045646322,139.4265261137657,139.11488907521226,138.9758734497682,138.91563120706252
