timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-11 17:40:00,522.751,1622064.98794,1622064.98794,1263159.7048579974,358905.28308200254,1622.0649879399998,1622.0649879399998,1622064.98794,0.004072802628406611,0.0,0.0,0.004072802628406611,0.021,0.0,0.0,138.9096733021739,138.92139123984248,182.0,310.0,138.92139123984248,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160878819014.13126,44.688560837258684,29.81925495587334,310.0,138.9096733021739,308.21482121549207,146.58065534073768,138.89218628202855,0.0,0.0,0.0,0.0,0.0,0.0,-1.0764834137467174,-71.66899701843023,1263159.7048579974,1263221.1385327124,1263159.7048579974,0.0,-71607.56334371516,61.433674715081,0.0,287.50301862183886,252.6902303996477,216.64778216048637,187.32012653990193,166.85400064133097,154.05091364643204,146.6808077577507,142.70986751767546,140.68360918006658,139.695959314116,139.2331262600312,139.0235592149304,138.9315177061373,138.89218628202855,295.3822870572229,264.45898806353676,228.3613065002464,196.66228072562393,173.29801208512825,158.0536694511423,148.97558175139562,143.94440509770226,141.31463702332337,140.00576029000916,139.38099108308646,139.09340553686093,138.96520562036187,138.9096733021739,299.36423066562276,270.3129918681404,233.9974273094219,201.01218574618662,176.2081089862195,159.8098270617793,149.9538841344232,144.45441819772344,141.56503641811005,140.12117612504588,139.42978088214528,139.11071229496613,138.96817839359912,138.90632988099824
2026-07-11 17:50:00,415.586,1289538.4228400001,1289538.4228400001,1050820.5430446754,238717.87979532476,1289.53842284,1289.53842284,1289538.4228400001,0.003237650452184642,0.0,0.0,0.003237650452184642,0.021,0.0,0.0,138.89756033612957,138.9096733021739,182.0,310.0,138.9096733021739,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161466279661.3687,44.8517443503802,29.928142122772407,310.0,138.89756033612957,308.28469822187213,146.68152327024293,138.88232928485925,0.0,0.0,0.0,0.0,0.0,0.0,-1.0884450690155056,-71.76993161272951,1050820.5430446754,1050871.010341825,1050820.5430446754,0.0,-71719.46431557997,50.46729714953108,0.0,287.92026997680887,253.32404147832864,217.27905995478284,187.82112439930702,167.19592069535153,154.25900970597573,146.79538970747674,142.7664628398432,140.7072285095672,139.7020416378567,139.23037450097326,139.0165543950036,138.9225429012237,138.88232928485925,294.50378052019363,262.9748079416064,226.78355081591096,195.34700847301593,172.3593524153839,157.45302317479474,148.62062134199977,143.7461239087976,141.20740890434746,139.94781397010382,139.34823885949382,139.07293752181135,138.95049090122018,138.89756033612957,299.60705615784224,270.85175251860426,234.63053520457152,201.5671460521273,176.61425989889324,160.07102870831412,150.10508559027733,144.5334789117995,141.60131891057026,140.13394346661073,139.43037650967827,139.1053118856688,138.95994507887104,138.89680556417622
2026-07-11 18:00:00,288.714,895862.2191599999,895862.2191599999,799951.1691531895,95911.05000681034,895.8622191599999,895.8622191599999,895862.2191599999,0.0022490880688310747,0.0,0.0,0.0022490880688310747,0.021,0.0,0.0,138.8850014999546,138.89756033612957,182.0,310.0,138.89756033612957,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161903165896.5248,44.973101637923556,30.009119979973647,310.0,138.8850014999546,308.34671838393956,146.74983967829144,138.87231794350848,0.0,0.0,0.0,0.0,0.0,0.0,-1.1004192283777263,-71.84495617332482,799951.1691531895,799988.6814334872,799951.1691531895,0.0,-71807.44389302714,37.51228029766935,0.0,288.24338503999417,253.80741740127175,217.75529587258615,188.19564718829128,167.44918127171084,154.41136417092412,146.87772628910497,142.80560723942668,140.7219114264078,139.70375998645346,139.22558117579263,139.0086339737454,138.91317736199676,138.87231794350848,293.20460827299814,260.89748597478376,224.64024935503946,193.59598037301265,171.1286855571973,156.67548947030306,148.16651280669765,143.49563130661616,141.07406953931775,139.8773745074249,139.30973632552195,139.04991831430243,138.93468491124517,138.8850014999546,299.79754230502033,271.2634021472008,235.1077614258418,201.98108134646893,176.9142968170475,160.26191604742968,150.2139047445136,144.5888228801722,141.62511033632248,140.14046030776953,139.42798214122334,139.0985404630187,138.95111096861493,138.88703360169373
2026-07-11 18:10:00,151.323,469546.18962,469546.18961999996,469546.18962,0.0,469.54618961999995,469.54618962,469546.18961999996,0.001178723686200312,0.0,0.0,0.001178723686200312,0.021,0.0,0.0,138.87233426353345,138.8850014999546,182.0,310.0,138.8850014999546,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162172054477.7482,45.04779291048561,30.05895908997805,310.0,138.87233426353345,308.39644752052175,146.78521944088544,138.86214909453466,0.0,0.0,0.0,0.0,0.0,0.0,-1.1124010762376855,-71.89108715975489,520015.65703885426,520038.7225320693,520015.65703885426,0.0,-71868.02166653983,23.065493215050083,0.0,288.4528697944226,254.11724625474915,218.0570406483384,188.43018594388133,167.6055242431289,154.50337964910227,146.9254379747489,142.82614058920626,140.72712040873682,139.70087682320386,139.21864624728968,138.99975862965022,138.90340743066182,138.86214909453466,291.47961959472576,258.3156660299306,222.06899863269155,191.54412801342713,169.71148723366468,155.79245643320064,147.65686243693045,143.21755230524442,140.92769465143883,139.80104454049143,139.26869114320056,139.02585980373635,138.91849446055335,138.87233426353345,299.92184639452523,271.5273676090604,235.41001006922815,202.24010352515862,177.09955302164727,160.37763936420248,150.27784621776547,144.61925100212096,141.63586723253175,140.14049316557822,139.42250263717384,139.09036175103705,138.94166369073557,138.8770109160664
2026-07-11 18:20:00,39.586,122832.98284,122832.98284,122832.98284,0.0,122.83298284,122.83298284,122832.98284,0.00030833077075721304,0.0,0.0,0.00030833077075721304,0.021,0.0,0.0,138.86010296784573,138.87233426353345,182.0,310.0,138.87233426353345,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162282246815.6888,45.07840189324689,30.07938349040174,310.0,138.86010296784573,308.4224405797183,146.79538953895045,138.85184536272118,0.0,0.0,0.0,0.0,0.0,0.0,-1.1243860727148658,-71.90997886308175,255554.42957910628,255563.87543076972,255554.42957910628,0.0,-71900.5330114183,9.445851663447684,0.0,288.5457550156077,254.25809834016758,218.19359124720094,188.53463505016757,167.6730170512166,154.5406630240425,146.94201258472626,142.830058783717,140.7239244108951,139.6939340700051,139.2098318164614,138.99004970196592,138.89328692430038,138.85184536272118,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.9738204712336,271.6461709785013,235.54679243415842,202.35609024984814,177.18059814211668,160.42598779076337,150.30196947184368,144.62775840906505,141.63523857342705,140.1348976590408,139.4143602130813,139.08097485856837,138.93169310058755,138.86677601548934
2026-07-11 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162240541341.14688,45.066817039207464,30.071653285853728,,,308.3946601038105,146.78372972626966,138.84097777364923,0.0,0.0,0.0,0.0,0.0,0.0,-1.1363698738441415,-71.90280677565337,0.0,2393.682539101457,0.0,0.0,-69509.12423655191,2393.682539101457,0.0,288.5199572079136,254.2357205510165,218.17481055031146,188.51881244108029,167.65927505928417,154.5282307587167,146.93033814904626,142.8187944407486,140.7128701163088,139.68298249805906,139.19892852482178,138.97916832955227,138.88241520219472,138.84097777364923,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.9468827359714,271.6220588303473,235.52628093302852,202.338889141549,177.1659079222514,160.41296856646176,150.28995994074734,144.6163147782695,141.62409339193462,140.12390210906958,139.4034365234921,139.07008441804183,138.920817548172,138.85590693735926
2026-07-11 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162198840026.18503,45.055233340606954,30.063923852293346,,,308.3668823989985,146.77207107644443,138.83011126841944,0.0,0.0,0.0,0.0,0.0,0.0,-1.1483524797447515,-71.89563540366053,0.0,2393.4438005721604,0.0,0.0,-69502.19160308837,2393.4438005721604,0.0,288.49416197347625,254.21334499388664,218.15603172657814,188.502991410064,167.645534437886,154.51579973329,146.9186648776803,142.80753122119287,140.70181692418575,139.6720320183312,139.18802632058518,138.96828804235548,138.8715445643434,138.83011126841944,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.91994768771195,271.5979490872589,235.50577147772583,202.32168974883137,177.1512191675027,160.39995064060346,150.27795160738694,144.60487228876815,141.6129493219701,140.11290765570268,139.39251392334026,139.05919506363657,138.9099430803928,138.84503894321995
2026-07-11 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162157142870.38818,45.04365079733005,30.056195189643653,,,308.3391074650057,146.76041358935882,138.81924584692374,0.0,0.0,0.0,0.0,0.0,0.0,-1.1603338905359233,-71.88846474703186,0.0,2393.2050856243877,0.0,0.0,-69495.25966140747,2393.2050856243877,0.0,288.468369312039,254.19097166855525,218.13725477581414,188.48717195696125,167.63179518688543,154.5033699476388,146.90699277051226,142.7962691249377,140.69076483441603,139.66108263071263,139.17712520364307,138.9574088402673,138.86067501063835,138.81924584692374,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.89301532618697,271.57384174899613,235.48526406804618,202.30449207152415,177.1365318777246,160.38693401305903,150.26594447164297,144.59343094044712,141.60180636342272,140.1019142988308,139.38159241251708,139.04830679524423,138.8990696971418,138.83417203296318
2026-07-11 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162115449873.34137,45.03206940926149,30.04846729782774,,,308.3113353015557,146.74875726489682,138.80838150905396,0.0,0.0,0.0,0.0,0.0,0.0,-1.1723141063368727,-71.88129480569593,0.0,2392.9663943393243,0.0,0.0,-69488.3284113566,2392.9663943393243,0.0,288.44257922334504,254.1686005747997,218.11847969783258,188.47135408161463,167.61805730614574,154.4909414016394,146.89532182742602,142.7850081518711,140.6797138468897,139.65013433509438,139.16622517388703,138.94653072317954,138.84980654097137,138.80838150905396,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.8660856511285,271.5497368153191,235.46475870378552,202.2872961094561,177.12184605277088,160.3739186836988,150.25393853339608,144.58199073319273,141.5906645161816,140.09092203834453,139.370671990914,139.0374196127565,138.88819739831087,138.82330620648085
2026-07-11 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162073761034.62994,45.0204891762861,30.040740176768743,,,308.283565908372,146.7371021029425,138.79751825470208,0.0,0.0,0.0,0.0,0.0,0.0,-1.184293127266803,-71.87412557958135,0.0,2392.7277272050414,0.0,0.0,-69481.3978523763,2392.7277272050414,0.0,288.4167917071376,254.1462317123974,218.09970649244667,188.4555377838668,167.60432079553027,154.47851409516818,146.88365204830544,142.77374830188103,140.66866396149683,139.63918713136755,139.1553262312086,138.93565369098394,138.83893915523439,138.79751825470208,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.8391586622683,271.5256342859878,235.44425538473982,202.27010186245622,177.10716169249542,160.3609046523935,150.24193379252668,144.570551666891,141.57952378013582,140.07993087413453,139.35975265842225,139.02653351606511,138.87732618379184,138.81244146366492
2026-07-11 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,162032076353.83893,45.00891009828859,30.033013826389755,,,308.2557992851781,146.72544810337985,138.7866560837601,0.0,0.0,0.0,0.0,0.0,0.0,-1.1962709534449059,-71.86695706861677,0.0,2392.489083590728,0.0,0.0,-69474.46798502604,2392.489083590728,0.0,288.39100676315996,254.12386508112564,218.08093515946956,188.43972306356036,167.59058565490236,154.46608802810152,146.87198343303444,142.76248957485546,140.65761517812746,139.62824101942326,139.1444283754994,138.92477774357232,138.82807285331927,138.7866560837601,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.8122343593384,271.5015341607623,235.42375411070503,202.25290933035336,177.09247879675232,160.34789191901353,150.2299302489155,144.55911374142832,141.56838415517458,140.06894080609152,139.34883441493335,139.0156485050617,138.86645605347653,138.80157780440723
2026-07-11 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161990395830.55362,44.99733217515379,30.0252882466139,,,308.2280354316978,146.71379526609297,138.77579499611986,0.0,0.0,0.0,0.0,0.0,0.0,-1.2082475849903611,-71.8597892727308,0.0,2392.250463882723,0.0,0.0,-69467.53880884807,2392.250463882723,0.0,288.36522439115566,254.10150068076183,218.06216569871447,188.423909920538,167.57685188412532,154.4536632003158,146.860315981497,142.75123197068243,140.64656749667168,139.61729599915262,139.13353160665096,138.91390288083647,138.81720763511797,138.77579499611986,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.78531274207074,271.47743643940277,235.40325488147707,202.2357185129765,177.07779736539524,160.33488048342946,150.21792790244308,144.54767695669074,141.55724564118722,140.0579518341061,139.33791726033863,139.00476457963805,138.85558700725682,138.79071522859982
2026-07-11 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161948719464.3593,44.98575540676648,30.017563437364313,,,308.20027434765444,146.70214359096596,138.76493499167339,0.0,0.0,0.0,0.0,0.0,0.0,-1.2202230220223362,-71.85262219185203,0.0,2392.011868009664,0.0,0.0,-69460.61032384237,2392.011868009664,0.0,288.3394445908679,254.0791385110834,218.04339810999463,188.40809835464233,167.5631194830626,154.44123961168734,146.848649693577,142.73997548924993,140.63552091701962,139.60635207044675,139.12263592455494,138.9030291026682,138.80634350052236,138.76493499167339,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.75839381019745,271.45334112166944,235.38275769685202,202.21852941015464,177.06311739827825,160.32187034551188,150.20592675298997,144.53624131256458,141.54610823806277,140.04696395806894,139.3270011945295,138.9938817396859,138.84471904502462,138.77985373613456
2026-07-11 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161907047254.8413,44.97417979301147,30.009839398564136,,,308.17251603277185,146.6904930778829,138.75407607031264,0.0,0.0,0.0,0.0,0.0,0.0,-1.232197264659988,-71.84545582590916,0.0,2391.7732959002024,0.0,0.0,-69453.68253000895,2391.7732959002024,0.0,288.3136673620401,254.05677857186785,218.0246323931233,188.39228836571607,167.54938845157747,154.4288172620926,146.83698456915837,142.728720130446,140.6244754390614,139.59540923319676,139.11174132910295,138.89215640895938,138.79548044942442,138.75407607031264,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.7314775634505,271.42924820732236,235.3622625566258,202.20134202171667,177.04843889525512,160.30886150513123,150.19392680043683,144.52480680893612,141.53497194569044,140.03597717787082,139.31608621739727,138.98299998509688,138.8338521666718,138.7689933269034
2026-07-11 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161865379201.58502,44.96260533377362,30.002116130136518,,,308.1447604867737,146.6788437267279,138.74321823192955,0.0,0.0,0.0,0.0,0.0,0.0,-1.2441703130224595,-71.83829017483079,0.0,2391.5347476864263,0.0,0.0,-69446.75542714437,2391.5347476864263,0.0,288.2878927044158,254.03442086289257,218.00586854791374,188.37647995360192,167.53565878953336,154.416396151408,146.82532060812514,142.71746589415864,140.6134310626871,139.58446748729378,139.1008478201866,138.88128479960181,138.784618481716,138.74321823192955,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.704564001562,271.4051576961219,235.34176946059455,202.18415634749152,177.03376185618018,160.29585396215828,150.18192804466426,144.51337344569149,141.5238367639595,140.02499149340238,139.30517232883352,138.97211931576285,138.82298637209024,138.75813400079832
2026-07-11 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161823715304.1758,44.951032028937725,29.994393632004613,,,308.1170077093836,146.66719553738508,138.73236147641614,0.0,0.0,0.0,0.0,0.0,0.0,-1.256142167228884,-71.8311252385456,0.0,2391.296223195255,0.0,0.0,-69439.82901535035,2391.296223195255,0.0,288.26212061773833,254.0120653839351,217.98710657417925,188.36067311814253,167.52193049679374,154.40397627951003,146.8136578103612,142.70621278027593,140.60238778778694,139.57352683262903,139.08995539769754,138.87041427448736,138.7737575972891,138.73236147641614,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.677653124264,271.3810695878281,235.3212784085543,202.16697238730828,177.0190862809071,160.28284771646352,150.1699304855529,144.50194122271702,141.51270269275923,140.01400690455435,139.2942595287296,138.96123973157555,138.81212166117186,138.7472757577113
2026-07-11 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161782055562.19897,44.939459878388604,29.986671904091537,,,308.0892577003253,146.65554850973854,138.72150580366443,0.0,0.0,0.0,0.0,0.0,0.0,-1.268112827398381,-71.82396101698224,0.0,2391.0577222536376,0.0,0.0,-69432.9032947286,2391.0577222536376,0.0,288.23635110175115,253.98971213477293,217.9683464717331,188.34486785918068,167.50820357322195,154.39155764627503,146.80199617575053,142.69496078868593,140.59134561425097,139.56258726909363,139.0790640615274,138.85954483350793,138.76289779603565,138.72150580366443,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.6507449312886,271.35698388220135,235.30078940030108,202.1497901409959,177.00441216928988,160.26984276791757,150.1579341229834,144.49051013989904,141.50156973197875,140.0030234112175,139.28334781697697,138.95036123242673,138.8012580338086,138.73641859753434
2026-07-11 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161740399975.2402,44.92788888201117,29.97895094632052,,,308.06151045932256,146.64390264367242,138.71065121356636,0.0,0.0,0.0,0.0,0.0,0.0,-1.280082293650059,-71.81679751006938,0.0,2390.81924545145,0.0,0.0,-69425.97826461792,2390.81924545145,0.0,288.21058415619774,253.9673611151836,217.94958824038864,188.32906417655911,167.49447801868146,154.3791402515795,146.79033570417715,142.68370991927665,140.58030454196933,139.55164879657875,139.06817381156782,138.84867647655537,138.75203907784766,138.71065121356636,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.62383942236795,271.3329005790018,235.28030243563109,202.13260960838346,176.98973952118266,160.25683911639103,150.14593895683637,144.47908019712375,141.49043788150746,139.9920410132825,139.27243719346706,138.9394838182082,138.7903954898924,138.7255625201594
2026-07-11 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161698748542.88498,44.91631903969027,29.97123075861471,,,308.03376598609924,146.63225793907085,138.69979770601404,0.0,0.0,0.0,0.0,0.0,0.0,-1.2920505661030153,-71.80963471773569,0.0,2390.5807923613465,0.0,0.0,-69419.05392537435,2390.5807923613465,0.0,288.1848197808217,253.94501232494463,217.9308318799592,188.31326207012057,167.48075383303572,154.36672409529993,146.77867639552508,142.6724601719362,140.56926457083227,139.5407114149756,139.05728464771047,138.83780920352152,138.74118144261712,138.69979770601404,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.59693659723416,271.3088196779898,235.25981751434028,202.11543078929995,176.9750683364393,160.24383676175458,150.13394498699262,144.46765139427742,141.47930714123447,139.98105971064015,139.26152765809138,138.92860748881176,138.7795340293152,138.7147075254785
2026-07-11 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161657101264.7188,44.90475035131078,29.96351134089729,,,308.00602428037905,146.62061439581802,138.68894528089947,0.0,0.0,0.0,0.0,0.0,0.0,-1.3040176448763336,-71.80247263990985,0.0,2390.342362962838,0.0,0.0,-69412.13027694702,2390.342362962838,0.0,288.1590579753666,253.9226657638336,217.91207739025808,188.29746153970785,167.46703101614818,154.35430917731279,146.76701824967827,142.66121154655264,140.55822570072988,139.52977512417536,139.04639656984708,138.8269430142983,138.730324890236,138.68894528089947,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.5700364556197,271.2847411789257,235.23933463622498,202.09825368357457,176.960398614914,160.23083570387877,150.12195221333272,144.45622373124644,141.4681775110491,139.9700795031812,139.25061921074132,138.91773224412913,138.76867365196892,138.7038536133837
2026-07-11 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161615458140.32742,44.893182816757616,29.955792693091475,,,307.9782853418859,146.60897201379808,138.67809393811467,0.0,0.0,0.0,0.0,0.0,0.0,-1.315983530089087,-71.79531127652055,0.0,2390.1039575406467,0.0,0.0,-69405.2073189799,2390.1039575406467,0.0,288.13329873957576,253.90032143162813,217.89332477109875,188.28166258516373,167.45330956788231,154.34189549749453,146.7553612665208,142.64996404301417,140.5471879315524,139.51883992406925,139.03550957786928,138.81607790877766,138.7194694205963,138.67809393811467,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.54313899725645,271.26066508156987,235.21885380108134,202.0810782910363,176.9457303564607,160.2178359426344,150.10996063573728,144.44479720791708,141.45704899084072,139.95910039079638,139.23971185130847,138.90685808405223,138.75781435774553,138.69300078376696
2026-07-11 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161573819169.29626,44.88161643591563,29.948074815120417,,,307.9505491703436,146.5973307928952,138.6672436775517,0.0,0.0,0.0,0.0,0.0,0.0,-1.3279482218603365,-71.78815062749648,0.0,2389.8655755657383,0.0,0.0,-69398.28505193074,2389.8655755657383,0.0,288.10754207319303,253.87797932810582,217.87457402229452,188.265865206331,167.43958948810163,154.32948305572168,146.74370544593668,142.6387176612088,140.53615126319005,139.50790581454854,139.02462367166882,138.80521388685148,138.70861503359,138.6672436775517,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.5162442218769,271.2365913856825,235.1983750087053,202.06390461151426,176.9310635609335,160.20483747789206,150.09797025408722,144.43337182417574,141.44592158049852,139.94812237337652,139.22880557968423,138.89598500847288,138.7469561465371,138.68214903652034
2026-07-11 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161532184351.2112,44.87005120866978,29.94035770690737,,,307.9228157654761,146.58569073299364,138.65639449910267,0.0,0.0,0.0,0.0,0.0,0.0,-1.3399117203091309,-71.78099069276637,0.0,2389.6272176788916,0.0,0.0,-69391.36347508748,2389.6272176788916,0.0,288.08178797596196,253.85563945304438,217.8558251436589,188.25006940305252,167.42587077666963,154.31707185187076,146.73205078780998,142.6274724010247,140.52511569553303,139.49697279550435,139.01373885113736,138.79435094841168,138.6977617291092,138.65639449910267,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.4893521292132,271.2125200910242,235.1778982588934,202.0467326448375,176.91639822818647,160.19184030952238,150.08598106826307,144.42194757990865,141.43479527991184,139.9371454508124,139.2179003957602,138.88511301728286,138.7360990182354,138.67129837153595
2026-07-11 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161490553685.6579,44.85848713490497,29.932641368375524,,,307.8950851270073,146.57405183397753,138.64554640265962,0.0,0.0,0.0,0.0,0.0,0.0,-1.3518740255545074,-71.77383147225888,0.0,2389.3888834018726,0.0,0.0,-69384.44258885701,2389.3888834018726,0.0,288.0560364476262,253.83330180622139,217.83707813500524,188.2342751751711,167.41215343344976,154.30466188581832,146.72039729202476,142.61622826235,140.51408122847153,139.48604086682798,139.00285511616661,138.78348909335023,138.68690950704587,138.64554640265962,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.46246271899776,271.1884511973552,235.15742355144167,202.02956239083525,176.90173435807367,160.17884443739612,150.0739930781457,144.41052447500223,141.42367008897003,139.92616962299488,139.20699629942783,138.874242110374,138.72524297273262,138.66044878870574
2026-07-11 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161448927172.2221,44.84692421450614,29.924925799448097,,,307.8673572546611,146.5624140957311,138.63469938811465,0.0,0.0,0.0,0.0,0.0,0.0,-1.3638351377154911,-71.76667296590277,0.0,2389.1505729177443,0.0,0.0,-69377.52239298503,2389.1505729177443,0.0,288.03028748792946,253.8109663874146,217.81833299614703,188.21848252252957,167.39843745830558,154.29225315744088,146.70874495846505,142.6049852450728,140.5030478618958,139.4751100284107,138.99197246664838,138.77262832155907,138.6760583672921,138.63469938811465,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.4355759909628,271.16438470443615,235.13695088614637,202.01239384933672,176.88707195044924,160.16584986138406,150.06200628361574,144.3991025093428,141.41254600756238,139.91519488981467,139.1960932905787,138.86337228763833,138.7143880099207,138.64960028792186
2026-07-11 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161407304810.4897,44.83536244735824,29.91721100004834,,,307.83963214816157,146.55077751813857,138.6238534553598,0.0,0.0,0.0,0.0,0.0,0.0,-1.3757950569110957,-71.75951517362677,0.0,2388.9122862569784,0.0,0.0,-69370.6028873698,2388.9122862569784,0.0,288.0045410966154,253.78863319640166,217.79958972689775,188.20269144497084,167.3847228511007,154.27984566661502,146.69709378701495,142.5937433490813,140.49201559569607,139.46418028014375,138.98109090247434,138.76176863293017,138.66520830973988,138.6238534553598,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.40869194484077,271.1403206120273,235.11648026280375,201.99522702017086,176.87241100516732,160.15285658135684,150.05002068455397,144.38768168281686,141.40142303557823,139.90422125116265,139.18519136910427,138.8525035489675,138.70353412969163,138.6387528690764
2026-07-11 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161365686600.0465,44.82380183334625,29.909496970099475,,,307.81190980723267,146.5391421010842,138.61300860428724,0.0,0.0,0.0,0.0,0.0,0.0,-1.3877537832603224,-71.75235809535953,0.0,2388.6740233990713,0.0,0.0,-69363.68407196045,2388.6740233990713,0.0,287.97879727342774,253.76630223296038,217.78084832707088,188.18690194233776,167.3710096116986,154.26743941321726,146.68544377755856,142.58250257426369,140.48098442976263,139.4532516219184,138.97021042353626,138.75091002735547,138.65435933428134,138.61300860428724,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.381810580364,271.1162589198892,235.09601168121026,201.978061903167,176.85775152208205,160.13986459718518,150.03803628084123,144.3762619953106,141.390301172907,139.89324870692965,139.17429053489616,138.84163589425353,138.69268133193754,138.6279065320614
2026-07-11 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161324072540.47842,44.812242372355115,29.901783709524754,,,307.7841902315984,146.52750784445223,138.60216483478908,0.0,0.0,0.0,0.0,0.0,0.0,-1.3997113168821607,-71.7452017310299,0.0,2388.4357842220343,0.0,0.0,-69356.76594680786,2388.4357842220343,0.0,287.9530560181102,253.74397349686842,217.76210879647988,188.17111401447326,167.3572977399629,154.25503439712423,146.67379492998,142.57126292050808,140.46995436398566,139.44232405362598,138.95933102972594,138.74005250472695,138.64351144080854,138.60216483478908,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.35493189726486,271.09219962778246,235.07554514116194,201.96089849815445,176.8430935010475,160.12687390873984,150.02605307235822,144.36484344671058,141.37918041943794,139.88227725700654,139.16339078784594,138.83076932338824,138.68182961655032,138.61706127676902
2026-07-11 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161282462631.37143,44.800684064269845,29.894071218247433,,,307.75647342098284,146.51587474812692,138.59132214675742,0.0,0.0,0.0,0.0,0.0,0.0,-1.4116676578955887,-71.73804608056655,0.0,2388.1975689088285,0.0,0.0,-69349.84851165772,2388.1975689088285,0.0,287.92731733040665,253.7216469879036,217.74337113493831,188.15532766122024,167.34358723575716,154.2426306182125,146.66214724416338,142.5600243877027,140.45892539825553,139.43139757515775,138.9484527209351,138.72919606493662,138.63266462921356,138.59132214675742,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.32805589527595,271.0681427354676,235.0550806424553,201.94373680496213,176.82843694191794,160.1138845158916,150.01407105898576,144.35342603690313,141.36806077506046,139.87130690128416,139.15249212784514,138.81990383626356,138.6709789834222,138.6062171030913
2026-07-11 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161240856872.3114,44.78912690897539,29.886359496190757,,,307.72875937511014,146.50424281199258,138.58048054008444,0.0,0.0,0.0,0.0,0.0,0.0,-1.4236228064195717,-71.73089114389825,0.0,2387.9593771847867,0.0,0.0,-69342.93176671346,2387.9593771847867,0.0,287.9015812100608,253.69932270584374,217.7246353422597,188.13954288242164,167.329878098945,154.23022807635866,146.6505007199928,142.54878697573577,140.44789753246246,139.420472186405,138.93757549705552,138.71834070787645,138.6218188993885,138.58048054008444,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.3011825741297,271.04408824270496,235.0346181848866,201.92657682341962,176.81378184454752,160.1008964185112,150.00209024060464,144.34200976577466,141.35694223966402,139.86033763965335,139.14159455478537,138.80903943277147,138.6601294324451,138.59537401092044
2026-07-11 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161199255262.88446,44.77757090635679,29.878648543278008,,,307.7010480937043,146.4926120359335,138.56964001466227,0.0,0.0,0.0,0.0,0.0,0.0,-1.4355767625730642,-71.72373692095378,0.0,2387.7212093855924,0.0,0.0,-69336.0157115682,2387.7212093855924,0.0,287.87584765681646,253.67700065046662,217.70590141825764,188.1237596779204,167.31617032938993,154.21782677143935,146.63885535735244,142.53755068449544,140.43687076649678,139.40954788725904,138.9266993579791,138.70748643343848,138.61097425122549,138.56964001466227,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.27431193355847,271.0200361492553,235.0141577682522,201.9094185533559,176.79912820879036,160.08790961646952,149.99011061709572,144.3305946332117,141.34582481313788,139.84936947200504,139.1306980685582,138.79817611280376,138.64928096351113,138.58453200014856
2026-07-11 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161157657802.67667,44.76601605629907,29.870938359432465,,,307.67333957648947,146.4809824198339,138.5588005703831,0.0,0.0,0.0,0.0,0.0,0.0,-1.4475295264750079,-71.71658341166189,0.0,2387.483065338238,0.0,0.0,-69329.10034632366,2387.483065338238,0.0,287.85011667041755,253.65468082155013,217.68716936274572,188.10797804755947,167.3024639269557,154.2054267033312,146.62721115612646,142.52631551386997,140.42584510024878,139.39862467761122,138.91582430359753,138.69663324151472,138.60013068461663,138.5588005703831,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.24744397329493,270.9959864548793,234.99369939234856,201.89226199460037,176.7844760345007,160.0749241096373,149.97813218833977,144.31918063910058,141.3347084953716,139.83840239823016,139.11980266905525,138.78731387625245,138.6384335765124,138.5736910706678
2026-07-11 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161116064491.27405,44.754462358687235,29.86322894457739,,,307.6456338231899,146.46935396357816,138.54796220713905,0.0,0.0,0.0,0.0,0.0,0.0,-1.459481098244333,-71.70943061595133,0.0,2387.2449449206615,0.0,0.0,-69322.18567103067,2387.2449449206615,0.0,287.82438825060797,253.63236321887211,217.66843917553751,188.09219799118188,167.2887588915059,154.1930278719108,146.61556811619897,142.5150814637476,140.41482053360883,139.3877025573529,138.90495033380267,138.68578113199726,138.58928819945405,138.54796220713905,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.2205786930715,270.97193915933747,234.97324305697214,201.87510714698232,176.76982532153278,160.06193989788537,149.96615495421761,144.30776778332782,141.32359328625446,139.8274364182195,139.10890835616814,138.7764527230094,138.62758727134093,138.56285122237026
2026-07-11 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161074475328.26282,44.742909813406335,29.8555202986361,,,307.6179308335297,146.4577266670506,138.53712492482234,0.0,0.0,0.0,0.0,0.0,0.0,-1.4714314779999582,-71.70227853375094,0.0,2387.006848366829,0.0,0.0,-69315.27168538411,2387.006848366829,0.0,287.7986623971315,253.61004784221046,217.64971085644663,188.07641950863055,167.27505522290417,154.18063027705486,146.6039262374542,142.50384853401658,140.4037970664672,139.3767815263754,138.89407744848637,138.6749301047781,138.57844679562987,138.53712492482234,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.1937160926207,270.94789426239043,234.9527887619192,201.85795401033107,176.75517606974083,160.04895698108447,149.95417891461014,144.2963560657799,141.31247918567604,139.816471531864,139.09801512978848,138.76559265296677,138.6167420478889,138.55201245514817
2026-07-11 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161032890313.22913,44.73135842034142,29.847812421531877,,,307.5902306072332,146.44610053013548,138.52628872332517,0.0,0.0,0.0,0.0,0.0,0.0,-1.48338066586079,-71.69512716498946,0.0,2386.7687755037914,0.0,0.0,-69308.35838948567,2386.7687755037914,0.0,287.7729391097322,253.58773469134303,217.6309844052867,188.06064259974852,167.26135292101418,154.16823391863997,146.5922855197763,142.49261672456518,140.39277469871428,139.3658615845701,138.88320564754048,138.66408015974935,138.56760647303628,138.52628872332517,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.1668561716753,270.92385176379895,234.93233650698625,201.84080258447585,176.74052827897916,160.03597535910558,149.94220406939817,144.28494548634316,141.30136619352564,139.80550773905466,139.0871229898079,138.75473366601634,138.60589790604843,138.54117476889374
2026-07-11 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160991309445.75925,44.719808179377566,29.840105313188037,,,307.5625331440246,146.4344755527172,138.5154536025397,0.0,0.0,0.0,0.0,0.0,0.0,-1.4953286619457224,-71.6879765095957,0.0,2386.5307264637813,0.0,0.0,-69301.44578313192,2386.5307264637813,0.0,287.74721838815395,253.56542376604781,217.61225982187145,188.04486726437884,167.24765198569963,154.1558387965429,146.58064596304945,142.48138603528164,140.38175343024037,139.35494273182832,138.8723349308568,138.65323129680303,138.55676723156543,138.5154536025397,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.139998929968,270.89981166332376,234.9118862919698,201.82365286924605,176.72588194910202,160.0229950318194,149.93023041846263,144.2735360449043,141.2902543096927,139.79454503968233,139.07623193611806,138.74387576205015,138.5950548457116,138.53033816349912
2026-07-11 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160949732725.4394,44.70825909039983,29.832398973527884,,,307.5348384436282,146.4228517346801,138.50461956235816,0.0,0.0,0.0,0.0,0.0,0.0,-1.5072754663736387,-71.68082656749844,0.0,2386.2927010738786,0.0,0.0,-69294.53386642456,2386.2927010738786,0.0,287.7215002321408,253.54311506610276,217.59353710601448,188.02909350236453,167.23395241682417,154.14344491064028,146.56900756715788,142.47015646605425,140.37073326093585,139.3440249680415,138.86146529832718,138.6423835158312,138.54592907110953,138.50461956235816,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.11314436723114,270.8757739607255,234.89143811666628,201.80650486447115,176.71123707996352,160.01001599909694,149.91825796168442,144.26212774134964,141.2791435340668,139.783583433638,139.06534196861065,138.7330189409601,138.58421286677057,138.51950263885652
2026-07-11 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160908160151.85596,44.69671115329332,29.82469340247476,,,307.5071465057683,146.4112290759086,138.4937866026728,0.0,0.0,0.0,0.0,0.0,0.0,-1.51922107926341,-71.67367733862656,0.0,2386.0546995681216,0.0,0.0,-69287.62263905843,2386.0546995681216,0.0,287.69578464143666,253.52080859128583,217.5748162575295,188.01332131354866,167.22025421425155,154.13105226080887,146.55737033198585,142.45892801677127,140.3597141906911,139.33310829310105,138.85059674984356,138.631536816726,138.5350919915607,138.4937866026728,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.0862924831978,270.8517386557649,234.87099198087225,201.78935856998027,176.69659367141819,159.997038260809,149.90628669894434,144.2507205755658,141.26803386653734,139.77262292081267,139.05445308717736,138.72216320263837,138.57337196911743,138.5086681948581
