timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160866591724.59515,44.685164367943095,29.816988599951966,,,307.47945733016917,146.39960757628702,138.48295472337585,0.0,0.0,0.0,0.0,0.0,0.0,-1.5311655007338947,-71.66652882290876,0.0,2385.8167215700523,0.0,0.0,-69280.71210133871,2385.8167215700523,0.0,287.6700716157857,253.49850434137502,217.55609727623028,187.9975506977743,167.20655737784543,154.1186608469253,146.54573425741756,142.44770068732103,140.34869621939654,139.32219270689828,138.83972928529778,138.6206911993795,138.52425599281122,138.48295472337585,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.0594432776002,270.8277057482029,234.8505478843842,201.77221398560297,176.68195172332022,159.98406181682645,149.89431663012328,144.23931454743928,141.2569253069938,139.7616635010972,139.0435652917098,138.71130854697682,138.56253215264445,138.49783483139615
2026-07-12 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160825027443.24353,44.67361873423432,29.809284565882866,,,307.45177091655523,146.38798723569974,138.47212392435955,0.0,0.0,0.0,0.0,0.0,0.0,-1.5431087309039404,-71.65938102027397,0.0,2385.5787675680767,0.0,0.0,-69273.8022527059,2385.5787675680767,0.0,287.64436115493174,253.47620231614835,217.53738016193043,187.98178165488451,167.19286190746962,154.1062706688664,146.53409934333726,142.43647447759184,140.3376793469425,139.31127820932468,138.82886290458174,138.6098466636838,138.5134210747532,138.47212392435955,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.0325967501715,270.80367523780006,234.8301058269987,201.75507111116866,176.66731123552393,159.97108666702024,149.88234775510236,144.22790965685653,141.2458178553257,139.75070517438266,139.03267858209963,138.70045497386752,138.55169341724374,138.48700254836285
2026-07-12 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160783467307.38742,44.66207425205206,29.801581300190783,,,307.4240872646509,146.37636805403116,138.46129420551617,0.0,0.0,0.0,0.0,0.0,0.0,-1.5550507698923823,-71.65223393065095,0.0,2385.3408371349215,0.0,0.0,-69266.89309351603,2385.3408371349215,0.0,287.618653258619,253.45390251538387,217.51866491444378,187.9660141847224,167.1791678029878,154.0938817265088,146.52246558962918,142.42524938747204,140.32666357321946,139.30036480027167,138.81799760758736,138.59900320953108,138.50258723727896,138.46129420551617,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,299.0057529006443,270.77964712431725,234.8096658085123,201.73792994650674,176.6526722078837,159.95811281126126,149.8703800737623,144.21650590370425,141.23471151142255,139.73974794056,139.02179295823862,138.68960248320252,138.5408557628074,138.4761713456505
2026-07-12 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160741911316.61334,44.65053092128149,29.793878802799085,,,307.3964063741806,146.3647500311657,138.450465566738,0.0,0.0,0.0,0.0,0.0,0.0,-1.5669916178180439,-71.6450875539686,0.0,2385.1029305046395,0.0,0.0,-69259.98462346396,2385.1029305046395,0.0,287.5929479265917,253.43160493885964,217.49995153358407,187.95024828713113,167.16547506426377,154.08149401972932,146.5108329961776,142.41402541684994,140.31564889811781,139.28945247963068,138.80713339420652,138.5881608368134,138.4917544802806,138.450465566738,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.9789117287513,270.7556214075156,234.7892278287217,201.72079049144654,176.6380346402539,159.94514024942052,149.85841358598418,144.20510328786887,141.2236062751738,139.72879179952022,139.01090842001852,138.67875107487382,138.53001918922777,138.46534122315134
2026-07-12 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160700359470.5078,44.63898874180772,29.78617707363112,,,307.36872824486863,146.35313316698782,138.43963800791724,0.0,0.0,0.0,0.0,0.0,0.0,-1.5789312747997364,-71.63794189015572,0.0,2384.8650476060866,0.0,0.0,-69253.07684254964,2384.8650476060866,0.0,287.56724515859383,253.40930958635374,217.4812400191651,187.9344839619538,167.1517836911613,154.0691075484047,146.49920156286683,142.40280256561385,140.30463532152794,139.27854124729313,138.79627026433116,138.5773195454229,138.4809228036505,138.43963800791724,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.95207323422545,270.73159808715565,234.76879188742322,201.70365274581772,176.6233985324889,159.93216898136882,149.84644829164887,144.19370180923696,141.21250214646906,139.7178367511543,139.00002496733094,138.66790074877352,138.51918369639694,138.45451218075763
2026-07-12 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160658811768.65735,44.62744771351593,29.778476112610264,,,307.3410528764396,146.34151746138193,138.42881152894626,0.0,0.0,0.0,0.0,0.0,0.0,-1.5908697409562598,-71.63079693914118,0.0,2384.62718836806,0.0,0.0,-69246.16975077312,2384.62718836806,0.0,287.54154495436956,253.3870164576443,217.4625303710007,187.91872120903355,167.13809368354416,154.0567223124117,146.48757128958113,142.3915808336522,140.2936228433403,139.2676311031505,138.78540821785322,138.5664793352518,138.47009220728077,138.42881152894626,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.9252374167996,270.7075771629985,234.74835798441381,201.6865167094496,176.60876388444294,159.9191990069772,149.83448419063737,144.1823014676952,141.20139912519787,139.70688279535332,138.9891426000677,138.65705150479366,138.50834928420718,138.44368421836154
2026-07-12 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160617268210.64856,44.615907836291264,29.770775919659886,,,307.313380268618,146.32990291423246,138.41798612971732,0.0,0.0,0.0,0.0,0.0,0.0,-1.602807016406402,-71.62365270085382,0.0,2384.389352872051,0.0,0.0,-69239.26334798177,2384.389352872051,0.0,287.51584731366313,253.36472555250944,217.44382258890468,187.90296002821356,167.1244050412762,154.04433831162714,146.47594217620482,142.38036022085333,140.28261146344533,139.25672204709429,138.77454725466464,138.55564020619224,138.4592626910638,138.41798612971732,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.89840427620646,270.68355863480485,234.72792611948995,201.6693823821718,176.5941306959706,159.90623032611663,149.82252128283068,144.1709022631301,141.19029721124969,139.69592993200828,138.97826131812053,138.64620334282628,138.49751595255069,138.43285733585557
2026-07-12 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160575728796.06815,44.60436911001893,29.763076494703373,,,307.28571042112833,146.3182895254239,138.40716181012277,0.0,0.0,0.0,0.0,0.0,0.0,-1.6147431012689393,-71.61650917522253,0.0,2384.1515411994915,0.0,0.0,-69232.35763402304,2384.1515411994915,0.0,287.49015223621876,253.34243687072728,217.42511667269085,187.887200419337,167.11071776422116,154.03195554592781,146.46431422262225,142.36914072710564,140.27160118173353,139.24581407901596,138.76368737465745,138.54480215813638,138.44843425489182,138.40716181012277,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.87157381217907,270.6595425023358,234.70749629244844,201.65224976381376,176.5794989669262,159.89326293865813,149.8105595681098,144.15950419542824,141.17919640451416,139.68497816101026,138.9673811213812,138.63535626276357,138.4866837013197,138.42203153313184
2026-07-12 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160534193524.50278,44.59283153458411,29.755377837664128,,,307.2580433336952,146.30667729484068,138.39633857005492,0.0,0.0,0.0,0.0,0.0,0.0,-1.6266779956626352,-71.60936636217616,0.0,2383.9137532284076,0.0,0.0,-69225.45260894776,2383.9137532284076,0.0,287.46445972178054,253.32015041207603,217.4064126221731,187.87144238224712,167.0970318522429,154.01957401519053,146.45268742871767,142.3579223522975,140.26059199809538,139.23490719880695,138.75282857772356,138.5339651909764,138.43760689865707,138.39633857005492,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.84474602445033,270.6355287653522,234.68706850308575,201.63511885420488,176.56486869716412,159.88029684447255,149.79859904635566,144.14810726447632,141.16809670488084,139.6740274822503,138.95650200974146,138.6245102644975,138.47585253040643,138.4112068100827
2026-07-12 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160492662395.53915,44.58129510987199,29.74767994846553,,,307.2303790060431,146.29506622236735,138.38551640940605,0.0,0.0,0.0,0.0,0.0,0.0,-1.6386116997062423,-71.60222426164363,0.0,2383.675988938543,0.0,0.0,-69218.54827270508,2383.675988938543,0.0,287.4387697700929,253.29786617633388,217.38771043716525,187.8556859167871,167.08334730520525,154.0071937192921,146.44106179437543,142.34670509631727,140.24958391242134,139.22400140635884,138.74197086375491,138.52312930460448,138.42678062225184,138.38551640940605,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.8179209127531,270.6115174236152,234.66664275119876,201.6179896531749,176.5502398865389,159.86733204343102,149.78663971744936,144.13671147016092,141.15699811223928,139.66307789561947,138.94562398309307,138.61366534792026,138.46502243970323,138.4003831666005
2026-07-12 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160451135408.764,44.56975983576778,29.739982827030992,,,307.2027174378967,146.28345630788834,138.37469532806855,0.0,0.0,0.0,0.0,0.0,0.0,-1.6505442135185013,-71.59508287355378,0.0,2383.4382483096415,0.0,0.0,-69211.64462524414,2383.4382483096415,0.0,287.41308238090005,253.27558416327906,217.3690101174813,187.83993102280016,167.06966412297209,153.9948146581094,146.4294373194799,142.33548895905338,140.23857692460192,139.2130967015631,138.73111423264353,138.5122944989129,138.41595542556848,138.37469532806855,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.7910984768205,270.58750847688583,234.64621903658423,201.60086216055333,176.53561253490494,159.85436853540452,149.77468158127184,144.12531681236862,141.1459006264791,139.65212940100875,138.93474704132782,138.60282151292395,138.45419342910228,138.3895606025776
2026-07-12 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160409612563.76416,44.55822571215671,29.73228647328392,,,307.1750586289806,146.2718475512882,138.36387532593477,0.0,0.0,0.0,0.0,0.0,0.0,-1.6624755372181408,-71.58794219783555,0.0,2383.200531423179,0.0,0.0,-69204.74166641236,2383.200531423179,0.0,287.3873975539463,253.2533043726898,217.3503116629351,187.82417770012952,167.05598230540727,153.9824368315192,146.41781400391542,142.32427394039425,140.2275710345276,139.20219308431126,138.72025868428145,138.5014607737938,138.40513130849928,138.36387532593477,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.7642787163853,270.5635019249249,234.62579735903876,201.5837363761697,176.5209866421168,159.84140632026407,149.7627246377042,144.1139232909861,141.13480424748985,139.6411819983094,138.92387118433751,138.5919787594007,138.44336549849584,138.3787391179063
2026-07-12 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160368093860.12653,44.54669273892404,29.724590887147755,,,307.14740257901946,146.2602399524514,138.3530564028971,0.0,0.0,0.0,0.0,0.0,0.0,-1.674405670923877,-71.58080223441777,0.0,2382.962838360647,0.0,0.0,-69197.83939605713,2382.962838360647,0.0,287.36171528897603,253.23102680434434,217.33161507334057,187.8084259486185,167.0423018523747,153.97006023939846,146.4061918475664,142.31306004022838,140.21656624208893,139.19129055449483,138.70940421856062,138.4906281291395,138.3943082709366,138.3530564028971,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.73746163118085,270.5394977674936,234.60537771835916,201.5666122998536,176.5063622080288,159.82844539788076,149.75076888662747,144.10253090590012,141.12370897516124,139.63023568741235,138.912996412014,138.58113708724264,138.43253864777623,138.36791871247894
2026-07-12 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160326579297.43787,44.53516091595496,29.716896068545896,,,307.11974928773805,146.2486335112625,138.3422385588479,0.0,0.0,0.0,0.0,0.0,0.0,-1.6863346147544154,-71.57366298322943,0.0,2382.725168796649,0.0,0.0,-69190.93781443278,2382.725168796649,0.0,287.3360355857336,253.20875145802103,217.3129203485117,187.79267576811034,167.02862276373824,153.95768488162398,146.3945708503172,142.30184725844418,140.20556254717638,139.18038911200537,138.6985508353731,138.47979656484216,138.38348631277273,138.3422385588479,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.7106472209399,270.515496004353,234.58496011434238,201.54948993143472,176.49173923249558,159.81548576812563,149.7388143279227,144.09113965699726,141.11261480938285,139.61929046820882,138.90212272424907,138.5702964963419,138.42171287683578,138.35709938618783
2026-07-12 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160285068875.28525,44.52363024313479,29.709202017401807,,,307.092098754861,146.23702822760603,138.33142179367954,0.0,0.0,0.0,0.0,0.0,0.0,-1.6982623688284486,-71.5665244441994,0.0,2382.4875231687183,0.0,0.0,-69184.03692103068,2382.4875231687183,0.0,287.3103584439634,253.18647833349812,217.29422748826246,187.77692715844833,167.01494503936183,153.94531075807268,146.3829510120522,142.2906355949301,140.19455994968055,139.1694887567344,138.68769853461097,138.46896608079408,138.3726654339,138.33142179367954,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.68383548539566,270.4914966352643,234.56454454678513,201.53236927074258,176.4771177153717,159.80252743086976,149.72686096147106,144.07974954416417,141.1015217500443,139.60834634058992,138.89125012093453,138.55945698659067,138.4108881855668,138.34628113892546
2026-07-12 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160243562593.25558,44.512100720348776,29.70150873363893,,,307.06445098011307,146.22542410136654,138.32060610728445,0.0,0.0,0.0,0.0,0.0,0.0,-1.7101889332646583,-71.5593866172566,0.0,2382.249901151459,0.0,0.0,-69177.13671610515,2382.249901151459,0.0,287.28468386340984,253.16420743055394,217.27553649240684,187.76118011947577,167.0012686791094,153.93293786862148,146.3713323326558,142.27942504957463,140.18355844949195,139.1585894885736,138.67684731616617,138.45813667688748,138.36184563421085,138.32060610728445,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.6570264242813,270.4674996599885,234.54413101548417,201.515250317607,176.46249765651146,159.78957038598415,149.7149087871535,144.06836056728758,141.09042979703526,139.59740330444671,138.88037860196224,138.54861855788113,138.4000645738615,138.33546397058413
2026-07-12 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160202060450.93585,44.50057234748218,29.693816217180697,,,307.0368059632191,146.2138211324286,138.30979149955502,0.0,0.0,0.0,0.0,0.0,0.0,-1.7221143081817132,-71.55224950233,0.0,2382.0123027755617,0.0,0.0,-69170.23719955444,2382.0123027755617,0.0,287.2590118438173,253.14193874896688,217.25684736075885,187.745434651036,166.98759368284482,153.92056621314725,146.35971481201247,142.2682156222662,140.17255804650114,139.14769130741445,138.6659971799308,138.44730835301465,138.35102691359756,138.30979149955502,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.6302200373298,270.4435050782868,234.52371952023643,201.49813307185747,176.44787905576956,159.77661463334002,149.70295780485122,144.05697272625423,141.0793389502454,139.58646135967038,138.86950816722407,138.53778121010544,138.38924204161233,138.32464788105628
2026-07-12 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160160562447.91318,44.48904512442033,29.68612446795059,,,307.0091637039038,146.20221932067673,138.29897797038365,0.0,0.0,0.0,0.0,0.0,0.0,-1.7340384936982711,-71.5451130993485,0.0,2381.7747282242344,0.0,0.0,-69163.33837112426,2381.7747282242344,0.0,287.23334238493027,253.11967228851526,217.2381600931325,187.7296907529724,166.97392005043207,153.9081957915269,146.3480984500066,142.2570073128933,140.1615587405987,139.13679421314856,138.65514812579698,138.43648110906787,138.34020927195257,138.29897797038365,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.6034163242745,270.4195128899203,234.50331006083874,201.48101753332375,176.43326191300048,159.76366017280841,149.69100801444523,144.0455860209508,141.06824920956433,139.57552050615212,138.85863881661191,138.5269449431558,138.37842058871158,138.31383287023434
2026-07-12 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160119068583.77454,44.47751905104848,29.67843348587205,,,306.98152420189206,146.1906186659956,138.2881655196628,0.0,0.0,0.0,0.0,0.0,0.0,-1.7459614899329778,-71.53797740824106,0.0,2381.5371771721257,0.0,0.0,-69156.44023106893,2381.5371771721257,0.0,287.20767548649326,253.0974080489775,217.21947468934187,187.71394842512828,166.96024778173515,153.89582660363743,146.33648324652262,142.24580012134447,140.1505605316752,139.12589820566757,138.64430015365676,138.42565494493945,138.32939270916825,138.2881655196628,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.5766152848485,270.39552309465046,234.4829026370881,201.46390370183548,176.41864622805892,159.75070700426048,149.67905941581674,144.03420045126396,141.05716057488183,139.56458074378307,138.84777055001757,138.51610975692444,138.3676002150516,138.3030189380106
2026-07-12 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160077578858.10727,44.46599412725202,29.670743270868588,,,306.9538874569088,146.17901916826975,138.2773541472849,0.0,0.0,0.0,0.0,0.0,0.0,-1.7578832970044673,-71.53084242893664,0.0,2381.2996501585585,0.0,0.0,-69149.54277877808,2381.2996501585585,0.0,287.18201114825075,253.07514603013206,217.20079114920097,187.698207667347,166.94657687661802,153.88345864935576,146.32486920144498,142.23459404750824,140.13956341962128,139.11500328486298,138.63345326340217,138.41482986052168,138.318577225137,138.2773541472849,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.5498169187849,270.37153569223824,234.46249724878135,201.4467915772224,176.40403200079933,159.73775512756728,149.66711200884689,144.02281601708052,141.0460730460875,139.5536420724543,138.83690336733295,138.50527565130355,138.3567809205248,138.2922060842776
2026-07-12 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,160036093270.4983,44.45447035291619,29.663053822863645,,,306.9262534686788,146.16742082738378,138.26654385314242,0.0,0.0,0.0,0.0,0.0,0.0,-1.7698039150313614,-71.52370816136415,0.0,2381.0621464003634,0.0,0.0,-69142.64601496379,2381.0621464003634,0.0,287.1563493699474,253.05288623175733,217.1821094725239,187.68246847947194,166.93290733494467,153.8710919285588,146.3132563146582,142.22338909127305,140.12856740432753,139.10410945062648,138.62260745492534,138.40400585570688,138.30776281975122,138.26654385314242,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.5230212258172,270.34755068244505,234.44209389571535,201.42968115931427,176.38941923107637,159.7248045426,149.65516579341676,144.0114327182872,141.0349866230711,139.5427044920571,138.82603726845,138.49444262618533,138.3459627050235,138.28139430892776
2026-07-12 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159994611820.5351,44.442947727926416,29.65536514178075,,,306.898622236927,146.15582364322236,138.2557346371278,0.0,0.0,0.0,0.0,0.0,0.0,-1.78172334413227,-71.51657460545262,0.0,2380.8246667929634,0.0,0.0,-69135.74993865966,2380.8246667929634,0.0,287.13069015132766,253.03062865363182,217.1634296591248,187.6667308613465,166.91923915657912,153.8587264411236,146.30164458604668,142.21218525252755,140.11757248568452,139.09321670284973,138.6117627281184,138.39318293038735,138.2969494929033,138.2557346371278,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.49622820567845,270.32356806503196,234.42169257768717,201.41257244794085,176.37480791874475,159.71185524922987,149.6432207694075,144.0000505547708,141.0239013057223,139.53176800248272,138.81517225326056,138.48361068146204,138.3351455684401,138.2705836118535
2026-07-12 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159953134507.80466,44.43142625216796,29.64767722754336,,,306.8709937613783,146.14422761567008,138.2449264991335,0.0,0.0,0.0,0.0,0.0,0.0,-1.7936415844257918,-71.50944176113097,0.0,2380.587210400583,0.0,0.0,-69128.8545507304,2380.587210400583,0.0,287.10503349213616,253.00837329553397,217.14475170881775,187.65099481281413,166.90557234138535,153.84636218692708,146.29003401549497,142.20098253116018,140.10657866358292,139.08232504142435,138.60091908287347,138.38236108445548,138.28613724448573,138.2449264991335,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.4694378581019,270.2995878397605,234.40129329449374,201.39546544293188,176.36019806365897,159.69890724732798,149.63127693670035,143.98866952641805,141.0128170939309,139.52083260362227,138.80430832165658,138.47277981702595,138.324329510667,138.25977399294732
2026-07-12 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,138.86010296784573,138.86010296784573,182.0,,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159911661331.89453,44.41990592552626,29.63999008007502,,,306.84336804175774,146.1326327446116,138.23411943905202,0.0,0.0,0.0,0.0,0.0,0.0,-1.8055586360305131,-71.50230962832822,0.0,2380.3497781186743,0.0,0.0,-69121.95985020955,2380.3497781186743,0.0,287.07937939211746,252.9861201572423,217.1260756214169,187.63526033371826,166.8919068892274,153.83399916584628,146.2784246028875,142.1897809270596,140.09558593791328,139.07143446624198,138.59007651908266,138.37154031780358,138.27532607439093,138.23411943905202,289.7480741123754,255.88450423347092,219.7284288877984,189.71714455099422,168.4694338229459,155.0276493561038,147.2192476491529,142.98005006343863,140.80278144810907,139.73548581382371,139.23281165888483,139.00417740760312,138.90335007175585,138.86010296784573,298.44265018282107,270.2756100063919,234.38089604593196,201.37836014411712,176.3455896656736,159.68596053676558,149.61933429517646,143.97728963311573,141.00173398758656,139.50989829536695,138.79344547352997,138.4619500327693,138.3135145315966,138.2489654521016
2026-07-12 04:00:00,11.475,35606.2365,35606.23649999999,35606.2365,0.0,35.606236499999994,35.6062365,35606.23649999999,8.937112402176551e-05,0.0,0.0,8.937112402176551e-05,0.021,0.0,0.0,138.38647675580756,138.86010296784573,182.0,310.0,138.86010296784573,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160003704564.7781,44.44547349021614,29.657050502603838,310.0,138.38647675580756,306.90039443832376,146.14888685802052,138.24375799869338,0.0,0.0,0.0,0.0,0.0,0.0,-1.8174783204386502,-71.5181064488215,224915.59617786726,224923.4945881139,224915.59617786726,0.0,-71510.20803857487,7.8984102466347395,0.0,287.146518560738,253.06584195860526,217.199123923353,187.69261167079074,166.93313831158102,153.86265063866358,146.29867402398176,142.20498201032336,140.1079836148762,139.0823701827893,138.60028714971682,138.38140649330597,138.28503453126953,138.24375799869338,287.89953825338944,253.91373422174726,217.96432286817432,188.2971136207823,167.37879261369187,154.18647542540242,146.5419644601357,142.40022220574525,140.27668894423724,139.2372684372294,138.74836614704384,138.52625433153284,138.42840622189675,138.38647675580756,298.49675490323074,270.34971154859187,234.45645352132442,201.44178186859082,176.39297936249767,159.7193499032508,149.64269968277955,143.99432735322424,141.01512255942797,139.52132494298382,138.80387425430365,138.47189445259056,138.32323296867196,138.25858205435432
2026-07-12 04:10:00,89.283,277039.79202,277039.79202,156170.66340981988,120869.12861018011,277.03979202,277.03979202,277039.79202,0.0006934664269615969,0.0,0.0,0.0006934664269615969,0.021,0.0,0.0,138.27557412514417,138.38647675580756,182.0,310.0,138.38647675580756,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160054493466.22855,44.45958151839682,29.666464340985797,310.0,138.27557412514417,306.97556860016886,146.15395468063846,138.23781581330118,0.0,0.0,0.0,0.0,0.0,0.0,-1.8293994674724314,-71.52688220268674,156170.66340981988,156175.0512867525,156170.66340981988,0.0,-71522.49432575413,4.387876932611107,0.0,287.19260400847463,253.13255702755077,217.2619317979063,187.73943951564596,166.96249825318705,153.87807686344217,146.30469820762764,142.20532619911702,140.1051642835372,139.07789688244156,138.5949929973907,138.3757221742239,138.2791715369955,138.23781581330118,288.56544255865333,254.8928958395931,218.88386742701732,188.97573223978574,167.79509891477744,154.3941476226553,146.60918456715225,142.3827590004729,140.21213558955512,139.14814574287027,138.64706169428814,138.41916746554088,138.31867458857013,138.27557412514417,298.526965845712,270.40822141287947,234.52199689251827,201.49615004915034,176.43008940671544,159.74074629317298,149.65263618432692,143.99695756883958,141.01351444433766,139.51742794523562,138.79881039652656,138.46626320170338,138.31733669045212,138.25256622805367
2026-07-12 04:20:00,220.844,685265.6813599999,685265.6813599999,338352.0248861529,346913.65647384705,685.2656813599999,685.2656813599999,685265.6813599999,0.0017142123793119906,0.0,0.0,0.0017142123793119906,0.021,0.0,0.0,138.2448944088755,138.27557412514417,182.0,310.0,138.27557412514417,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160214580255.41257,44.50405007094793,29.69613679141152,310.0,138.2448944088755,307.09317252582167,146.1824658223368,138.2285433256695,0.0,0.0,0.0,0.0,0.0,0.0,-1.8413252236318007,-71.55453695621577,338352.0248861529,338365.85226291744,338352.0248861529,0.0,-71540.70957945124,13.827376764529618,0.0,287.3241380097468,253.3179729076871,217.4366214965249,187.87139585432172,167.04775796186834,153.92606058879102,146.32750849560674,142.21291706211034,140.10427260988078,139.07256836099216,138.58746108120948,138.36714250027256,138.27011187292808,138.2285433256695,290.4809400034176,257.5551678119367,221.409128468237,190.91530954367323,169.08776030853758,155.167294088156,147.03001139306593,142.58989080631144,140.29984709779416,139.17326826170932,138.64104126471995,138.39831403067865,138.29101598088045,138.2448944088755,298.61783144822607,270.57548540077624,234.70858984364816,201.65257787490776,176.53946488229104,159.80706407092845,149.6874413946088,144.0116174751445,141.0164621619379,139.51403986147344,138.7921869797493,138.45806448988876,138.30840132406033,138.24329821236515
2026-07-12 04:30:00,355.265,1102365.9791,1102365.9790999999,616665.7296516597,485700.24944834015,1102.3659790999998,1102.3659791,1102365.9790999999,0.0027571136825908613,0.0,0.0,0.0027571136825908613,0.021,0.0,0.0,138.23224413890065,138.2448944088755,182.0,310.0,138.2448944088755,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160541630064.63147,44.594897240175406,29.756756217288284,310.0,138.23224413890065,307.21973943727403,146.24390463361328,138.2186535356085,0.0,0.0,0.0,0.0,0.0,0.0,-1.8532603722347056,-71.61089161742849,616665.7296516597,616693.9069822661,616665.7296516597,0.0,-71582.71428682213,28.17733060636965,0.0,287.57222562650065,253.67235515423357,217.77541934717345,188.1316138851086,167.21988764092342,154.02700142922652,146.37998913085224,142.23592810387382,140.11078326080354,139.07041657197522,138.58099374134798,138.35861747378522,138.26064193049908,138.2186535356085,292.59407924263513,260.71462829253136,224.52421885201574,193.37277908438315,170.76301211808646,156.19343532329225,147.60695602270775,142.8904438795881,140.4442397558608,139.2350814801504,138.6614630728332,138.39889730181756,138.28244817059135,138.23224413890065,298.7866464921554,270.8943899308414,235.07034264914256,201.96107332183746,176.7596806829921,159.9448597189956,149.7642135343466,144.0490628990655,141.03090253950504,139.51597445390684,138.78770924414204,138.45045367722014,138.29932090819227,138.2335523992695
2026-07-12 04:40:00,472.395,1465813.3413,1465813.3413,897430.0800771606,568383.2612228394,1465.8133413,1465.8133413,1465813.3413,0.0036658601275994093,0.0,0.0,0.0036658601275994093,0.021,0.0,0.0,138.22370523870694,138.23224413890065,182.0,310.0,138.23224413890065,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161037095995.9354,44.73252666553761,29.84859195438555,310.0,138.22370523870694,307.3450893864312,146.33985464840796,138.20875048987924,0.0,0.0,0.0,0.0,0.0,0.0,-1.8652097329331185,-71.69616419047755,897430.0800771606,897472.7163636852,897430.0800771606,0.0,-71653.52790395299,42.636286524561,0.0,287.92331169763395,254.19123037840686,218.2824074974115,188.5276873268481,167.4863303153913,154.18667925812318,146.466118729963,142.27694631357386,140.1263744477714,139.07258675826756,138.57644733577297,138.35085605962632,138.2513991198431,138.20875048987924,294.43765405835296,263.7276640181474,227.65533611682045,195.92624873846611,172.5460579134292,157.30695066537615,148.24416349851458,143.2288483573407,140.61131487608586,139.3104771681481,138.69045322594232,138.40545938441954,138.27858853999768,138.22370523870694,299.01652489090765,271.35397976730604,235.60630180691757,202.42734447648692,177.09836076181355,160.1608835311778,149.8879351856869,144.11263713902198,141.05899734111225,139.52465357747477,138.7863780561505,138.44420845189111,138.29076136664216,138.22394122443185
2026-07-12 04:50:00,569.685,1767698.3738999998,1767698.3738999998,1143281.1728607297,624417.20103927,1767.6983738999998,1767.6983738999998,1767698.3738999998,0.004420628497975571,0.0,0.0,0.004420628497975571,0.021,0.0,0.0,138.21659459697483,138.22370523870694,182.0,310.0,138.22370523870694,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161680013821.2496,44.91111495034711,29.9677582353553,310.0,138.21659459697483,307.4662572290786,146.46980596748358,138.19898070122218,0.0,0.0,0.0,0.0,0.0,0.0,-1.8771775269026105,-71.80676381695176,1143281.1728607297,1143336.4726739668,1143281.1728607297,0.0,-71751.46400371473,55.29981323702668,0.0,288.3516770666661,254.8483085540254,218.94109388842438,189.05177287358262,167.84442557483933,154.40481087714954,146.58640614539212,142.336582045417,140.1515415776141,139.07943824690858,138.57408091012732,138.3440558690121,138.24254721119053,138.19898070122218,295.9173085838655,266.3905408741091,230.59691311977534,198.42038112509516,174.33686697752657,158.44972779278757,148.90996683034575,143.58826700066714,140.79186658279687,139.3939300991571,138.72416640690955,138.41488506474025,138.27662824425144,138.21659459697483,299.2849949693687,271.9238395522038,236.29133895217487,203.03616449236188,177.54806547547025,160.45224547035295,150.05786694926948,144.20241693695223,141.10103717371675,139.54036515830273,138.78842785604346,138.4395148917691,138.28287676643188,138.21460047885984
2026-07-12 05:00:00,649.69,2015949.0886,2015949.0886000001,1347567.8926372274,668381.1959627727,2015.9490886,2015.9490885999999,2015949.0886000001,0.005041242948569439,0.0,0.0,0.005041242948569439,0.021,0.0,0.0,138.2099687478685,138.21659459697483,182.0,310.0,138.21659459697483,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162445431004.4268,45.123730834563,30.10963005087853,310.0,138.2099687478685,307.5821971830413,146.6316699307517,138.18938978764734,0.0,0.0,0.0,0.0,0.0,0.0,-1.8891672620470916,-71.93841086688633,1347567.8926372274,1347633.7161621947,1347567.8926372274,0.0,-71872.58734191908,65.82352496725798,0.0,288.83127596899294,255.61258177934891,219.72747423175377,189.68925128237947,168.28664145616727,154.6780513416946,146.73959586209935,142.4144791630306,140.18625663739184,139.09103511150204,138.5739689507342,138.33828106836555,138.23413937660087,138.18938978764734,297.069852503982,268.6669792487157,233.250496304293,200.75513806699868,176.05890499226817,159.57176565987507,149.5748897637247,143.95248765895482,140.97733166785682,139.4809208637162,138.7600935844939,138.42562197182917,138.27544542216143,138.2099687478685,299.5753858267662,272.5734820744216,237.09543642808794,203.76604376917442,178.09605661474498,160.8123657585712,150.27098806133782,144.31717044451173,141.15658996449886,139.56299573977725,138.7938556848523,138.4364007867747,138.27569943676917,138.20556039899222
2026-07-12 05:10:00,715.718,2220830.01092,2220830.01092,1515169.1440604066,705660.8668595932,2220.83001092,2220.83001092,2220830.01092,0.0055533725514813025,0.0,0.0,0.0055533725514813025,0.021,0.0,0.0,138.20367216925297,138.2099687478685,182.0,310.0,138.2099687478685,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163311324770.5634,45.36425688071205,30.270125429545253,310.0,138.20367216925297,307.6925600670005,146.82293398902226,138.17998988103878,0.0,0.0,0.0,0.0,0.0,0.0,-1.90118181595797,-72.08732346527164,1515169.1440604066,1515243.6003595993,1515169.1440604066,0.0,-72012.86716607888,74.45629919275234,0.0,289.34298125521275,256.4566318561444,220.61730661254646,190.42371681716588,168.8035786690837,155.00165338731728,146.9235384349402,142.5097646590775,140.23020865958472,139.1072882556402,138.57609930074045,138.33354149493672,138.22618892050966,138.17998988103878,297.99995430116456,270.62345000232426,235.63380151302965,202.921418777003,177.69652138025808,160.65975754277366,150.23004703004293,144.316305565403,141.16489773572866,139.57001589047658,138.7975242815305,138.43728971308715,138.27480972140327,138.20367216925297,299.87735619664625,273.27894085548274,237.99205348727796,204.59621129784747,178.72910241129992,161.23392184568613,150.5236698167194,144.45526505699337,141.22498778894914,139.59230075228086,138.8025861055855,138.43485155735482,138.26923362082647,138.19682956452147
2026-07-12 05:20:00,770.668,2391336.56392,2391336.56392,1653226.784605319,738109.7793146812,2391.33656392,2391.33656392,2391336.56392,0.005979521678995767,0.0,0.0,0.005979521678995767,0.021,0.0,0.0,138.19767401653806,138.20367216925297,182.0,310.0,138.20367216925297,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,164259959507.51306,45.627766529864736,30.44595703531192,310.0,138.19767401653806,307.7972988791676,147.04141113188106,138.17078816722744,0.0,0.0,0.0,0.0,0.0,0.0,-1.9132235586101554,-72.25045591311115,1653226.784605319,1653308.3508292385,1653226.784605319,0.0,-72168.88968919148,81.56622391968267,0.0,289.873946457343,257.3591601039436,221.59006473696044,191.24036902234238,169.3863396287709,155.3709297748077,147.13602028344854,142.62149475843142,140.28303747334422,139.12807954146476,138.58044354736657,138.32983707886146,138.21870263040037,138.17078816722744,298.7759849989281,272.3395631003817,237.80216534916602,204.94942498778278,179.26460326473807,161.72076081289924,150.87877857909083,144.68134972112924,141.35538450307965,139.66162081775417,138.83660761988463,138.44992904076605,138.27471686266554,138.19767401653806,300.1843838600454,274.0227582303116,238.96000952505173,205.50900461808126,179.43543732270075,161.71018355052274,150.8124873528305,144.6151242739234,141.305571527249,139.62803267074085,138.8145392788075,138.43484842258994,138.2634798563334,138.1884132618735
2026-07-12 05:30:00,816.844,2534617.92136,2534617.92136,1768222.618916212,766395.3024437879,2534.61792136,2534.61792136,2534617.92136,0.006337576833093566,0.0,0.0,0.006337576833093566,0.021,0.0,0.0,138.19198677013418,138.19767401653806,182.0,310.0,138.19767401653806,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165277490312.952,45.91041397582,30.634558684048375,310.0,138.19198677013418,307.8965119096627,147.28536768873764,138.16179106207056,0.0,0.0,0.0,0.0,0.0,0.0,-1.9252944636861884,-72.42543045619858,1768222.618916212,1768310.1061877557,1768222.618916212,0.0,-72337.94318465493,87.48727154365042,0.0,290.41532135211133,258.30413998057264,222.62926313082568,192.12676455075837,170.02720969727835,155.78173405960777,147.37506067865598,142.7488227273116,140.34442294483583,139.1533071379024,138.5869795204752,138.32716992115613,138.21168753570439,138.16179106207056,299.4410385908805,273.87423167869304,239.80356622619024,206.869691960734,180.78072664113014,162.76456750588878,151.5264847020615,145.05058070986138,141.55035382207944,139.7565003177233,138.87774328522295,138.46372963898992,138.2752364126081,138.19198677013418,300.49218862020433,274.7922437365421,239.9828969063111,206.49011815560718,180.2052593183604,162.23546296617434,151.13453981280327,144.7954272233969,141.3978050154444,139.67000201556831,138.8296617900132,138.43638427867927,138.25844334315414,138.18031806747936
2026-07-12 05:40:00,856.022,2656184.9046799997,2656184.9046799997,1865187.4559359713,790997.4487440283,2656.18490468,2656.18490468,2656184.9046799997,0.006641326239852595,0.0,0.0,0.006641326239852595,0.021,0.0,0.0,138.18663569827982,138.19198677013418,182.0,310.0,138.19198677013418,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166353092041.10358,46.20919223363988,30.83392391036765,310.0,138.18663569827982,307.9903709489803,147.5534122831784,138.15300606297194,0.0,0.0,0.0,0.0,0.0,0.0,-1.9373961949490452,-72.61038757714131,1865187.4559359713,1865279.9344964428,1865187.4559359713,0.0,-72517.90901666996,92.47856047135429,0.0,290.9608478532661,259.279408190014,223.72177920028403,193.07266376140166,170.71971520621855,156.23056434543813,147.6389995877601,142.89105790028697,140.4141202824301,139.182905264807,138.59570200330955,138.32554981088938,138.20515381470412,138.15300606297194,300.0232891568237,275.26786299027884,241.6722089982272,208.70425425004072,182.2574272791677,163.79807409658332,152.17699169650712,145.4260886778043,141.7509855886851,139.85534511265922,138.92128798346448,138.47886882016883,138.2764481412214,138.18663569827982,300.79787792343427,275.57801282500293,241.04795211241125,207.5280264763677,181.0305016680126,162.80504438619974,151.48744058771408,144.99511681070308,141.50128428363558,139.71808481848765,138.8479321983051,138.43946718963875,138.25413609975828,138.17255319173955
2026-07-12 05:50:00,889.564,2760263.7181599997,2760263.7181599997,1947843.3861495038,812420.332010496,2760.26371816,2760.26371816,2760263.7181599997,0.006901344429826062,0.0,0.0,0.006901344429826062,0.021,0.0,0.0,138.18165756846648,138.18663569827982,182.0,310.0,138.18663569827982,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,167478173801.14362,46.52171494476212,31.042460373119095,310.0,138.18165756846648,308.07908505735435,147.8443868179336,138.1444421237363,0.0,0.0,0.0,0.0,0.0,0.0,-1.9495301701582233,-72.80385125506923,1947843.3861495038,1947940.1179884677,1947843.3861495038,0.0,-72707.11941610533,96.73183896391129,0.0,291.5060062048974,260.2755940510098,224.8570823755925,194.06961932412636,171.45843249500157,156.71448099004633,147.92646488830258,143.04765460921206,140.4919570543864,139.21684419194108,138.6066235739781,138.32499502813613,138.19911547816443,138.1444421237363,300.5417727296007,276.5490303848411,243.43274576736687,210.46884445890024,183.70326329026065,164.8257234580873,152.83265550505956,145.8092552933232,141.9580985321256,139.95862585549355,138.96751529719324,138.49549162582687,138.27842476515104,138.18165756846648,301.09945835036063,276.37300139328335,242.1451080835045,208.61334240364536,181.90445981323577,163.41497757181412,151.8692057792997,145.2133413100377,141.61570920558825,139.77220957598033,138.86935562812022,138.4441182928619,138.2505762759414,138.16513048334085
2026-07-12 06:00:00,918.518,2850106.2429200006,2850106.24292,2018961.1077670834,831145.1351529167,2850.10624292,2850.1062429200006,2850106.24292,0.007125768740373801,0.0,0.0,0.007125768740373801,0.021,0.0,0.0,138.17708872812784,138.18165756846648,182.0,310.0,138.18165756846648,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168645807921.11707,46.84605775586585,31.258884012551746,310.0,138.17708872812784,308.1628809298985,148.15730207537635,138.13610972745306,0.0,0.0,0.0,0.0,0.0,0.0,-1.9616976086639344,-73.00463103426539,2018961.1077670834,2019061.4976566816,2018961.1077670834,0.0,-72904.24114466738,100.38988959800918,0.0,292.04747920110435,261.28537270091425,226.02662314900596,195.11059540950282,172.23877736453406,157.23099404820024,148.236313299324,143.21818198655305,140.57781872142272,139.25512360571156,138.61977177096077,138.32553130067362,138.19359005846863,138.13610972745306,301.00972991272613,277.7384954326714,245.1035735475213,212.17524757174894,185.12448543628477,165.85057329027916,153.4950354158154,146.20096715808313,142.17223983699824,140.06668687184126,139.0166321774306,138.51371703906528,138.28123215145254,138.17708872812784,301.3955416236834,277.17180793553246,243.2663127987871,209.738322543965,182.82148885589623,164.06190418676687,152.27815656138688,145.44940094119355,141.74085591149577,139.83234344444378,138.89395690811938,138.4503687796253,138.24778696882802,138.158064120626
