timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 06:10:00,943.697,2928235.1691799997,2928235.1691799997,2080643.582284171,847591.5868958288,2928.23516918,2928.23516918,2928235.1691799997,0.007320912214897743,0.0,0.0,0.007320912214897743,0.021,0.0,0.0,138.17296365931165,138.17708872812784,182.0,310.0,138.17708872812784,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169850329155.19614,47.18064698755448,31.482144762468188,310.0,138.17296365931165,308.24199170768475,148.4913008871391,138.1280207791885,0.0,0.0,0.0,0.0,0.0,0.0,-1.973899567542352,-73.21175327050645,2080643.582284171,2080747.1434022915,2080643.582284171,0.0,-73108.19215238583,103.56111812061863,0.0,292.58280483492837,262.3029422097424,227.22337805926944,196.18966943904732,173.0568345393779,157.7779705060473,148.56758067243953,143.40229747709316,140.6716351399915,139.29776599600547,138.63518596129907,138.32719042518926,138.18859789697154,138.1280207791885,301.43663580898954,278.85164655563557,246.69870370306276,213.8325755986495,186.52590988937362,166.87491262515837,154.16527892516137,146.6018528026791,142.39380896807904,140.17979154908537,139.06880718257779,138.53364878175302,138.28493597820733,138.17296365931165,301.68515959320325,277.9702476373979,244.4050430406433,210.89650406788516,183.77678106012752,164.74293323604923,152.7128509689828,145.70271156509037,141.87655675439302,139.89848180557308,138.9217754740171,138.4582574689461,138.24579525050936,138.151370388152
2026-07-12 06:20:00,965.739,2996630.17266,2996630.17266,2134518.431636993,862111.7410230073,2996.63017266,2996.63017266,2996630.17266,0.00749172932215525,0.0,0.0,0.00749172932215525,0.021,0.0,0.0,138.1693221848436,138.17296365931165,182.0,310.0,138.17296365931165,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,171087049364.54678,47.52418037904077,31.71137366567433,310.0,138.1693221848436,308.3166503872481,148.8456321534915,138.12018841198397,0.0,0.0,0.0,0.0,0.0,0.0,-1.9861369695703504,-73.42441216798953,2134518.431636993,2134624.7610857347,2134518.431636993,0.0,-73318.08271924779,106.32944874174427,0.0,293.1101445575288,263.32365407198046,228.44151236398093,197.30180380762758,173.90922581216716,158.35356366306897,148.9194452736809,143.5997275776992,140.77337029836153,139.34481144937305,138.65291479561708,138.33000889483435,138.18416232276516,138.12018841198397,301.8294399922342,279.9000998344771,248.2289519273703,215.44798021993634,187.9113336269687,167.90055605153194,154.8442504282116,147.0124060833954,142.62312734240234,140.2981611800232,139.12419262748304,138.55539977869202,138.28960490353268,138.1693221848436,301.9676436438262,278.7650444715245,245.55595369721883,212.0824349769474,184.76619993206776,165.45555013167984,153.17203658671835,145.97277953582082,142.0226871837219,139.97064137326703,138.95286188291732,138.4678292559538,138.24463178504956,138.14506760416532
2026-07-12 06:30:00,985.149,3056858.2380600004,3056858.23806,2181864.8297545807,874993.4083054191,3056.85823806,3056.8582380600005,3056858.23806,0.007642142317053049,0.0,0.0,0.007642142317053049,0.021,0.0,0.0,138.16620310862018,138.1693221848436,182.0,310.0,138.1693221848436,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172352048358.5875,47.875568988496525,31.945844105931045,310.0,138.16620310862018,308.3870858592974,149.21963309555298,138.11262727272924,0.0,0.0,0.0,0.0,0.0,0.0,-1.9984106252157066,-73.64193387213737,2181864.8297545807,2181973.5906066545,2181864.8297545807,0.0,-73533.17302006343,108.76085207394499,0.0,293.6281237807308,264.3437475923032,229.67612814084694,198.44267008431873,174.79300738971082,158.95615817623727,149.29119818230706,143.81025306968797,140.88301488037848,139.39631370525402,138.673014227216,138.33402800419793,138.18030903346042,138.11262727272924,302.19334329149154,280.89275318716244,249.70273142723934,217.02709823472665,189.28375767969752,168.92892077400208,155.53263911173363,147.43302841342845,142.86047196452546,140.4220127096265,139.1829604655971,138.57906965837944,138.2952988820874,138.16620310862018,302.24254323866097,279.55361327837187,246.71462041357353,213.29146987908024,185.78615261053488,166.19754682367784,153.6546147747503,146.25918339999905,142.17915657579059,140.04885556555854,138.9872758440262,138.47913458412117,138.24433041946534,138.13917587822218
2026-07-12 06:40:00,1002.33,3110169.8502,3110169.8502,2223699.4080580855,886470.4421419147,3110.1698502000004,3110.1698502000004,3110169.8502,0.007775281631064003,0.0,0.0,0.007775281631064003,0.021,0.0,0.0,138.16363816091854,138.16620310862018,182.0,310.0,138.16620310862018,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173642016298.43835,48.233893416232874,32.184942597075086,310.0,138.16363816091854,308.45352051297,149.61271465734637,138.1053532073379,0.0,0.0,0.0,0.0,0.0,0.0,-2.0107212501170117,-73.86374940783186,2223699.4080580855,2223810.315825933,2223699.4080580855,0.0,-73752.8416399844,110.90776784745685,0.0,294.13571889986605,265.36015521496296,230.92307373438274,199.60851267239136,175.70558837036654,159.58432613254246,149.6822217334426,144.03369759529258,141.00058027326864,139.45233762824785,138.69554718492455,138.33929273919807,138.17706588102794,138.1053532073379,302.5323448888789,281.83651733147127,251.12662530750728,218.5743124765594,190.64551993606474,169.96110586304397,156.2309874660514,147.86405147332718,143.10611981594684,140.5515618581239,139.24524430314978,138.6047527518956,138.30207558953046,138.16363816091854,302.509568881974,280.3339026960796,247.87734751810584,214.5196128454035,186.83348849530498,166.96696598130885,154.15961202612937,146.5615598923085,142.34590126672435,140.13317169434848,139.0250849991276,138.4922284878505,138.2449276926215,138.13371686315932
2026-07-12 06:50:00,1017.608,3157576.56752,3157576.5675199996,2260840.140603826,896736.4269161737,3157.5765675199996,3157.57656752,3157576.5675199996,0.007893679650547651,0.0,0.0,0.007893679650547651,0.021,0.0,0.0,138.16165931763794,138.16363816091854,182.0,310.0,138.16363816091854,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174954134445.7194,48.5983706793665,32.428146679537704,310.0,138.16165931763794,308.5161688289371,150.0243487070806,138.09838311605566,0.0,0.0,0.0,0.0,0.0,0.0,-2.0230694791497394,-74.08937419636537,2260840.140603826,2260952.952998093,2260840.140603826,0.0,-73976.56180209853,112.81239426684624,0.0,294.6321762617031,266.37035885973523,232.17879941927922,200.79604217434093,176.6446660108071,160.23679208720935,150.091971377494,144.26991867957244,141.12609464062888,139.5129575668183,138.72058185132747,138.34585127865105,138.1744626607784,138.09838311605566,302.8495798407788,282.7368567740604,252.5058471505101,220.09310141395338,191.99843156052117,170.99794946075187,156.9397028613527,148.30575088296357,143.36029978590466,140.68697783809952,139.31117803724226,138.63253792400903,138.30999051613261,138.16165931763794,302.7685519870524,281.104280435364,249.04102411029913,215.7633969830289,187.9054205323229,167.76205670441462,154.6861573357442,146.87959262761427,142.52287915130339,140.22364833600565,139.0663632448926,138.50716972035875,138.24646246783712,138.12871359592634
2026-07-12 07:00:00,1031.248,3199900.66912,3199900.6691199997,2293951.4627337316,905949.2063862681,3199.9006691199997,3199.90066912,3199900.6691199997,0.007999395240753198,0.0,0.0,0.007999395240753198,0.021,0.0,0.0,138.16029833011027,138.16165931763794,182.0,310.0,138.16165931763794,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176285982993.4341,48.968328609287255,32.67500783658925,310.0,138.16029833011027,308.57523658548115,150.45405939940747,138.09173491490904,0.0,0.0,0.0,0.0,0.0,0.0,-2.03545587785341,-74.31839222202514,2293951.4627337316,2294065.971746561,2293951.4627337316,0.0,-74203.88320919545,114.50901282968698,0.0,295.1169523359801,267.3722815433088,233.44024659454848,202.00235315948174,177.6081750493646,160.91240505543897,150.51996098050515,144.51880018832645,141.25959908091102,139.57825491759536,138.74819074405656,138.35375461967365,138.17253090559063,138.09173491490904,303.1475441838247,283.5981426409941,253.84454750244984,221.58618080543533,193.34386555192398,172.0400578886726,157.6591158871507,148.7583951449275,143.6231989828343,140.82842611589157,139.38088697584482,138.66251200874825,138.31909815213123,138.16029833011027,303.0194155561064,281.8634471907066,250.20301394881665,217.0197903484741,188.9994626083361,168.58123865893407,155.23346354797334,147.21300343392613,142.71006609564205,140.32035262312618,139.11118939937927,138.52402024185002,138.24897565615322,138.1241903692403
2026-07-12 07:10:00,1043.47,3237824.8018000005,3237824.8018,2323580.5392777612,914244.2625222388,3237.8248018,3237.8248018000004,3237824.8018,0.008094137912737682,0.0,0.0,0.008094137912737682,0.021,0.0,0.0,138.1595880513103,138.16029833011027,182.0,310.0,138.16029833011027,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,177635470666.15323,49.343186296153675,32.92513844557318,310.0,138.1595880513103,308.6309204788772,150.90141312365196,138.08542748543096,0.0,0.0,0.0,0.0,0.0,0.0,-2.0478809518428176,-74.55044393644306,2323580.5392777612,2323696.56513497,2323580.5392777612,0.0,-74434.4180792342,116.02585720886418,0.0,295.58966928337463,268.3642053592414,234.70476290427268,203.22486011000012,178.5942479773698,161.61011665630085,150.965751894924,144.7802475697599,141.40114516542008,139.64831671831607,138.77845008511287,138.36305623897962,138.1713037509382,138.08542748543096,303.4282697225596,284.4239485162395,255.14610225408904,223.05571981666532,194.68287659397492,173.08787340990904,158.38944102219835,149.2221486321516,143.89499895401482,140.9760642350527,139.45449460315095,138.69476111676795,138.32945378328674,138.1595880513103,303.26215268201656,282.6103719994973,251.3610717322279,218.2861238411992,190.1133810630507,169.42307443884567,155.8008129946631,147.56154502946487,142.90745189091183,140.42335862327127,139.15964649599678,138.54284482269398,138.2525100440795,138.1201726680364
2026-07-12 07:20:00,1054.453,3271904.3918199996,3271904.3918199996,2350176.3867684724,921728.0050515272,3271.9043918199995,3271.9043918199995,3271904.3918199996,0.008179298970007328,0.0,0.0,0.008179298970007328,0.021,0.0,0.0,138.1595621674423,138.1595880513103,182.0,310.0,138.1595880513103,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179000775800.19357,49.72243772227599,33.178200856983196,310.0,138.1595621674423,308.6834079858825,151.3660099349738,138.07948064267464,0.0,0.0,0.0,0.0,0.0,0.0,-2.0603451545315985,-74.78521613268717,2350176.3867684724,2350293.7728665946,2350176.3867684724,0.0,-74667.83003456518,117.38609812199138,0.0,296.05008037332027,269.344706343984,235.9700337426425,204.4612450413243,179.60118202150232,162.32896260392687,151.42894294847258,145.05418201488916,141.55079183326694,139.72323449992825,138.81143919750065,138.37381181992595,138.17081581861584,138.07948064267464,303.6934161810481,285.2171831179758,256.41320706476955,224.50337120164707,196.01618780820976,174.14164327490948,159.13079482645935,149.69712738373428,144.17584339970423,141.1300352696797,139.53211799383547,138.72936962899638,138.3411128121663,138.1595621674423,303.4968100161368,283.34424100733787,252.51327508582895,219.56003104636565,191.24515303383126,170.28624480813195,156.38754409130755,147.9249938975531,143.11503612022133,140.53274556583924,139.2118209071765,138.56371063363537,138.25711011375623,138.1166871112365
2026-07-12 07:30:00,1064.348,3302607.9831199995,3302607.9831199995,2374113.5611259453,928494.4219940542,3302.6079831199995,3302.6079831199995,3302607.9831199995,0.008256052382193041,0.0,0.0,0.008256052382193041,0.021,0.0,0.0,138.16025529532828,138.1595621674423,182.0,310.0,138.1595621674423,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,180380301641.74957,50.10563934493044,33.4338991088703,310.0,138.16025529532828,308.7328774234886,151.8474821730358,138.07391510215967,0.0,0.0,0.0,0.0,0.0,0.0,-2.0728488935759106,-75.02243426587098,2374113.5611259453,2374232.1701925374,2374113.5611259453,0.0,-74903.825199279,118.60906659197644,0.0,296.49804375884406,270.3126039807685,237.2340283044329,205.70941561232524,180.62741227630585,163.0680472930402,151.90916199594136,145.3405363063366,141.7086031135525,139.80310301675217,138.8472399117042,138.38607897616987,138.17110310620265,138.07391510215967,303.9443759427819,285.9802871405977,257.64809316220067,225.9304486289468,197.34431361148663,175.20149618215422,159.88331126316862,150.18343062448088,144.46586099282655,141.2904733208572,139.61387128223586,138.76642178015882,138.35413145313896,138.16025529532828,303.72347542827043,284.0644183304552,253.65797218137004,220.83940179085573,192.39293434273785,171.1695296869888,156.993041081665,148.30314667807593,143.33282590023973,140.64859642334855,139.26780164217513,138.586686918651,138.26282191319913,138.11376141194515
2026-07-12 07:40:00,1073.283,3330332.75202,3330332.7520199995,2395707.7819121513,934624.9701078483,3330.3327520199996,3330.33275202,3330332.7520199995,0.008325393608418538,0.0,0.0,0.008325393608418538,0.021,0.0,0.0,138.16171753677418,138.16025529532828,182.0,310.0,138.16025529532828,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181772641023.70322,50.492400284362006,33.69197237960913,310.0,138.16171753677418,308.7794981208507,152.3454773568383,138.06875240188526,0.0,0.0,0.0,0.0,0.0,0.0,-2.085392536305847,-75.26185637961872,2395707.7819121513,2395827.4929690254,2395707.7819121513,0.0,-75142.14532274473,119.71105687398813,0.0,296.9335021904796,271.26692207685704,238.49495821096008,206.96747367022795,181.6714921623711,163.82653302571705,152.4060609180414,145.63925276429993,141.8746468409625,139.88801950099045,138.88593617711592,138.39991708039517,138.1722029252009,138.06875240188526,304.18233103012903,286.71533333888794,258.8526287454615,227.33800298079103,198.66760779373374,176.2674695149096,160.64685609070057,150.6811110171875,144.76516547185224,141.4575062413554,139.69986664544197,138.80600205376936,138.36856682421262,138.16171753677418,303.94226854694625,284.7704155533989,254.7937408397186,222.1223461185013,193.55503495218923,172.0717939398847,157.61672638560586,148.69581312137748,143.56083382597924,140.7709969672668,139.327679862805,138.6118447756625,138.26969297475165,138.11142437162178
2026-07-12 07:50:00,1081.364,3355407.6101600006,3355407.61016,2415223.7823024127,940183.8278575875,3355.4076101600003,3355.407610160001,3355407.61016,0.008388148083825578,0.0,0.0,0.008388148083825578,0.021,0.0,0.0,138.16399258321815,138.16171753677418,182.0,310.0,138.16171753677418,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,183176545755.81656,50.882373821060156,33.95218931430063,310.0,138.16399258321815,308.8234306563552,152.85966291042766,138.0640150817091,0.0,0.0,0.0,0.0,0.0,0.0,-2.0979764142804136,-75.5032678473998,2415223.7823024127,2415344.4880363033,2415223.7823024127,0.0,-75382.56211350905,120.70573389074707,0.0,297.35646641596617,272.20685591192023,239.7512420153263,208.2336876583654,182.7320758354573,164.6036300040746,152.91930931561404,145.95027793136853,142.04899288844715,139.97808283601856,138.92761364991506,138.41538707451312,138.17415372175515,138.0640150817091,304.40828633444255,287.4240720919983,260.0283457115658,228.72682108485932,199.98624411790718,177.33948482985514,161.42140769147235,151.19017687799612,145.0738434162656,141.63124892046736,139.79021089872202,138.8481933091771,138.38451537256827,138.16399258321815,304.15333313926465,285.4618662728263,255.91935346228908,223.40716246873416,194.72989646786667,172.99197370594962,158.25805315445254,149.10281294884226,143.79907549232124,140.90003451475215,139.39154825720414,138.63925685810585,138.27777222068156,138.10970658141773
2026-07-12 08:00:00,1088.682,3378114.9250799995,3378114.9250799995,2432885.9173870143,945229.0076929852,3378.1149250799995,3378.1149250799995,3378114.9250799995,0.008445024497373926,0.0,0.0,0.008445024497373926,0.021,0.0,0.0,138.16710594915492,138.16399258321815,182.0,310.0,138.16399258321815,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184590902382.7332,51.27525066187033,34.214343531462376,310.0,138.16710594915492,308.864827154915,153.3897197046656,138.05972704138858,0.0,0.0,0.0,0.0,0.0,0.0,-2.110600827147837,-75.74647720454186,2432885.9173870143,2433007.522065585,2432885.9173870143,0.0,-75624.87252597092,121.60467857094773,0.0,297.7670021971208,273.1317459888491,241.00147647719618,209.50647008581575,183.80790344931813,165.39858781154103,153.4485903059409,146.27356189409412,142.23171171321906,140.07339270849045,138.97235925592742,138.43255120379732,138.17699536829483,138.05972704138858,304.62311525957614,288.1080234069066,261.1765483086362,230.09742818973862,201.3002750129526,178.41739433683995,162.20684864331824,151.71066610276156,145.39197362134888,141.81180907579648,139.8850076982547,138.89311453965456,138.40200938528895,138.16710594915492,304.3568312636935,286.13850605687145,257.0337492950416,224.69231254836686,195.91607271668616,173.92906558788698,158.9164992558627,149.52397387654713,144.0475688550005,141.03579709351962,139.459500539026,138.66899714957717,138.2871104921692,138.1086395733246
2026-07-12 08:10:00,1095.314,3398693.6231600004,3398693.6231600004,2448885.4577795933,949808.1653804071,3398.6936231600002,3398.6936231600002,3398693.6231600004,0.008496621973190373,0.0,0.0,0.008496621973190373,0.021,0.0,0.0,138.1710912926182,138.16710594915492,182.0,310.0,138.16710594915492,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,186014712320.4189,51.670753422338585,34.47824994127278,310.0,138.1710912926182,308.90383160958805,153.9353382528414,138.0559126685658,0.0,0.0,0.0,0.0,0.0,0.0,-2.1232660459370947,-75.9913127355449,2448885.4577795933,2449007.8755450947,2448885.4577795933,0.0,-75868.89497004356,122.41776550133363,0.0,298.1652197724197,274.0410565803955,242.24441320433812,210.78435919038614,184.89778888135436,166.21068880353428,153.99359682658633,146.6090559427502,142.42287375610002,140.17404904529224,139.02026083131634,138.45147306059482,138.1807691792562,138.0559126685658,304.8275795117865,288.76850780367806,262.29833866294604,231.45047240067612,202.60967711136922,179.5009818273334,163.0030134244278,152.24244163256498,145.71960091716764,141.9992828020053,139.98438420339858,138.9408350996956,138.4211054890815,138.1710912926182,304.55293858381134,286.8001559709311,258.1360114003865,225.9764006357179,197.11221948879032,174.8821182533426,159.5915623823538,149.95912813450104,144.30633049329978,141.1783723563129,139.53163096277018,138.7011412123299,138.29775999329132,138.10825550600305
2026-07-12 08:20:00,1101.327,3417351.6013800004,3417351.60138,2463387.2091611824,953964.3922188175,3417.35160138,3417.3516013800004,3417351.60138,0.008543462378186168,0.0,0.0,0.008543462378186168,0.021,0.0,0.0,138.17598445859,138.1710912926182,182.0,310.0,138.1710912926182,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187447075966.1725,52.06863221282569,34.74374180032539,310.0,138.17598445859,308.9405802251103,154.49621647799546,138.05259711138524,0.0,0.0,0.0,0.0,0.0,0.0,-2.1359723158940254,-76.23761974158505,2463387.2091611824,2463510.3626642027,2463387.2091611824,0.0,-76114.46623856481,123.1535030202358,0.0,298.5512654468984,274.93435827738637,243.47893953641534,212.06600466535636,186.00061359807046,167.03924323327112,154.55402877250305,146.9567106571017,142.62254684726545,140.28015125232585,139.07140685327587,138.47221761532836,138.18551736018225,138.05259711138524,305.0223548473514,289.4066989253001,263.39473913368096,232.78624099786876,203.9143578343024,180.58999416230205,163.8097097321844,152.7854906736051,146.05676349277812,142.19376206776002,140.08843996311873,138.99142380533405,138.44185806426094,138.17598445859,304.7418407080089,287.44670932959036,259.2253481401213,227.25815778030463,198.31708114432377,175.85022595185654,160.28275651552207,150.40811066311258,144.5753756374479,141.32784685683302,139.60803394791566,138.73576586300314,138.30977359490282,138.1085873577901
2026-07-12 08:30:00,1106.778,3434265.72732,3434265.72732,2476531.156128732,957734.571191268,3434.26572732,3434.26572732,3434265.72732,0.008585990048728034,0.0,0.0,0.008585990048728034,0.021,0.0,0.0,138.18182155933184,138.17598445859,182.0,310.0,138.17598445859,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188887177796.53415,52.46866049903726,35.01066794949237,310.0,138.18182155933184,308.9752017635503,155.07205689686367,138.04980624164514,0.0,0.0,0.0,0.0,0.0,0.0,-2.148719858890192,-76.48525797699973,2476531.156128732,2476654.9752464397,2476531.156128732,0.0,-76361.4388592923,123.81911770743318,0.0,298.9253145703723,275.8113132008219,244.7040624301653,213.35015552160033,187.11531589760094,167.88358474804252,155.12959068938756,147.31647474015773,142.8307970442756,140.39179779683215,139.12588621523793,138.49485075128712,138.19128291209051,138.04980624164514,305.20804104947814,290.02365781030954,264.4665180895883,234.1049976630916,205.2140383165036,181.68410910780057,164.62670560327368,153.33972433786573,146.40348931099422,142.39537169226395,140.1972480600757,139.04495611286342,138.46432215170216,138.18182155933184,304.92373018313384,288.07812046329695,260.3010774722777,228.5364256881907,199.52947876389152,176.8325200326587,160.98960820719006,150.87075705195596,144.85471776379634,141.48430559535237,139.6888045585124,138.77294821941035,138.32320489378532,138.10966887311852
2026-07-12 08:40:00,1111.716,3449588.0450399993,3449588.0450399993,2488438.804577444,961149.2404625551,3449.588045039999,3449.588045039999,3449588.0450399993,0.008624587218516427,0.0,0.0,0.008624587218516427,0.021,0.0,0.0,138.18863932902417,138.18182155933184,182.0,310.0,138.18182155933184,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,190334275271.96353,52.87063201998987,35.27889075738133,310.0,138.18863932902417,309.0078178922128,155.66256465037455,138.04756663051472,0.0,0.0,0.0,0.0,0.0,0.0,-2.161508875514628,-76.73409974661433,2488438.804577444,2488563.2254622513,2488438.804577444,0.0,-76609.6788618071,124.42088480723032,0.0,299.28756573544945,276.6716624506266,245.9188945638269,214.63564769709467,188.24088476226058,168.7430652690549,155.7199892510022,147.68829352363645,143.04768721991226,140.50908574237195,139.18378829823425,138.51943882543947,138.1981096496584,138.04756663051472,305.3851758668774,290.6203378514781,265.51440678064455,235.4069278946788,206.50869615928448,182.78300151040463,165.45374153935407,153.90503018676486,146.7597854894861,142.60413838834623,140.31089204756702,139.10150549928937,138.48855302300188,138.18863932902417,305.0988040746344,288.6943952697332,261.3626136733213,229.81014402034012,200.7483024723043,177.82816852550062,161.7116540775957,151.34690183947498,145.14436690159167,141.64783122944198,139.77403682975654,138.8127654993871,138.338108194111,138.11153453347
2026-07-12 08:50:00,1116.184,3463451.9809599994,3463451.9809599994,2499214.921590298,964237.0593697014,3463.451980959999,3463.451980959999,3463451.9809599994,0.008659589556024923,0.0,0.0,0.008659589556024923,0.021,0.0,0.0,138.1964750628774,138.18863932902417,182.0,310.0,138.18863932902417,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191787688786.5419,53.27435799626164,35.54828425748974,310.0,138.1964750628774,309.0385435295068,156.2674462347828,138.04590552586345,0.0,0.0,0.0,0.0,0.0,0.0,-2.174339546876753,-76.98402817275155,2499214.921590298,2499339.8858033665,2499214.921590298,0.0,-76859.06395968283,124.96421306872799,0.0,299.63823609367245,277.51521583715044,247.1226429103259,215.92139610862048,189.3763544730467,169.61705563457022,156.32493209701036,148.0721080197194,143.27327635498978,140.6321102062578,139.2452016583296,138.5460486850356,138.20604212968985,138.04590552586345,305.554246886147,291.1975406612559,266.5390526414416,236.69217467664893,207.797980418891,183.88630804085562,166.29053996594038,154.48127999172863,147.12564712694635,142.8201240878922,140.42944967176965,139.16114478734713,138.51460586844416,138.1964750628774,305.26726206293245,289.29558348286804,262.40945480612146,231.0783410061616,201.97250442771335,178.8363699469151,162.44843889054133,151.83637742152052,145.4443288963869,141.81850360054378,139.86382323047107,138.85529497575064,138.3545384235598,138.11421952253983
2026-07-12 09:00:00,1120.22,3475975.4468,3475975.4467999996,2508951.604263971,967023.8425360285,3475.9754467999996,3475.9754468,3475975.4467999996,0.008691293923484049,0.0,0.0,0.008691293923484049,0.021,0.0,0.0,138.20536651271405,138.1964750628774,182.0,310.0,138.1964750628774,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,193246794059.8811,53.67966501663364,35.818732738028,310.0,138.20536651271405,309.0674871832796,156.88640841731683,138.04485082870548,0.0,0.0,0.0,0.0,0.0,0.0,-2.18721203619195,-77.23493589118085,2508951.604263971,2509077.0581231858,2508951.604263971,0.0,-77109.4820319661,125.45385921475827,0.0,299.9775574927244,278.34184323596645,248.31459848181208,217.20638762711124,190.5208008077468,170.5049401635003,156.94412666381604,148.46785431847,143.50761911352123,140.7609641091711,139.31021430402666,138.57474753347088,138.21512559885483,138.04485082870548,305.7156991128223,291.7560468828001,267.54104631289465,237.96084723799893,209.08163682641333,184.993642319646,167.13680670006403,155.06831604484628,147.5010881480302,143.04338893037456,140.5529995469917,139.22394586506786,138.54253589842358,138.20536651271405,305.42930491534713,289.88177234086857,263.441173595017,232.34012511672614,203.20109378699073,179.85634921649233,163.1995137980661,152.33901326184434,145.75460461384634,141.99639993977496,139.95825502931123,138.90061388782792,138.37255106672373,138.1177596930042
2026-07-12 09:10:00,1123.854,3487251.5307599986,3487251.5307599995,2517725.3765469864,969526.1542130131,3487.2515307599997,3487.251530759999,3487251.5307599995,0.008719935097366302,0.0,0.0,0.008719935097366302,0.021,0.0,0.0,138.21535089762955,138.20536651271405,182.0,310.0,138.20536651271405,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194711012788.0095,54.086392441113745,36.09012900903984,310.0,138.21535089762955,309.0947512713844,157.51915513757115,138.04443104770365,0.0,0.0,0.0,0.0,0.0,0.0,-2.200126490098867,-77.4867234415006,2517725.3765469864,2517851.2703221464,2517725.3765469864,0.0,-77360.82966634072,125.89377515987144,0.0,300.3057728392206,279.1514661276996,249.49412696246355,218.48967303152767,191.67333570800776,171.40611471917762,157.5772781241159,148.8754623622967,143.75076476785281,140.89573790635612,139.3789134236268,138.6056027787031,138.2254058936768,138.04443104770365,305.8699320371226,292.29655092204194,268.52088660019587,239.21296925827156,210.35931818958738,186.1045619071731,167.99219570734974,155.66598909777315,147.88604210045256,143.273969667454,140.68160987580112,139.2899760189754,138.57239641603582,138.21535089762955,305.5851330704167,290.4530802618787,264.4574082623825,233.59467558853964,204.43312937045218,180.88735381933958,163.9644332790096,152.85463387281487,146.07518930201496,142.1815932152712,140.05742164782194,138.94879913309953,138.39220198489298,138.1221914773291
2026-07-12 09:20:00,1127.114,3497367.115159999,3497367.1151599996,2525603.308665084,971763.8064949154,3497.3671151599997,3497.3671151599992,3497367.1151599996,0.008745732268420445,0.0,0.0,0.008745732268420445,0.021,0.0,0.0,138.226465600667,138.21535089762955,182.0,310.0,138.21535089762955,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,196179806966.68823,54.494390824080064,36.362373350216146,310.0,138.226465600667,309.1204324433524,158.16538751652448,138.04467524098405,0.0,0.0,0.0,0.0,0.0,0.0,-2.213083039814344,-77.73929829286266,2525603.308665084,2525729.596090765,2525603.308665084,0.0,-77613.0108671817,126.28742568095913,0.0,300.62313346761374,279.9440512283788,250.66066133032288,219.77036121627978,192.83310355395912,172.31998425308572,158.2240879878023,149.29485477144036,144.00275700102023,141.03651836661834,139.45138492726258,138.63868179861666,138.23692932003405,138.04467524098405,306.01731800461283,292.81971029139964,269.47905361034805,240.44859895418372,211.63068848687973,187.21862887750387,168.85635964694197,156.2740947029228,148.28045492150903,143.51189575078274,140.81534459457404,139.35930078744863,138.60424032682894,138.226465600667,305.734945688482,291.0096523182111,265.4578557812817,234.841236443396,205.66771639299833,181.92865150152613,164.74275410952973,153.38305808368645,146.40607169315385,142.37415147850277,140.16141023749512,138.9999270319923,138.4135472919974,138.12755182627396
2026-07-12 09:30:00,1130.026,3506402.87644,3506402.87644,2532647.3358467543,973755.5405932455,3506.40287644,3506.40287644,3506402.87644,0.008768889079653648,0.0,0.0,0.008768889079653648,0.021,0.0,0.0,138.2387483229609,138.226465600667,182.0,310.0,138.226465600667,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197652675806.4144,54.903521057337336,36.6353729390837,310.0,138.2387483229609,309.1446218882781,158.82480431877298,138.04561299586143,0.0,0.0,0.0,0.0,0.0,0.0,-2.226081802199915,-77.99257431342687,2532647.3358467543,2532773.9738570363,2532647.3358467543,0.0,-77865.93630314479,126.638010282084,0.0,300.9298970670802,280.71960569451414,251.81369694868707,221.04761618144028,193.99928067868495,173.24596304128315,158.88425454644494,149.72594720314945,144.26363339098327,141.1833887459997,139.5277133407554,138.67405186036692,138.24974260805627,138.04561299586143,306.1582044579509,293.32614921078743,270.4160130849995,241.6677550562702,212.89543446519858,188.33541978958047,169.7289563407655,156.89244353807058,148.68427092559688,143.75719506974772,140.95426562991176,139.43198478751344,138.6381204589445,138.2387483229609,305.8789399269269,291.5516566592558,266.44226679145993,236.079112434138,206.9040039915147,182.97953012000931,165.5340357422072,153.92409947520025,146.74723392918125,142.57413816715925,140.27030564247696,139.05407325314752,138.43664330284125,138.13387818248123
2026-07-12 09:40:00,1132.61,3514420.8734,3514420.8734,2538908.644722245,975512.2286777548,3514.4208734,3514.4208734,3514420.8734,0.008789562595118485,0.0,0.0,0.008789562595118485,0.021,0.0,0.0,138.25224134274518,138.2387483229609,182.0,310.0,138.2387483229609,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,199129149279.7558,55.313652577709945,36.90904065498908,310.0,138.25224134274518,309.16740562103126,159.49709961232344,138.04727438160262,0.0,0.0,0.0,0.0,0.0,0.0,-2.2391228806432033,-78.24647065972954,2538908.644722245,2539035.5928953965,2538908.644722245,0.0,-78119.52248657821,126.94817315133696,0.0,301.2263254746758,281.478171603714,252.95278506979108,222.3206519919145,195.1710716644628,174.18347310778992,159.55747196553452,150.16864770994997,144.53342510063035,141.33642845270194,139.60798156411607,138.71177995444145,138.26389281772478,138.04727438160262,306.2929074213596,293.81643239734217,271.3321652804729,242.87039807751773,214.1531867382984,189.45446342427837,170.609601446421,157.52081178912695,149.0974102419108,144.0098789886281,141.0984251182721,139.50808743408606,138.67408726505533,138.25224134274518,306.0173101624263,292.0792804747636,267.4104391000918,237.30766265657783,208.14117986693572,184.0392945416441,166.33783836937664,154.47756505566474,147.09865080351085,142.78161146442807,140.3841899483952,139.11131251148274,138.46154635423883,138.1412083905726
2026-07-12 09:50:00,1134.883,3521473.8560199994,3521473.85602,2544429.442277309,977044.4137426908,3521.47385602,3521.4738560199994,3521473.85602,0.008807886789300137,0.0,0.0,0.008807886789300137,0.021,0.0,0.0,138.26700708473638,138.25224134274518,182.0,310.0,138.25224134274518,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200608782730.66904,55.72466186963029,37.183294079923435,310.0,138.26700708473638,309.1888647615201,160.18196169762282,138.04968986880945,0.0,0.0,0.0,0.0,0.0,0.0,-2.2522063657849967,-78.50091085076006,2544429.442277309,2544556.6623728243,2544429.442277309,0.0,-78373.69075524481,127.22009551525116,0.0,301.51268291435014,282.2198211796621,254.07752683197705,223.58872764595856,196.34770569206432,175.13194174230935,160.24342857559682,150.62285546402202,144.8121559245741,141.49571236893618,139.69227040991396,138.7519325090717,138.27942717663862,138.04968986880945,306.42172064989256,294.2910886448491,272.22788054772394,244.05648699236238,215.40356322250142,190.57527013655607,171.49788881610814,158.1589540348949,149.51977503571723,144.26994611727224,141.24786721977642,139.58766379236357,138.71218916422418,138.26700708473638,306.15024742571285,292.59272670493885,268.36221227895834,238.526295198189,209.37846665681147,185.10726404862035,167.15372121670913,155.04325403479248,147.4602888185272,142.99662359647178,140.50314197530423,139.17171823470022,138.48831260439331,138.14958060067016
2026-07-12 10:00:00,1136.862,3527614.5742800008,3527614.5742800003,2549249.6260171826,978364.9482628177,3527.6145742800004,3527.614574280001,3527614.5742800003,0.008823996621744622,0.0,0.0,0.008823996621744622,0.021,0.0,0.0,138.28305288409186,138.26700708473638,182.0,310.0,138.26700708473638,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202091155486.26505,56.136432079518066,37.458055241210154,310.0,138.28305288409186,309.20907580628136,160.87907429519288,138.05289028909377,0.0,0.0,0.0,0.0,0.0,0.0,-2.265332336206704,-78.75582253024442,2549249.6260171826,2549377.081856925,2549249.6260171826,0.0,-78628.36669050204,127.45583974238252,0.0,301.7892348486682,282.94465374538714,255.1875699985096,224.85114509857982,197.5284362206471,176.09080169859863,160.94180711836964,151.08846081819257,145.09984217172018,141.66131065633402,139.78065841595802,138.7945752488999,138.29639299228785,138.05289028909377,306.54492354894387,294.75063393515285,273.1035391187607,245.2260126257839,216.64622039809157,191.69737893250587,172.39342729840106,158.8066293241044,149.95126655731872,144.53739258430807,141.4026340044553,139.67076774944383,138.75247674160096,138.28305288409186,306.27793909086336,293.09221190761843,269.29746452907796,239.7344648081124,210.61512140398057,186.18277276636266,167.98124324716258,155.6209583556391,147.83210642403523,143.21922085551887,140.62723720148975,139.23536246897686,138.51699796047023,138.15903321073313
2026-07-12 10:10:00,1138.559,3532880.26346,3532880.2634599996,2553401.2938191094,979478.9696408901,3532.8802634599997,3532.88026346,3532880.2634599996,0.008837985405600355,0.0,0.0,0.008837985405600355,0.021,0.0,0.0,138.3004197236308,138.28305288409186,182.0,310.0,138.28305288409186,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,203575866174.79938,56.54885171522205,37.733249743683636,310.0,138.3004197236308,309.22811087672375,161.58811426854408,138.05690685459948,0.0,0.0,0.0,0.0,0.0,0.0,-2.278500858983404,-79.01113666020049,2553401.2938191094,2553528.9508840875,2553401.2938191094,0.0,-78883.47959522251,127.6570649779751,0.0,302.0562465952033,283.6527919492369,256.28260442459225,226.10724578109034,198.71253903434362,177.05949028544165,161.65228426249746,151.56534492260297,145.39649229715656,141.83328842678335,139.87322158731146,138.8397730176427,138.31483757157739,138.05690685459948,306.6627716766211,295.1955375605603,273.95946764425463,246.3789150127477,217.88076656843162,192.82028207599063,173.29578217905953,159.46355967829797,150.3917576365396,144.81219493627853,141.56275536888504,139.75744636301582,138.79502906993207,138.3004197236308,306.4005684495929,293.57796353322647,270.21610803648986,240.93166816694855,211.85043196939907,187.2651673209043,168.8199616104584,156.21046156257364,148.21405312804205,143.44944290511435,140.75654725427032,139.30231553603303,138.54765789016537,138.16960550769232
2026-07-12 10:20:00,1139.986,3537308.1588399997,3537308.1588399997,2556912.446265984,980395.7125740158,3537.3081588399996,3537.3081588399996,3537308.1588399997,0.008849948112160383,0.0,0.0,0.008849948112160383,0.021,0.0,0.0,138.31913847825342,138.3004197236308,182.0,310.0,138.3004197236308,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205062530265.43134,56.961813962619814,38.008806313678114,310.0,138.31913847825342,309.24603796458825,162.30875240720763,138.0617713919513,0.0,0.0,0.0,0.0,0.0,0.0,-2.2917119901664997,-79.26678709857345,2556912.446265984,2557040.2714851703,2556912.446265984,0.0,-79138.96187938703,127.82521918641578,0.0,302.3139824199995,284.3443789800406,257.36235856793036,227.35640780332147,199.89931050725116,178.0374483384212,162.37452985661668,152.05337905310995,145.7021062868047,142.0117052251723,139.9700330082892,138.88758951693893,138.33480797439245,138.0617713919513,306.77550947860567,295.6262583781983,274.79600084313535,247.51515978200317,219.10683878920227,193.94349159717785,174.2045262890714,160.12946560399163,150.84111563600305,145.09432391645342,141.72825679925808,139.84774398500824,138.8398548143626,138.31913847825342,306.51831450618886,294.05021812935024,271.1180860040228,242.11744126596062,213.0837155751106,188.3538063401427,169.6694315419167,156.81153870618297,148.6060692898048,143.68732250459715,140.8911396409531,139.37264581886257,138.58034719679378,138.18133649025256
2026-07-12 10:30:00,1141.152,3540926.1868800004,3540926.1868800004,2559806.0983108594,981120.088569141,3540.9261868800004,3540.9261868800004,3540926.1868800004,0.008859955860862467,0.0,0.0,0.008859955860862467,0.021,0.0,0.0,138.33923985123113,138.31913847825342,182.0,310.0,138.31913847825342,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206550777075.26306,57.37521585423974,38.284656244275496,310.0,138.33923985123113,309.262921159034,163.04065169338799,138.06751543170776,0.0,0.0,0.0,0.0,0.0,0.0,-2.3049657751805097,-79.52271008405805,2559806.0983108594,2559934.0598036014,2559806.0983108594,0.0,-79394.74859131593,127.96149274212075,0.0,302.5627046470059,285.01957596766204,258.4265964256369,228.59804383757654,201.08806676805213,179.02411990129966,163.1082068154241,152.55242452357095,146.01667546457307,142.19661478495607,140.07116261711332,138.93808716985887,138.35635102247295,138.06751543170776,306.8833656964722,296.04322651759884,275.61344703836187,248.63469363883445,220.32407773698984,195.06642901720997,175.11919629985672,160.80404520658922,151.29918801376127,145.38373531597492,141.8991538938664,139.941720447774,138.88699803462183,138.33923985123113,306.63135175963686,294.5092195304316,272.0033695054776,243.29135639245945,214.31431683304882,189.44805978970737,170.52920435184214,157.42395565234375,149.00808570581842,143.93288508870415,141.0310773867616,139.4464195059323,138.6151203589338,138.1942647367058
2026-07-12 10:40:00,1142.063,3543752.96522,3543752.9652200006,2562099.5168201867,981653.4483998138,3543.7529652200005,3543.75296522,3543752.9652200006,0.008868056413714428,0.0,0.0,0.008868056413714428,0.021,0.0,0.0,138.36075480974904,138.33923985123113,182.0,310.0,138.33923985123113,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208040246319.23663,57.788957310899065,38.560732755820986,310.0,138.36075480974904,309.2788208625918,163.78346767652297,138.07417056366256,0.0,0.0,0.0,0.0,0.0,0.0,-2.3182622491212443,-79.77884364440968,2562099.5168201867,2562227.5836003628,2562099.5168201867,0.0,-79650.77686423389,128.06678017578088,0.0,302.80267288431065,285.6785592038494,259.47511375400285,229.8315977287366,202.27814103051207,180.0189514741981,163.85296929453656,153.06233152077832,146.34018165142834,142.38806435861696,140.17667671838296,138.99132672128295,138.37951331857425,138.07417056366256,306.9865506837883,296.44684413858994,276.41208716878344,249.73744012756967,221.53203941661607,196.18869894560947,176.0393297003967,161.48696586847478,151.76579713063293,145.68036634275464,142.0754498908782,140.03940115118166,138.93649574818093,138.36075480974904,306.73985006675065,294.95521696913886,272.87195406993584,244.4530184531105,215.54160472662383,190.54730605720653,171.3988294681336,158.04746838015612,149.42002260228668,144.18614796040868,141.17641842587236,139.5237001318911,138.652030917622,138.20842864841953
2026-07-12 10:50:00,1142.727,3545813.3173800004,3545813.31738,2563809.8256638963,982003.4917161036,3545.8133173799997,3545.81331738,3545813.31738,0.008874313014798324,0.0,0.0,0.008874313014798324,0.021,0.0,0.0,138.38371304678304,138.36075480974904,182.0,310.0,138.36075480974904,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209530588023.26764,58.20294111757435,38.83697097982217,310.0,138.38371304678304,309.29379400303236,164.53684941578894,138.08176832995548,0.0,0.0,0.0,0.0,0.0,0.0,-2.3316014370512494,-80.03512758002918,2563809.8256638963,2563937.9676317056,2563809.8256638963,0.0,-79906.98561221967,128.1419678095117,0.0,303.0341435959124,286.3215187542078,260.5077366064829,231.05654386087627,203.4688841547357,181.02139076020583,164.6084655806595,153.5829396545271,146.67259705091126,142.5860944928257,140.2866377450978,139.04736706675263,138.40434074517157,138.08176832995548,307.0852698577724,296.83751604036087,277.192230315682,250.82337338261362,222.73039636751113,197.309738403461,176.9644715770738,162.1779063339798,152.2407685249773,145.98415338869816,142.25714611842793,140.14080187575573,138.98838040866133,138.38371304678304,306.8439745936677,295.3884642432022,273.7238584294662,245.60206441123546,216.7649732663634,191.65093345443557,172.27785382518198,158.68182389521968,149.84179009591256,144.44712044675765,141.32721557972937,139.60454850421613,138.6911308956526,138.22386627479304
2026-07-12 11:00:00,1143.146,3547113.44924,3547113.4492399995,2564946.222436454,982167.2268035454,3547.1134492399997,3547.11344924,3547113.4492399995,0.008878742186835535,0.0,0.0,0.008878742186835535,0.021,0.0,0.0,138.40814086621722,138.38371304678304,182.0,310.0,138.38371304678304,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,211021457767.6618,58.61707160212828,39.11330707730547,310.0,138.40814086621722,309.3078942215624,165.30043600029694,138.09034008049855,0.0,0.0,0.0,0.0,0.0,0.0,-2.3449833541588596,-80.29150264566235,2564946.222436454,2565074.4099692707,2564946.222436454,0.0,-80163.31511284597,128.18753281637328,0.0,303.2573693735159,286.9486559954698,261.52431805722864,232.27238442332322,204.65966273380843,182.03088724153713,165.37433491981335,154.1140772338776,147.01388376989956,142.79073860502677,140.40110391789824,139.10626504392891,138.43087820001787,138.09034008049855,307.1797102829738,297.2156052027845,277.9541287441641,251.89240418513145,223.91873446568138,198.4289912619713,177.89410126244553,162.8764930508734,152.7238866816069,146.29500367359392,142.44422489618344,140.24594057015943,139.04267957710636,138.40814086621722,306.94388566349943,295.80921800232113,274.55912112682097,246.7381593765689,217.983838023809,192.7583381204644,173.1658188592806,159.32675833822535,150.2732869225031,144.71580290172247,141.48351582044276,139.68902221205434,138.7324706659689,138.24061510734296
2026-07-12 11:10:00,1143.324,3547665.7725600004,3547665.7725600004,2565516.46586843,982149.3066915702,3547.6657725600003,3547.6657725600003,3547665.7725600004,0.00888137573606942,0.0,0.0,0.00888137573606942,0.021,0.0,0.0,138.43406381359034,138.40814086621722,182.0,310.0,138.40814086621722,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,212512515823.26822,59.031254395352285,39.3896780787002,310.0,138.43406381359034,309.32117206316104,166.07385837713136,138.0999168515436,0.0,0.0,0.0,0.0,0.0,0.0,-2.3584080058927177,-80.54791040314853,2565516.46586843,2565644.6697471733,2565516.46586843,0.0,-80419.70652440563,128.20387874290464,0.0,303.472598661884,287.5601822054663,262.52473618139294,233.47864763714855,205.8498577313592,183.0468907464335,166.15020755197077,154.65556039418078,147.36399304627426,143.00202230717994,140.52012877418608,139.16807508957956,138.4591695438147,138.0999168515436,307.2700542624988,297.5814775319101,278.69805973404016,252.9444872761377,225.0966226590802,199.54592406963755,178.82772091226133,163.5823589752052,153.21493454496758,146.6128197855311,142.63668921686025,140.35483633596374,139.0994204357647,138.43406381359034,307.0397388051075,296.21773699574464,275.37779910509465,247.86099545300675,219.1976357228994,193.86892260719497,174.06226146556202,159.98199717193884,150.71440037808193,144.99218647784352,141.64536001016828,139.77717589144498,138.77609902680825,138.25871201080597
2026-07-12 11:20:00,1143.262,3547473.39028,3547473.39028,2565525.4403507984,981947.9499292015,3547.47339028,3547.47339028,3547473.39028,0.008882222050704233,0.0,0.0,0.008882222050704233,0.021,0.0,0.0,138.46150453668912,138.43406381359034,182.0,310.0,138.43406381359034,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,214003425426.48035,59.445395951800094,39.666021564106046,310.0,138.46150453668912,309.33367514896895,166.85673465827412,138.11052929549524,0.0,0.0,0.0,0.0,0.0,0.0,-2.371875388046833,-80.8042929246895,2565525.4403507984,2565653.631611569,2565525.4403507984,0.0,-80676.10166391917,128.19126077034161,0.0,303.6800753795384,288.15631710556505,263.5088922871002,234.67488667339614,207.03886500536797,184.06885123041724,166.93570478608896,155.20719315641415,147.7228651506667,143.21996319784105,140.64376077010755,139.23284929316873,138.4892575134327,138.11052929549524,307.3564718551141,297.93547593851844,279.42427682049777,253.97955686107048,226.26379464710755,200.66000613764834,179.76474185294296,164.29509651597925,153.71366714060198,146.93748378735253,142.83447803600683,140.46749232493326,139.1586239701434,138.46150453668912,307.13168472757235,296.614281076815,276.17996576717695,248.970289776769,220.40582310898233,194.98209831953577,174.9667139912344,160.64725356367157,151.16500564580372,145.27625261068792,141.81278240427088,139.8690601332216,138.8220628663946,138.27819306709705
2026-07-12 11:30:00,1142.958,3546530.09652,3546530.0965199997,2564972.4571167305,981557.6394032692,3546.5300965199995,3546.53009652,3546530.0965199997,0.008881265972790833,0.0,0.0,0.008881265972790833,0.021,0.0,0.0,138.49048173092757,138.46150453668912,182.0,310.0,138.46150453668912,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,215493849435.2075,59.85940262089097,39.94227504346983,310.0,138.49048173092757,309.34544833918306,167.6486796130573,138.12220749017067,0.0,0.0,0.0,0.0,0.0,0.0,-2.3853854867498825,-81.06059221829678,2564972.4571167305,2565100.606763534,2564972.4571167305,0.0,-80932.44257149333,128.14964680344565,0.0,303.88003848386467,288.7372869703901,264.47670801491864,235.86067669832838,208.2260917868638,185.09621902382113,167.73043850888172,155.76876558908282,148.09042814425462,143.44456993089602,140.77204276148436,139.30063631333377,138.52118333338166,138.12220749017067,307.4391217174544,298.277920900389,280.13302955671537,254.99752481907325,227.41977509169888,201.77067716251238,180.70473430367457,165.01429040256028,154.21981111014418,147.26885297661283,143.03753644689692,140.58390045313823,139.22030380368778,138.49048173092757,307.21986927862986,296.9991100506134,276.96570849623816,250.06578192282615,221.60787396153017,196.09728170279217,175.87870302492612,161.3222302295877,151.62496497319947,145.56797200266834,141.98580988164744,139.9647207942416,138.87040668900025,138.2990933074721
