timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 11:40:00,1142.412,3544835.8912799996,3544835.8912799996,2563856.477293713,980979.4139862866,3544.8358912799995,3544.8358912799995,3544835.8912799996,0.008878507581440636,0.0,0.0,0.008878507581440636,0.021,0.0,0.0,138.5210122070272,138.49048173092757,182.0,310.0,138.49048173092757,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,216983450118.86115,60.273180588572544,40.218375917658925,310.0,138.5210122070272,309.35653389427387,168.44929510593752,138.13498078598403,0.0,0.0,0.0,0.0,0.0,0.0,-2.3989382784482616,-81.31675019027576,2563856.477293713,2563984.5562797026,2563856.477293713,0.0,-81188.67120428616,128.07898598958855,0.0,304.0727219311125,289.3033239485272,265.42812444715355,237.03561477850462,209.41095753806084,186.12844276093873,168.5340102627544,156.34005597644207,148.46659791567836,143.6758418521056,140.9050115635242,139.37148135318955,138.55498649195317,138.13498078598403,307.5181589049927,298.6091367321977,280.824596639269,255.99834934096683,228.56419482756144,202.87737029265136,181.64708981596394,165.73951301727092,154.73309038638112,147.60677936918023,143.245804267394,140.7040497934888,139.2844707157915,138.5210122070272,307.30443356933506,297.3724833592229,277.7351280356357,251.14723406052786,222.80327995409058,197.21389432822278,176.7977492901926,162.00661828662456,152.09412790772546,145.8673046357403,142.16446176506992,140.06419909118802,138.9211724740346,138.32144657889893
2026-07-12 11:50:00,1141.62,3542378.3628,3542378.3628,2562170.997223829,980207.3655761709,3542.3783627999996,3542.3783627999996,3542378.3628,0.00887391567040963,0.0,0.0,0.00887391567040963,0.021,0.0,0.0,138.55310825508138,138.5210122070272,182.0,310.0,138.5210122070272,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,218471885879.71405,60.686634966587235,40.494260870757785,310.0,138.55310825508138,309.36697161859684,169.25817139973108,138.14887767152416,0.0,0.0,0.0,0.0,0.0,0.0,-2.4125337297950997,-81.57270808103075,2562170.997223829,2562298.976169206,2562170.997223829,0.0,-81444.72913565347,127.9789453772828,0.0,304.2583543883142,289.85466475632467,266.36310016903167,238.19931838886174,210.5928930948242,187.1649699715855,169.3460112852732,156.92082813595425,148.85127759672855,143.91376859280106,141.04269758410427,139.4454258850481,138.59070455366918,138.14887767152416,307.59372667638087,298.9294297853109,281.4991467738389,256.9819397092057,229.69664333247525,203.97949062611903,182.5912171274326,166.47029475526364,155.2531908521682,147.9510863025132,143.4592011143618,140.82791624131906,139.35112758130157,138.55310825508138,307.3855139713593,297.73465922527276,278.4883366864311,252.21442715583512,223.99154847770205,198.33136220013196,177.72336655221787,162.7000952091962,152.5723301856071,146.17419892279486,142.3487491438433,140.1675310938343,138.97439933797824,138.34528531599423
2026-07-12 12:00:00,1140.577,3539141.99638,3539141.99638,2559905.834839232,979236.1615407681,3539.14199638,3539.14199638,3539141.99638,0.008867450906184649,0.0,0.0,0.008867450906184649,0.021,0.0,0.0,138.58677797961818,138.55310825508138,182.0,310.0,138.55310825508138,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,219958809046.36707,61.09966917954641,40.76986546108191,310.0,138.58677797961818,309.37679900014206,170.07488683838324,138.1639255546316,0.0,0.0,0.0,0.0,0.0,0.0,-2.4261717974763304,-81.82840608738191,2559905.834839232,2560033.683842407,2559905.834839232,0.0,-81700.55708420649,127.84900317541906,0.0,304.43715905102357,290.3915494611918,267.2816096234715,239.3514223061584,211.77133861678234,188.20524548945406,170.166021118767,157.5108308248443,149.24435640854972,144.1583290888671,141.1851240768785,139.52250711812493,138.6283728063258,138.1639255546316,307.6659612649292,299.2391285925709,282.156903279203,257.9482089485276,230.8167072391819,205.07643812812157,183.536507367622,167.20613745742125,155.77977290170512,148.30157555433382,143.67763030117777,140.95546446297516,139.42027015485073,138.58677797961818,307.4632421698494,298.08589402039854,279.22545760908014,253.26715942746148,225.17220091906236,199.44911443241588,178.65506080382957,163.40232461500094,153.0593926942299,146.48859079330174,142.53867412470288,140.27474715480247,139.03012313306903,138.37064027963928
2026-07-12 12:10:00,1139.276,3535105.0714399996,3535105.0714399996,2557046.5797765185,978058.4916634811,3535.10507144,3535.10507144,3535105.0714399996,0.00885905805764358,0.0,0.0,0.00885905805764358,0.021,0.0,0.0,138.6220244980391,138.58677797961818,182.0,310.0,138.58677797961818,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,221443863337.52936,61.512184260424824,41.04512365108388,310.0,138.6220244980391,309.3860513411316,170.89900680579365,138.18015055347368,0.0,0.0,0.0,0.0,0.0,0.0,-2.439852427963777,-82.08378292467992,2557046.5797765185,2557174.2681951676,2557046.5797765185,0.0,-81956.0945060309,127.6884186490206,0.0,304.6093535065188,290.9142204710148,268.1836417397181,240.4915778904147,212.94574257020844,189.24871063489329,170.99360695393796,158.109797044083,149.64570880594087,144.40949082370395,141.33230651686384,139.60275752928996,138.6680239361688,138.18015055347368,307.73499097599074,299.53845640205054,282.7980629250395,258.8970606746064,231.92395910993693,206.16759056993757,184.482322531082,167.94651241128483,156.31246611381732,148.65802319792093,143.9009758568382,141.08664588715854,139.4918857768481,138.6220244980391,307.5377452224191,298.42644159843456,279.94662189652047,254.3052451721467,226.34477136451216,200.56658218537342,179.59232942896253,164.1129554140979,153.55512056178532,146.81040282475877,142.73422908721653,140.385871328504,139.0883760307342,138.39754028016588
2026-07-12 12:20:00,1137.709,3530242.7644599997,3530242.7644599997,2553575.8213535612,976666.9431064385,3530.2427644599998,3530.2427644599998,3530242.7644599997,0.008848673712856109,0.0,0.0,0.008848673712856109,0.021,0.0,0.0,138.65884589666513,138.6220244980391,182.0,310.0,138.6220244980391,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,222926682062.80847,61.92407835078013,41.31996747386552,310.0,138.65884589666513,309.39476188257464,171.73008330645385,138.1975772689616,0.0,0.0,0.0,0.0,0.0,0.0,-2.4535755572168987,-82.33877551873005,2553575.8213535612,2553703.3176505864,2553575.8213535612,0.0,-82211.27922170516,127.49629702488892,0.0,304.7751496674964,291.4229217728141,269.06919749001287,241.61945169125178,214.11556082698976,190.2948024979891,171.82832291473485,158.71744324267362,150.0551936659047,144.66720904242047,141.48425194084487,139.6862043616006,138.70968767750185,138.1975772689616,307.8009378729383,299.8276783658512,283.4228192019543,259.82839833278666,233.0179702286239,207.25231599615233,185.42800523880817,168.6908666464548,156.8508741965686,149.02018231149341,144.1291038449338,141.22139922506875,139.5659534951559,138.65884589666513,307.60914564568884,298.7565530035685,280.6519674946269,255.32851340042973,227.50880564437816,201.68319800777763,180.53466063431378,164.83162117211901,154.05930247070452,147.13954349383624,142.93539599890565,140.5009208150722,139.14918611167005,138.42601189886398
2026-07-12 12:30:00,1135.867,3524527.14898,3524527.14898,2549474.5838792142,975052.5651007858,3524.52714898,3524.52714898,3524527.14898,0.008836226263953688,0.0,0.0,0.008836226263953688,0.021,0.0,0.0,138.69723489423902,138.65884589666513,182.0,310.0,138.65884589666513,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,224406887184.82687,62.33524644022969,41.594326859339255,310.0,138.69723489423902,309.40296192173156,172.56765571332247,138.21622856176674,0.0,0.0,0.0,0.0,0.0,0.0,-2.467341110357736,-82.59331884502483,2549474.5838792142,2549601.8555423617,2549474.5838792142,0.0,-82466.04718187731,127.27166314751958,0.0,304.9347537492232,291.9178982828042,269.93828951685776,242.7347246275584,215.280256235892,191.3429537551186,172.6697098072112,159.33346885248858,150.4726536810948,144.9314261033116,141.64095836368386,139.77286916040893,138.75339047795066,138.21622856176674,307.8639180609352,300.10705089180556,284.0313655247959,260.74212739474075,234.09833324491973,208.32999749852956,186.37289865745285,169.43862574476623,157.39457541335756,149.38778278630488,144.36186191914524,141.35964997703607,139.6424436292585,138.69723489423902,307.67756151303354,299.0764761064257,281.34163896209503,256.3368069822821,228.6638607117124,202.79839595467232,181.48153366573942,165.55794009022839,154.5717101711695,147.47590654520002,143.14214579386996,140.6199054343002,139.21257696673192,138.45607921075467
2026-07-12 12:40:00,1133.736,3517914.7838399997,3517914.7838399997,2544715.6932569174,973199.0905830823,3517.9147838399995,3517.9147838399995,3517914.7838399997,0.008821604752811593,0.0,0.0,0.008821604752811593,0.021,0.0,0.0,138.73717577882834,138.69723489423902,182.0,310.0,138.69723489423902,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,225884084401.6032,62.74557900044534,41.868128722736145,310.0,138.73717577882834,309.4106809175246,173.41124590744388,138.23612524696736,0.0,0.0,0.0,0.0,0.0,0.0,-2.4811490012045727,-82.8473450810217,2544715.6932569174,2544842.706374916,2544715.6932569174,0.0,-82720.33196302317,127.01311799853283,0.0,305.08836605318726,292.39939457377,270.79093987125714,243.83708945753185,216.439296119178,192.39259052840669,173.51729327111082,159.95755472883113,150.89791386463372,145.20207022303168,141.8024138053073,139.8627670694517,138.79915502088812,138.23612524696736,307.924037278828,300.37680499622985,284.62385615851355,261.6381512894809,235.164578760183,209.3998918950827,187.31624979515473,170.18914549448505,157.94309042284303,149.76050957219348,144.5990650750538,141.50130151626902,139.72131242983397,138.73717577882834,307.7431064605546,299.38645485309934,282.01578550245284,257.3299798712283,229.80950250043102,203.91160874462133,182.43241511608625,166.29151224803317,155.0920963358858,147.81936924147877,143.3544370128166,140.74282662993252,139.2785670114603,138.48776333943377
2026-07-12 12:50:00,1131.302,3510362.2278799997,3510362.227879999,2539267.433153458,971094.7947265413,3510.3622278799994,3510.36222788,3510362.227879999,0.008804697580065574,0.0,0.0,0.008804697580065574,0.021,0.0,0.0,138.7786460799314,138.73717577882834,182.0,310.0,138.73717577882834,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,227357860423.02945,63.15496122861929,42.141296459794816,310.0,138.7786460799314,309.41794659647223,174.26035778100044,138.2572857449403,0.0,0.0,0.0,0.0,0.0,0.0,-2.4949991317276448,-83.10078313843108,2539267.433153458,2539394.1521821627,2539267.433153458,0.0,-82974.06410972634,126.7190287047415,0.0,305.23618098247675,292.86765424279537,271.6271787009273,244.92624893456397,217.59215105763928,193.44313089604233,174.3705814274978,160.58936112900793,151.33077994175642,145.47905412482163,141.96859522292488,139.95590604516235,138.84699968531413,138.2572857449403,307.9813972630914,300.6371679860844,285.20044912492597,262.5163071966588,236.21618602385448,210.4613005977599,188.25728186115418,170.94175278253113,158.49591061759992,150.138021052924,144.8405068611795,141.64624145988284,139.80250546861427,138.7786460799314,307.80588979847397,299.6867290237953,282.67456014880287,258.3078959222204,230.9453038462263,205.02226568504113,183.38675831325926,167.0319181083537,155.62019333377884,148.16979125001342,143.57221483887005,140.86967670205001,139.34716892199862,138.52108207145375
2026-07-12 13:00:00,1128.549,3501819.83406,3501819.8340599993,2533094.7930429755,968725.0410170238,3501.8198340599993,3501.8198340599997,3501819.8340599993,0.00878537701548482,0.0,0.0,0.00878537701548482,0.021,0.0,0.0,138.82161534182893,138.7786460799314,182.0,310.0,138.7786460799314,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,228827780996.41647,63.563272499004576,42.41374958079181,310.0,138.82161534182893,309.42478504997604,175.11447693025494,138.27972578631463,0.0,0.0,0.0,0.0,0.0,0.0,-2.5088913914483295,-83.35355832410703,2533094.7930429755,2533221.1806358136,2533094.7930429755,0.0,-83227.17073126882,126.387592838204,0.0,305.37838706204894,293.32291944778314,272.4470434442253,246.00191525476262,218.7382936167588,194.4939836017567,175.2290650330722,161.22852694145584,151.77103748375245,145.76227418952067,142.13946776163718,140.05228626024555,138.8969381104545,138.27972578631463,308.0360936450537,300.88835599264956,285.76129121137154,263.37642353332365,237.25264986896374,211.5134802366273,189.1951959822724,171.69573603131292,159.0524883050236,150.5199417780679,145.08595438150098,141.79433841259356,139.88595559829827,138.82161534182893,307.8660166083546,299.977534006319,283.3181190265753,259.27042801564534,232.0708428819864,206.1297919220715,184.34400284127892,167.7787178865214,156.1557122711543,148.5270136547324,143.79541020060245,141.00043807211472,139.41838908302807,138.5560494719962
2026-07-12 13:10:00,1125.457,3492225.54358,3492225.54358,2526155.789723313,966069.7538566869,3492.22554358,3492.22554358,3492225.54358,0.008763483538954113,0.0,0.0,0.008763483538954113,0.021,0.0,0.0,138.866055439845,138.82161534182893,182.0,310.0,138.82161534182893,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,230293386725.26706,63.970385201463074,42.685402935541674,310.0,138.866055439845,309.43122082325067,175.97306778252855,138.3034580259416,0.0,0.0,0.0,0.0,0.0,0.0,-2.5228256567184237,-83.60559162056526,2526155.789723313,2526281.806371542,2526155.789723313,0.0,-83479.57497233618,126.0166482290806,0.0,305.5151668389149,293.76542999930865,273.25057704204175,247.0638078647262,219.87719602721003,195.5445463262151,176.09221515777645,161.87466790806948,152.21845017613464,146.05160897461153,142.31498358499357,140.15189924126628,138.94897859854572,138.3034580259416,308.08821405726417,301.1305663459258,286.30650086481785,264.218317302013,238.2734207876041,212.55563120017806,190.1291266843306,172.4503193378635,159.61221767456905,150.90584867830202,145.33513883435498,141.94543578406635,139.9715790890672,138.866055439845,307.9235877852205,300.2591003058356,283.9466199104269,260.2174558748765,233.1857010888678,207.2336064015926,185.30357191144432,168.531449369384,156.6983409168662,148.89085714488962,144.02393830744649,141.13508217657883,139.49222680331548,138.59267537027316
2026-07-12 13:20:00,1122.004,3481511.0917599997,3481511.0917599997,2518402.1454310585,963108.9463289413,3481.5110917599995,3481.5110917599995,3481511.0917599997,0.008738841895842904,0.0,0.0,0.008738841895842904,0.021,0.0,0.0,138.9119056972087,138.866055439845,182.0,310.0,138.866055439845,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,231754189295.32858,64.37616369314682,42.9561660138872,310.0,138.9119056972087,309.4372770016442,176.83557139183145,138.32849158422255,0.0,0.0,0.0,0.0,0.0,0.0,-2.5368017898911694,-83.8567990364732,2518402.1454310585,2518527.7491390123,2518402.1454310585,0.0,-83731.19532851921,125.60370795399649,0.0,305.6466968755314,294.19542271843727,274.03782653304734,248.11165154718591,221.00832848594845,196.59420353728646,176.95948093109916,162.52737449308327,152.6727578938174,146.34691756533348,142.4950805645214,140.2547268978854,139.00312344009572,138.32849158422255,308.13784072563817,301.36398628079934,286.83618522129495,265.0417916879713,239.2779293565138,213.58684453064717,191.05815096037634,173.20467455915335,160.17444427612995,151.2952769219205,145.58775871831392,142.0993532961507,140.05927619026602,138.9119056972087,307.9787001195777,300.531653266127,284.56022125463994,261.1488645445072,234.28946189785447,208.33312012767507,186.26486901962335,169.2896257723119,157.24774184579985,149.26112036265198,144.25769726580396,141.27356839139196,139.5686735350869,138.63096480078482
2026-07-12 13:30:00,1118.163,3469592.6992200003,3469592.69922,2509778.2872348423,959814.4119851575,3469.5926992199998,3469.59269922,3469592.69922,0.008711235935235418,0.0,0.0,0.008711235935235418,0.021,0.0,0.0,138.95909718399437,138.9119056972087,182.0,310.0,138.9119056972087,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,233209667100.70135,64.78046308352815,43.22594213498872,310.0,138.95909718399437,309.4429752877654,177.70140450005096,138.35483157400088,0.0,0.0,0.0,0.0,0.0,0.0,-2.550819638367387,-84.1070908573042,2509778.2872348423,2509903.4331452576,2509778.2872348423,0.0,-83981.94494688883,125.14591041536187,0.0,305.7731476479969,294.61313054526573,274.8088411977174,249.14517394683645,222.13115645939197,197.6423242012705,177.83028624763875,163.18620929736596,153.13367446567767,146.64803769754937,142.67968080771269,140.36074044172585,139.05936816538556,138.35483157400088,308.18504741510026,301.58878170532466,287.35041584945213,265.84659933151255,240.26554003358046,214.6063508487162,191.98131007649673,173.957915390689,160.73844385223953,151.68770232154372,145.8434674691319,142.2558788953474,140.14892609263381,138.95909718399437,308.031446326151,300.7954125840584,285.1590807023167,262.06454196270465,235.38170771344934,209.427733193595,187.2272783756794,170.05273357530712,157.80355017142395,149.63757763720727,144.4965662190557,141.41584263039744,139.64771188242588,138.67091736131178
2026-07-12 13:40:00,1113.905,3456380.3807,3456380.3807,2500220.6540521565,956159.7266478436,3456.3803807,3456.3803807,3456380.3807,0.008680433171642209,0.0,0.0,0.008680433171642209,0.021,0.0,0.0,139.00755271738032,138.95909718399437,182.0,310.0,138.95909718399437,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,234659260454.63037,65.183127904064,43.494627559633415,310.0,139.00755271738032,309.44833607789576,178.5699536137027,138.38247854787764,0.0,0.0,0.0,0.0,0.0,0.0,-2.564879033503546,-84.35637081695516,2500220.6540521565,2500345.2940319823,2500220.6540521565,0.0,-84231.73083712952,124.63997982564615,0.0,305.8946835710863,295.01878197688933,275.5636711981063,250.16410358552147,223.2451383150058,198.68825853282442,178.70402947943907,163.85070484684096,153.6008854866227,146.95478374327863,142.86868904086018,140.46989918711694,139.117700709441,138.38247854787764,308.2299021409864,301.8051093130508,287.84925332538006,266.63247763709904,241.23559156656503,215.61313062599368,192.89751780086667,174.70903539008,161.30342756100305,152.08255056531098,146.1018796117386,142.41477212199237,140.24038854605476,139.00755271738032,308.0819151339376,301.0505920759431,285.7433542182733,262.964377500888,236.4620180924612,210.51683245230032,188.19016091783135,170.82022925191814,158.36537036530154,150.01997687111313,144.74040366302233,141.561836045457,139.72931465630205,138.71252656515736
2026-07-12 13:50:00,1109.195,3441765.5333,3441765.5333,2489655.2732762448,952110.260023755,3441.7655333,3441.7655333,3441765.5333,0.008646153583794254,0.0,0.0,0.008646153583794254,0.021,0.0,0.0,139.0571788308017,139.00755271738032,182.0,310.0,139.00755271738032,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,236102365346.84283,65.583990374123,43.76211033314365,310.0,139.0571788308017,309.4533785284341,179.4405735057603,138.4114279066662,0.0,0.0,0.0,0.0,0.0,0.0,-2.5789797893414335,-84.6045350273236,2489655.2732762448,2489779.355381429,2489655.2732762448,0.0,-84480.45292213932,124.08210518429405,0.0,306.01146287223656,295.4126002183902,276.3023657458181,251.16816728957127,224.349722355715,199.73133530797102,179.58007797414365,164.52035989539527,154.07404495171636,147.26694439204158,143.06199085265115,140.58214926524423,139.1781005183185,138.4114279066662,308.2724654722486,302.0131033022937,288.33271802404226,267.3991044580593,242.18734349367153,216.60613627486143,193.80563795351284,175.45698420755278,161.86852238227948,152.4791757116889,146.36255552206154,142.5757541951941,140.33349770274165,139.0571788308017,308.13019128114655,301.29739923352736,286.3131946286798,263.84825945946193,237.52996651852163,211.59978810244277,189.15284953831585,171.591535937077,158.93277340622006,150.40803674593218,144.98904521264552,141.71146335655936,139.81344369183932,138.75577904306567
2026-07-12 14:00:00,1103.992,3425620.93648,3425620.9364799997,2477995.620194797,947625.3162852027,3425.6209364799997,3425.62093648,3425620.9364799997,0.008608069150643924,0.0,0.0,0.008608069150643924,0.021,0.0,0.0,139.1078636615055,139.0571788308017,182.0,310.0,139.0571788308017,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,237538325917.24677,65.98286831034632,44.028268890359904,310.0,139.1078636615055,309.4581206181618,180.31258155876,138.44166915208908,0.0,0.0,0.0,0.0,0.0,0.0,-2.59312170112185,-84.8514706825013,2477995.620194797,2478119.0880223857,2477995.620194797,0.0,-84728.00285491254,123.46782758875634,0.0,306.1236374763495,295.7948021582395,277.0249706858583,252.15708650935116,225.44434231249343,200.77085688410824,180.45776386621233,165.19463549562465,154.55277209176035,147.58427960150456,143.2594503387477,140.6974219327032,139.24053739710124,138.44166915208908,308.31278948325496,302.2128759645092,288.80078966482233,268.1460948873272,243.11996950835703,217.58421566082973,194.7044069239856,176.2005855221682,162.432759547486,152.8768525182211,146.62499516188566,142.73850334041583,140.42805885551755,139.1078636615055,308.17635553566146,301.5360346993997,286.8687499059059,264.7160719927126,238.5851162749785,212.67594891296818,190.11464494081247,172.36603902663347,159.50529293817874,150.80144330910312,145.24230086130885,141.86462081619132,139.90004842053557,138.8006535918002
2026-07-12 14:10:00,1098.252,3407810.06088,3407810.0608799993,2465145.907270354,942664.1536096451,3407.810060879999,3407.8100608799996,3407810.0608799993,0.008565827090630097,0.0,0.0,0.008565827090630097,0.021,0.0,0.0,139.15947789757652,139.1078636615055,182.0,310.0,139.1078636615055,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,238966428903.87286,66.37956358440913,44.29297102655415,310.0,139.15947789757652,309.46257920991144,181.18525128645075,138.4731851416986,0.0,0.0,0.0,0.0,0.0,0.0,-2.607304543639274,-85.09705510454505,2465145.907270354,2465268.699481376,2465145.907270354,0.0,-84974.26289352309,122.79221102196607,0.0,306.2313530157625,296.16559786350626,277.7315271295348,253.13057508175692,226.5284144100172,201.80609577578056,181.33638052559903,165.87295116032337,155.03664790046273,147.90651784794585,143.46090792216646,140.81563195802374,139.30497038411468,138.4731851416986,308.35092067596133,302.4045286768486,289.25343058948823,268.87303587217525,244.0325982807708,218.5461805572846,195.59241374699565,176.93856791099034,162.9950885418672,153.27478792651442,146.88864543514146,142.90265887103288,140.52385044561626,139.15947789757652,308.2204847544216,301.7666920725135,287.41016233618507,265.56769351230815,239.62701820164563,213.74463949816592,191.07481308953973,173.14308141936343,160.08242174805625,151.19984717967472,145.49995269750497,142.02118444898082,139.9890645918562,138.84712029622833
2026-07-12 14:20:00,1091.92,3388162.2447999995,3388162.2448,2450993.6826105085,937168.5621894915,3388.1622448,3388.1622447999994,3388162.2448,0.008518987481530332,0.0,0.0,0.008518987481530332,0.021,0.0,0.0,139.2118672424796,139.15947789757652,182.0,310.0,139.15947789757652,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240385893650.7001,66.77385934741669,44.55607204535762,310.0,139.2118672424796,309.4667700977872,182.05781606263736,138.50595120865484,0.0,0.0,0.0,0.0,0.0,0.0,-2.6215280693102194,-85.34115402567235,2450993.6826105085,2451115.7320710723,2450993.6826105085,0.0,-85219.10456510866,122.04946056369226,0.0,306.3347485665778,296.5251892521223,278.42206839734285,254.0883348688943,227.60133191728414,202.83628874258784,182.21517717053445,166.55467899849884,155.52521038768887,148.23335244275313,143.66617759056436,140.93667564360638,139.37134640068896,138.50595120865484,308.3868928931314,302.5881259233091,289.6906026132561,269.5794097858087,244.92420731996808,219.49066188801692,196.46828019136152,177.6694501199775,163.55430741440287,153.67207323412742,147.15286824259414,143.06780070871895,140.62061146696678,139.2118672424796,308.26265180515674,301.98955711672795,287.9375662253081,266.402993894053,240.65520507410653,214.80515355397694,192.03257860332818,173.92196036423996,160.66360501350303,151.6028586143471,145.7617512054604,142.1810073718394,140.08041241741415,138.89513930151344
2026-07-12 14:30:00,1084.934,3366485.1059600003,3366485.10596,2435407.842991884,931077.262968116,3366.48510596,3366.4851059600005,3366485.10596,0.008467054008742661,0.0,0.0,0.008467054008742661,0.021,0.0,0.0,139.2648524524785,139.2118672424796,182.0,310.0,139.2118672424796,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,241795860924.3888,67.16551692344133,44.817412685916814,310.0,139.2648524524785,309.47070805524845,182.92945076738442,138.539934064368,0.0,0.0,0.0,0.0,0.0,0.0,-2.63579200592063,-85.58361966246159,2435407.842991884,2435529.0758102788,2435407.842991884,0.0,-85462.3868440669,121.23281839468109,0.0,306.43395645646575,296.87376888685037,279.09661722567114,255.03005149254082,228.66245868543174,203.86062944296975,183.0933511103631,167.23913917759654,156.01794839525581,148.5644367577303,143.87504334425992,141.06042831017666,139.43959855208556,138.539934064368,308.42073125853733,302.76370883201525,290.1120848493794,270.2646077358538,245.79366257826837,220.41607202991884,197.33026488232855,178.39178847811652,164.1091085532993,154.0676968884764,147.4169455359945,143.23345139723082,140.7180419725042,139.2648524524785,308.30292552748233,302.20480715698693,288.45108577567476,267.2218288207091,241.66918604346174,215.85674729400702,192.98711585068162,174.70191910422815,161.2482375019431,152.01004291471443,146.02741142264986,142.34391694438781,140.17399457957583,138.94465948638575
2026-07-12 14:40:00,1077.223,3342558.33562,3342558.3356199996,2418237.979544481,924320.3560755188,3342.5583356199995,3342.55833562,3342558.3356199996,0.008409458322695467,0.0,0.0,0.008409458322695467,0.021,0.0,0.0,139.31822648984053,139.2648524524785,182.0,310.0,139.2648524524785,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,243195381339.59903,67.55427259433307,45.07681697750002,310.0,139.31822648984053,309.4744068764778,183.79926807347545,138.57509069436892,0.0,0.0,0.0,0.0,0.0,0.0,-2.6500960540415823,-85.82428872571427,2418237.979544481,2418358.314076107,2418237.979544481,0.0,-85703.954194088,120.3345316262712,0.0,306.5291020737634,297.2115189007015,279.7551829762264,255.95538828669567,229.71112315810728,204.87826176698303,183.9700400431927,167.92559103012124,156.51429809721142,148.89938000075196,144.08725579850514,141.18674183147613,139.50964443887662,138.57509069436892,308.4524504528102,302.931289700108,290.51763825715494,270.9279177557267,246.63969335433924,221.32071996210513,198.176517707695,179.10377588265365,164.6580263386185,154.46052894124713,147.68006964707854,143.39906945346232,140.8157986077744,139.31822648984053,308.34137067820353,302.4126104943644,288.9508333350273,268.0240353489273,242.66844104812083,216.89863302562307,193.93754239323988,175.4821385947671,161.8356556669504,152.42091535411703,146.29660896700457,142.5097118113053,140.26969415114576,138.99561706788938
2026-07-12 14:50:00,1068.703,3316121.2868199996,3316121.2868199996,2399310.1257164837,916811.1611035159,3316.1212868199996,3316.1212868199996,3316121.2868199996,0.00834552862700731,0.0,0.0,0.00834552862700731,0.021,0.0,0.0,139.37174896129164,139.31822648984053,182.0,310.0,139.31822648984053,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,244583401234.41336,67.93983367622593,45.334089621474725,310.0,139.37174896129164,309.47787940800447,184.6663096517709,138.61136704707465,0.0,0.0,0.0,0.0,0.0,0.0,-2.6644398840403847,-86.06297999281638,2399310.1257164837,2399429.4713500347,2399310.1257164837,0.0,-85943.63435926521,119.3456335511728,0.0,306.6203035051002,297.5386093721212,280.3977577446712,256.8639804085222,230.74660994536816,205.8882705725863,184.84431343244538,168.6132252912475,157.01363343293312,149.23774145188537,144.3025279476951,141.31544163141655,139.58138412936296,138.61136704707465,308.4820511844964,303.09083988601634,290.90695858157284,271.5684921238382,247.4608736299789,222.20269470774156,199.00498047472308,179.80345477719538,165.1994541739893,154.84929549384947,147.9413223768201,143.56403520779367,140.91348550428606,139.37174896129164,308.3780477888868,302.6131254684485,289.436906572642,268.80942748689756,243.6524131545689,217.92997052267972,194.88290998495833,176.26172959949338,162.42512849689956,152.83493525068099,146.56897500865728,142.67815819384,140.3673720274441,139.04793390227965
2026-07-12 15:00:00,1059.273,3286860.562619999,3286860.5626199995,2378418.5404237923,908442.0221962072,3286.8605626199997,3286.860562619999,3286860.5626199995,0.008274458106969118,0.0,0.0,0.008274458106969118,0.021,0.0,0.0,139.42513955703868,139.37174896129164,182.0,310.0,139.37174896129164,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,245958743617.36087,68.32187322704469,45.58901245979521,310.0,139.42513955703868,309.4811375701068,185.52953384444143,138.64869640712027,0.0,0.0,0.0,0.0,0.0,0.0,-2.678823132545341,-86.29949102973535,2378418.5404237923,2378536.7959422516,2378418.5404237923,0.0,-86181.23551127594,118.25551845940936,0.0,306.7076709836342,297.8551958496126,281.02431107100733,257.75542602510956,231.76814845717462,206.8896692561905,185.7151597837973,169.30115293711773,157.51525748331474,149.57902343689761,144.52052973031604,141.44632286409274,139.6546976142685,138.64869640712027,308.5095166667067,303.24231180497867,291.2796320014458,272.1854026332315,248.2555326689491,223.0597963934522,199.81332104259198,180.48861620587104,165.73144740176957,155.23252874941042,148.1996485304858,143.72763397597393,141.0106435221826,139.42513955703868,308.41301292709693,302.8064991852782,289.9093852836869,269.5777892870206,244.6205000797562,218.94985486759202,195.82219138385216,177.03972088471016,163.01584785129592,153.25149570511152,146.84408952683498,142.84898514835353,140.46686370470732,139.1015153802384
2026-07-12 15:10:00,1048.817,3254416.22198,3254416.22198,2355321.386660266,899094.8353197337,3254.41622198,3254.41622198,3254416.22198,0.008195320180925662,0.0,0.0,0.008195320180925662,0.021,0.0,0.0,139.47809137812084,139.42513955703868,182.0,310.0,139.42513955703868,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,247320086523.70865,68.70002403436351,45.84134046329198,310.0,139.47809137812084,309.48419237519147,186.38779552940596,138.68699753785063,0.0,0.0,0.0,0.0,0.0,0.0,-2.693245398289486,-86.5335944648696,2355321.386660266,2355438.4383778335,2355321.386660266,0.0,-86416.54274730245,117.05171756714117,0.0,306.791306373622,298.1614178452558,281.6347850745361,258.6292782393777,232.7749023598728,207.881386079169,186.58147330925723,169.9883928218849,158.01839218880482,149.92266190739576,144.74088171232856,141.5791462205041,139.72944199207257,138.68699753785063,308.53481397482284,303.3855376454847,291.63513690407365,272.7773244067555,249.02161615512063,223.8895274016399,200.59878245028096,181.15677908870717,166.25188072574232,155.60857260919227,148.45390208101534,143.8890603125017,141.10674938713592,139.47809137812084,308.44631746591796,302.99286618926556,290.3683268277316,270.328867683729,245.57204077178838,219.95730121211906,196.75426669932276,177.81504423152782,163.6069177776361,153.669914441172,147.1214743401187,143.0218805498382,140.56797603910218,139.1562482504327
2026-07-12 15:20:00,1037.196,3218356.95624,3218356.9562399997,2329732.940115957,888624.0161240427,3218.35695624,3218.3569562400003,3218356.9562399997,0.008107006618767697,0.0,0.0,0.008107006618767697,0.021,0.0,0.0,139.53022799051536,139.47809137812084,182.0,310.0,139.47809137812084,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,248665936699.39944,69.07387130538874,46.09079685392974,310.0,139.53022799051536,309.48705392895,187.23983274571756,138.72617277335755,0.0,0.0,0.0,0.0,0.0,0.0,-2.7077062372002176,-86.7650334643918,2329732.940115957,2329848.6596157183,2329732.940115957,0.0,-86649.31396463048,115.719499761326,0.0,306.87130239701895,298.4573954826399,282.22908695302647,259.4850333256159,233.76595194590845,208.8622460308761,187.4420370712528,170.67385583285923,158.5221660851279,150.26801756547343,144.96314851802566,141.71363360488587,139.80544836846985,138.72617277335755,308.5578868218547,303.52031311778705,291.97279496240714,273.3427783661072,249.75681048233048,224.6889919711764,201.35829239491508,181.8049842110806,166.75831643787785,155.9755384381167,148.7026611935908,144.04738134193616,141.2012003429408,139.53022799051536,308.478007706737,303.1723468839454,290.8137610953362,271.0623633066077,246.50630130948164,220.95122832028986,197.67790600635593,178.58651822049558,164.19733830070592,154.08942313572078,147.4005847013287,143.19648370532988,140.6704831552791,139.21199799782426
2026-07-12 15:30:00,1024.244,3178167.677359999,3178167.6773599996,2301315.5562961274,876852.1210638722,3178.1676773599997,3178.1676773599993,3178167.6773599996,0.008008194223944968,0.0,0.0,0.008008194223944968,0.021,0.0,0.0,139.58110962458863,139.53022799051536,182.0,310.0,139.53022799051536,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,249994598468.2242,69.44294401895117,46.33706733426704,310.0,139.58110962458863,309.4897314169737,188.08424522508085,138.76610555938615,0.0,0.0,0.0,0.0,0.0,0.0,-2.7222051565966567,-86.99351637863634,2301315.5562961274,2301429.7977532498,2301315.5562961274,0.0,-86879.2749215141,114.24145712224708,0.0,306.9477415906372,298.7432259274078,282.80708060767176,260.32211617640127,234.74027595907964,209.83095007864532,188.2955016307178,171.35632634567347,159.02559732772465,150.61436379351235,145.18682989077595,141.8494610244136,139.88251786886073,138.76610555938615,308.5786510191281,303.64635323858914,292.2917460832902,273.87998988517467,250.45839930287522,225.45482788602916,202.08830478675995,182.42992452680315,167.24795735189593,156.33125933320287,148.94435305575496,144.20152129220622,141.29330154233904,139.58110962458863,308.50812436015195,303.3450452740227,291.24568480478916,271.77791859824725,247.42245900052635,221.93043893710703,198.5917475579458,179.35282900151924,164.7859883067245,154.50915354638317,147.68079919966289,143.37237794378686,140.77412146690327,139.2686057458308
2026-07-12 15:40:00,1009.761,3133227.7973399996,3133227.7973399996,2269667.1068667816,863560.690473218,3133.2277973399996,3133.2277973399996,3133227.7973399996,0.00789729048702548,0.0,0.0,0.00789729048702548,0.021,0.0,0.0,139.6302382447144,139.58110962458863,182.0,310.0,139.58110962458863,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,251304135064.4036,69.80670418455655,46.57979292036231,310.0,139.6302382447144,309.49223307014796,188.91946763246852,138.80665752654363,0.0,0.0,0.0,0.0,0.0,0.0,-2.736741608278377,-87.21871009031914,2269667.1068667816,2269779.703722623,2269667.1068667816,0.0,-87106.11323447758,112.59685584154795,0.0,307.02069493616256,299.0189787463468,283.36857581312455,261.13986217009585,235.69672781581693,210.78604843211093,189.1403588792359,172.03443915487176,159.52757561569717,150.9608722025853,145.4113504153897,141.98625207243686,139.96041700597397,138.80665752654363,308.5969871190789,303.7632666957799,292.59089448573746,274.3867949517663,251.1231475472543,226.18311311368743,202.7846931269134,183.02777176147578,167.71758434016286,156.673237798844,149.1771675831797,144.35024675393632,141.3822527584052,139.6302382447144,308.53670184107625,303.5110461175494,291.66405377469783,272.47510300132234,248.31958093617783,222.89359400721185,199.49427140259232,180.1125053188542,165.37160540837505,154.9281210416498,147.9614074610752,143.54908271049663,140.8785840557403,139.32588466000288
2026-07-12 15:50:00,993.503,3082780.19882,3082780.19882,2234302.643044747,848477.5557752531,3082.78019882,3082.78019882,3082780.19882,0.0077723557473395296,0.0,0.0,0.0077723557473395296,0.021,0.0,0.0,139.6770380410898,139.6302382447144,182.0,310.0,139.6302382447144,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,252592318967.7621,70.16453304660058,46.818560736285455,310.0,139.6770380410898,309.49456609946196,189.74373485558453,138.84766511293805,0.0,0.0,0.0,0.0,0.0,0.0,-2.7513149801901893,-87.44023147087542,2234302.643044747,2234413.4037350253,2234302.643044747,0.0,-87329.47078059707,110.76069027834455,0.0,307.090219990178,299.284689740693,283.9133139647327,261.9374934927209,236.63400456659238,211.72590617331906,189.97490887942882,172.70665010282514,160.02683853044624,151.30659447771566,145.6360468228846,142.12356916651925,140.03887223199206,138.84766511293805,308.61272966727284,303.87052415170183,292.8688339068537,274.8605206449668,251.74714566117717,226.8691610635876,203.44259129554194,183.59404369771534,168.1634446169693,156.9986158960649,149.39901242484822,144.49215904810902,141.4671319546189,139.6770380410898,308.56376728424937,303.670411124632,292.0687727125192,273.1533935102478,249.19659586874863,223.8391790573815,200.38376483488628,180.86388670496308,165.95275929808582,155.34520397004556,148.24159581326342,143.72604327818013,140.98351441424666,139.38361570392559
2026-07-12 16:00:00,975.176,3025912.61744,3025912.61744,2194637.7045667334,831274.9128732667,3025.9126174400003,3025.9126174400003,3025912.61744,0.00763105560614458,0.0,0.0,0.00763105560614458,0.021,0.0,0.0,139.72084808971414,139.6770380410898,182.0,310.0,139.6770380410898,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,253856572229.92688,70.51571450831302,47.052892953443106,310.0,139.72084808971414,309.49673659764903,190.5550428639409,138.88893567279572,0.0,0.0,0.0,0.0,0.0,0.0,-2.765924586375735,-87.65763711327484,2194637.7045667334,2194746.407387933,2194637.7045667334,0.0,-87548.93429207522,108.70282119962212,0.0,307.15635855342623,299.54035343141,284.4409503501747,262.7140904551535,237.5506091307773,212.6486628939316,190.7972190228696,173.3712008556488,160.52194310690578,151.6504421172321,145.86015342647778,142.26090419068618,140.1175638147268,138.88893567279572,308.6256579576216,303.9674354701949,293.12381246841517,275.2978921966599,252.3257032202929,227.50726968809786,204.05628768576892,184.12350249977612,168.58118493502502,157.3039698047715,149.6074680429776,144.62557610972138,141.54687515774177,139.72084808971414,308.5893392864843,303.82317434698723,292.45968306019967,273.8121518042916,250.05226067736092,224.76546441971354,201.25827887512958,181.60508628812758,166.52782058047015,155.75911968350664,148.52042841039568,143.90261880254613,141.08849781239323,139.44154279264336
2026-07-12 16:10:00,954.413,2961486.2742199996,2961486.2742199996,2149954.217516309,811532.0567036904,2961.4862742199994,2961.4862742199994,2961486.2742199996,0.007470481096192117,0.0,0.0,0.007470481096192117,0.021,0.0,0.0,139.7609006651945,139.72084808971414,182.0,310.0,139.72084808971414,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,255093886346.43942,70.85941287401096,47.28223193869229,310.0,139.7609006651945,309.4987493696505,191.35108804710288,138.93024270805924,0.0,0.0,0.0,0.0,0.0,0.0,-2.780569654633102,-87.87040954420081,2149954.217516309,2150060.603731772,2149954.217516309,0.0,-87764.02332873782,106.38621546298964,0.0,307.2191332686559,299.7859124096261,284.95103123710896,263.46855187943413,238.44479929711395,213.55217593362377,191.60507039673843,174.0260727352571,161.01122951580084,151.99115916703468,146.08278237353844,142.39766591907556,140.1961173501469,138.93024270805924,308.6354711289833,304.0530704748947,293.35347456262934,275.69477916782625,252.8529980722036,228.09064713864709,204.61881906436463,184.60990849519166,168.96562541636962,157.5853101712244,149.79968164653636,144.74854253161297,141.62023341348137,139.7609006651945,308.61342603265916,303.9693354709892,292.8365454288436,274.4505905187344,250.88511382569652,225.67045042478114,202.11557356066496,182.33393936309577,167.094919688242,156.16839290898406,148.7968241495061,144.07806687464102,141.19305084777162,139.49936655653715
2026-07-12 16:20:00,930.759,2888089.3314600005,2888089.33146,2099363.120856676,788726.2106033242,2888.08933146,2888.0893314600003,2888089.33146,0.007287031046708447,0.0,0.0,0.007287031046708447,0.021,0.0,0.0,139.79630280341442,139.7609006651945,182.0,310.0,139.7609006651945,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,256300719714.21622,71.19464436506006,47.505921247847596,310.0,139.79630280341442,309.500607679445,192.1291966961383,138.97131995730481,0.0,0.0,0.0,0.0,0.0,0.0,-2.795249311229741,-88.07793957983549,2099363.120856676,2099466.885874493,2099363.120856676,0.0,-87974.17456201836,103.76501781711704,0.0,307.27854303049946,300.0212431413486,285.4429618568238,264.1995440301688,239.314523711236,214.43394858947377,192.39589119306686,174.66892941044856,161.49277642677936,152.32728779526758,146.3028999655038,142.53316415805025,140.2740936050991,138.97131995730481,308.64176531308664,304.1261917051284,293.55480286509123,276.04585847347005,253.32168343339586,228.61096039327782,205.12175442862505,185.04563244902567,169.31051048292355,157.83794483506736,149.9722975399446,144.8588011570287,141.6857487384367,139.79630280341442,308.63602272849255,304.10885092307103,293.19901667313,275.06773006521615,251.69341326068542,226.55179467993275,202.95304844494967,183.0479387532242,167.65189273470708,156.57131481736602,149.06952978675943,144.25152478730868,141.29661019399876,139.55673696464686
2026-07-12 16:30:00,903.641,2803943.80454,2803943.80454,2041755.7613673708,762188.0431726291,2803.9438045399997,2803.9438045399997,2803943.80454,0.007076177693809669,0.0,0.0,0.007076177693809669,0.021,0.0,0.0,139.82599658808405,139.79630280341442,182.0,310.0,139.79630280341442,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,257472865938.065,71.52024053835139,47.72318121599443,310.0,139.82599658808405,309.5023128501227,192.8862359954184,139.01185435715678,0.0,0.0,0.0,0.0,0.0,0.0,-2.8099625618395674,-88.27950365895452,2041755.7613673708,2041856.5434069303,2041755.7613673708,0.0,-88178.72161939507,100.78203955944628,0.0,307.3345565716273,300.2461364678929,285.9159624875241,264.90543168577165,240.1573301072404,215.29103451641473,193.16666683806088,175.29703983730158,161.9643393298635,152.65712511324395,146.5192998578184,142.66659114895631,140.35097910694492,139.01185435715678,308.64399290364076,304.18507309937297,293.72389119257747,276.3443723053622,253.72264759652978,229.05775400973062,205.55481728100642,185.42151806808621,169.60838866984824,158.05620860145874,150.12126446082823,144.95367148871298,141.74166509128344,139.82599658808405,308.6571079238079,304.24162189729856,293.54661753833744,275.6623423547219,252.4750560811909,227.40672024481816,203.76764857585275,183.7441540903174,168.1962155558095,156.96589374695625,149.33708458894324,144.4219854180816,141.39851815152852,139.61324379975298
2026-07-12 16:40:00,872.334,2706800.0619599996,2706800.0619599996,1975735.060005781,731065.0019542186,2706.8000619599998,2706.8000619599998,2706800.0619599996,0.006832200853965176,0.0,0.0,0.006832200853965176,0.021,0.0,0.0,139.8486900034275,139.82599658808405,182.0,310.0,139.82599658808405,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,258605280852.75287,71.8348002368758,47.93307689563605,310.0,139.8486900034275,309.5038636358226,193.61848170956964,139.05147738209632,0.0,0.0,0.0,0.0,0.0,0.0,-2.8247082675161876,-88.47423405972029,1975735.060005781,1975832.425206164,1975735.060005781,0.0,-88376.86885933741,97.36520038287563,0.0,307.3871034416845,300.46027152680097,286.36900951630236,265.5841842011368,240.97025014129153,216.11991962711005,193.9138249559028,175.90718291460928,162.42327787207256,152.97867203241802,146.73056503971142,142.7969975294992,140.42616981493808,139.05147738209632,308.64140774575293,304.2275074585423,293.8555446182842,276.5815957674358,254.0441236366379,229.41792477040545,205.90504753738875,185.72618037911485,169.85005061690237,158.2332094010754,150.24177568044433,145.02987113954669,141.78595222925753,139.8486900034275,308.6766382202406,304.36747659904734,293.8786907056761,276.23287340885025,253.22747234959974,228.23189255062707,204.55574335450984,184.41912361632714,168.7249180361894,157.34979121041377,149.5977754749298,144.58826866770832,141.49800329748962,139.66840622441353
2026-07-12 16:50:00,835.903,2593756.85482,2593756.85482,1899510.935760927,694245.9190590731,2593.75685482,2593.75685482,2593756.85482,0.006547734403465312,0.0,0.0,0.006547734403465312,0.021,0.0,0.0,139.86290943785326,139.8486900034275,182.0,310.0,139.8486900034275,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,259691846820.49948,72.13662411680541,48.13447436869784,310.0,139.86290943785326,309.50525518329283,194.321454964233,139.08975631310625,0.0,0.0,0.0,0.0,0.0,0.0,-2.839485113900647,-88.66107830675847,1899510.935760927,1899604.3578844462,1899510.935760927,0.0,-88567.6561832393,93.42212351916532,0.0,307.43606078171587,300.6631761169886,286.80075313052726,266.2332465089413,241.7496432542367,216.91634965636717,194.63308684398018,176.49552312468433,162.8664619444446,153.28956354002034,146.93502196828825,142.92326610249845,140.49895348524308,139.08975631310625,308.63297332058517,304.2503336754428,293.94258365536587,276.7456875808113,254.27085361345968,229.67447596312135,206.1561700975217,185.94538877992716,170.02414448362057,158.36045917894808,150.32780201243608,145.0835128136575,141.81606632811932,139.86290943785326,308.6945403054368,304.4861465137008,294.1943387172371,276.77733104537856,253.9474721151337,229.0232508440943,205.31296099758939,185.0687125108898,169.23447105818363,157.72023922788736,149.8495795213697,144.74898274646768,141.5941579424299,139.72165829969188
2026-07-12 17:00:00,793.14,2461065.8315999997,2461065.8315999997,1810771.8059859131,650294.0256140865,2461.0658316,2461.0658316,2461065.8315999997,0.006213280493401918,0.0,0.0,0.006213280493401918,0.021,0.0,0.0,139.86675698538585,139.86290943785326,182.0,310.0,139.86290943785326,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260725059957.01657,72.42362776583794,48.325982773162536,310.0,139.86675698538585,309.50647729133567,194.98967059528536,139.1261798776235,0.0,0.0,0.0,0.0,0.0,0.0,-2.854291571446442,-88.83874527476875,1810771.8059859131,1810860.6394699183,1810771.8059859131,0.0,-88749.9117907635,88.83348400525574,0.0,307.4812340820601,300.85417117692975,287.20940088417024,266.84936208441223,242.49097527617783,217.67511336275086,195.3192621967987,177.05744577229956,163.29014673009416,153.5869843288799,147.13068677929738,143.04407303116315,140.56849073470178,139.1261798776235,308.61723503376163,304.2492322177285,293.9754673333238,276.8211385484894,254.38244779646854,229.80537913613463,206.286869576426,186.0607937522162,170.11609959616024,158.42729038091852,150.3720203721998,145.10964887151482,141.82900623462348,139.86675698538585,308.71069898279916,304.59723001111854,294.4923364172475,277.2931347788075,254.63104375460685,229.77577969363168,206.0339712071382,185.68792307253855,169.72063782465327,158.07393174467734,150.09009125057517,144.90247823595504,141.6859084163868,139.77233275268347
