timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 17:10:00,742.469,2303836.7588600004,2303836.7588600004,1706514.0435312488,597322.7153287516,2303.8367588600004,2303.8367588600004,2303836.7588600004,0.005816465502963794,0.0,0.0,0.005816465502963794,0.021,0.0,0.0,139.85801768252674,139.86675698538585,182.0,310.0,139.86675698538585,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,261695615069.4644,72.69322640818456,48.50587737037651,310.0,139.85801768252674,309.5075113093714,195.61632862638754,139.16014737616487,0.0,0.0,0.0,0.0,0.0,0.0,-2.8691258437178333,-89.00563362834578,1706514.0435312488,1706597.4877080373,1706514.0435312488,0.0,-88922.18945155735,83.44417678842728,0.0,307.52232848158457,301.0322885327489,287.5925476121793,267.42832326701154,243.18852972873466,218.38974697873005,195.96599600162486,177.58735278552098,163.68982438208087,153.86756552566501,147.31519689142195,143.15785051386052,140.63378952000227,139.16014737616487,308.59211052761924,304.21803938660145,293.9406867317069,276.78631838658646,254.35176251401907,229.78126304212674,206.26957396704051,186.04887288550992,170.10749541822327,158.4201534860707,150.36512400910345,145.10228282147776,141.82092198497625,139.85801768252674,308.72493855974466,304.70014007862807,294.77100483680454,277.77690050791153,255.27307044674666,230.48320428462688,206.7121961290064,186.2706526759576,170.17828767733812,158.40689168866055,150.31643220474234,145.04679171595575,141.77198145687603,139.81964054413513
2026-07-12 17:20:00,681.838,2115702.40372,2115702.40372,1582862.2337902524,532840.1699297475,2115.70240372,2115.70240372,2115702.40372,0.005341213591312659,0.0,0.0,0.005341213591312659,0.021,0.0,0.0,139.83400530545111,139.85801768252674,182.0,310.0,139.85801768252674,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,262591882797.15265,72.94218966587573,48.67200263188971,310.0,139.83400530545111,309.5083242945933,196.1929197673193,139.19095471492378,0.0,0.0,0.0,0.0,0.0,0.0,-2.8839858006608248,-89.1597416579492,1582862.2337902524,1582939.287805054,1582862.2337902524,0.0,-89082.68764314754,77.05401480165892,0.0,307.55890569599734,301.1961498056049,287.94693538471773,267.96462588468813,243.83501214493864,219.0521552472603,196.56544167304807,178.07841288168893,164.06004642152698,154.12726860650363,147.48574021168002,143.2627436302044,140.6936826535562,139.19095471492378,308.5545715876677,304.14786695442746,293.81932733127826,276.6119165148804,254.14219042750986,229.56369959444157,206.0685558242842,185.87964242599617,169.97517011895513,158.322408432513,150.29575239709607,145.05408348261315,141.78737110824414,139.83400530545111,308.73699340614996,304.79402605843336,295.0280271751625,278.2241388035957,255.86695140317298,231.1375942869011,207.3394512506166,186.8094031793491,170.60118049710277,158.71432353827242,150.52515662675086,145.17958682236974,141.85087133949335,139.86265312460128
2026-07-12 17:30:00,608.612,1888486.5192799994,1888486.5192799997,1434942.272390327,453544.2468896727,1888.4865192799996,1888.4865192799994,1888486.5192799997,0.004766927791580944,0.0,0.0,0.004766927791580944,0.021,0.0,0.0,139.7918604475221,139.83400530545111,182.0,310.0,139.83400530545111,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,263399310668.90082,73.16647518580578,48.821661224075314,310.0,139.7918604475221,309.5088570811875,196.70882814192095,139.2177875354345,0.0,0.0,0.0,0.0,0.0,0.0,-2.898868894654515,-89.29856396214124,1434942.272390327,1435011.683542423,1434942.272390327,0.0,-89229.15281004529,69.41115209595591,0.0,307.59031948681525,301.3437845220093,288.26810856746454,268.4510020554053,244.42104385298956,219.65214474754958,197.1078849374975,178.52228725634416,164.3942414282463,154.3612729207669,147.63899001370794,143.35657530409605,140.74681072827576,139.2177875354345,308.50016340125364,304.025862722532,293.5848496649017,276.258021036278,253.7057454705394,229.10348875264484,205.63930867685508,185.5166222893281,169.6915462235947,158.114577623288,150.15096830236882,144.9568432952102,141.72337398727143,139.7918604475221,308.7464606030458,304.8776571719159,295.26018643749853,278.62884906211275,256.40412072359203,231.7288901788854,207.9055447045762,187.2949778407757,170.98176034021725,158.9904844989973,150.71217856191745,145.2981167060533,141.92082113491,139.90029542098506
2026-07-12 17:40:00,519.6,1612287.6239999998,1612287.6239999998,1257049.7975004474,355237.82649955247,1612.2876239999998,1612.2876239999998,1612287.6239999998,0.004068747344239939,0.0,0.0,0.004068747344239939,0.021,0.0,0.0,139.72929981775283,139.7918604475221,182.0,310.0,139.7918604475221,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264099925276.49948,73.36109035458318,48.9515217348487,310.0,139.72929981775283,309.50899745586065,197.15123619586913,139.23972339884293,0.0,0.0,0.0,0.0,0.0,0.0,-2.913772062272828,-89.41900570987556,1257049.7975004474,1257110.0183743145,1257049.7975004474,0.0,-89358.78483600845,60.220873867117916,0.0,307.6156228248887,301.47236599284525,288.54994665992336,268.87782585548837,244.9345578923568,220.17690567928716,197.5813565351139,178.90887260980102,164.68456293884276,154.56389630357373,147.77107020918388,143.4368351553367,140.79162061079768,139.23972339884293,308.4224106341602,303.8337182965151,293.2013821841694,275.6736772513777,252.9842611297618,228.34401915080676,204.93303566960043,184.92164881566796,169.22906776980085,157.77805834461626,149.9189190233455,144.80340546811402,141.6248010977548,139.72929981775283,308.7527247763825,304.9492568325816,295.4630160849707,278.98303007683273,256.8735306008573,232.24446771391143,208.39797372459424,187.71631141096174,171.31108795530636,159.22868035955392,150.87279758059495,145.39925938327278,141.97985569459505,139.93137086476182
2026-07-12 17:50:00,411.617,1277222.8539800001,1277222.8539800001,1043469.815505003,233753.03847499716,1277.22285398,1277.22285398,1277222.8539800001,0.0032220098981428093,0.0,0.0,0.0032220098981428093,0.021,0.0,0.0,139.64540548607948,139.72929981775283,182.0,310.0,139.72929981775283,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264672326249.72812,73.52009062492448,49.0576175569233,310.0,139.64540548607948,309.5085117635273,197.5056107080492,139.25575378303532,0.0,0.0,0.0,0.0,0.0,0.0,-2.9286916258069398,-89.5173812046715,1043469.815505003,1043519.0032524009,1043469.815505003,0.0,-89468.19345727353,49.18774739795481,0.0,307.6334504453023,301.5778730376234,288.78413073636636,269.23251390597983,245.36027132297735,220.61063379580503,197.9714136372623,179.22620992438047,164.92187910911093,154.72862457592444,147.87759710031247,143.50071883659214,140.82639653998078,139.25575378303532,308.31244696474437,303.5463400591546,292.6236105669563,274.7995244271058,251.9151111966609,227.22891646147056,203.90489772876882,184.06248637375177,168.5664683405525,157.29984360667922,149.59218077301313,144.58980662599822,141.4896739071537,139.64540548607948,308.75484809148253,305.0062991018515,295.6304219036912,279.2762613249316,257.2613508418062,232.66903891571883,208.80202107042936,188.0606964449219,171.5791190393247,159.42153503049647,151.00192528984283,145.47968925051296,142.02590230375336,139.95464107294708
2026-07-12 18:00:00,283.939,881045.6806600001,881045.6806600001,791269.006058635,89776.67460136511,881.04568066,881.04568066,881045.6806600001,0.0022215025472202693,0.0,0.0,0.0022215025472202693,0.021,0.0,0.0,139.54042265434626,139.64540548607948,182.0,310.0,139.64540548607948,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,265093355528.56873,73.6370432023802,49.13565629121145,310.0,139.54042265434626,309.50684198713816,197.7573167762476,139.2649219821725,0.0,0.0,0.0,0.0,0.0,0.0,-2.943623242714258,-89.5897014439094,791269.006058635,791305.166178254,791269.006058635,0.0,-89553.54132429045,36.16011961895856,0.0,307.64194472623365,301.6549225529759,288.9601227554704,269.4998703218973,245.68044497959625,220.9355904263773,198.2623096337001,179.46159047832055,165.09670595379527,154.84883195942064,147.95419610896542,143.54547722566736,140.84948477910513,139.2649219821725,308.1601032141025,303.1346953828622,291.80504655807505,273.5809267340003,250.44633884784423,225.71612660224386,202.52512633904166,182.920456442334,167.69335431206423,156.6748940826997,149.1687550413547,144.31553526428834,141.31807871267162,139.54042265434626,308.75146090718056,305.04540297553535,295.75465603733795,279.49603454955326,257.5517669625626,232.9858268363707,209.10210013164038,188.31508983852945,171.775828897212,159.56187131367227,151.09472411713512,145.5363116627366,142.05707009170507,139.96899699912927
2026-07-12 18:10:00,146.41,454301.4453999999,454301.44539999997,454301.4453999999,5.820766091346741e-11,454.3014454,454.3014453999999,454301.44539999997,0.0011447947336992127,0.0,0.0,0.0011447947336992127,0.021,0.0,0.0,139.4239992816169,139.54042265434626,182.0,310.0,139.54042265434626,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,265346019276.1771,73.70722757671587,49.18248809140871,310.0,139.4239992816169,309.5024285556472,197.90084215600737,139.26673829571212,0.0,0.0,0.0,0.0,0.0,0.0,-2.9585620851382535,-89.63305454397045,510717.62400788645,510739.300557917,510717.62400788645,0.0,-89611.37799393991,21.67655003053369,0.0,307.6390821083583,301.6978708124226,289.0678494836308,269.66652126242656,245.8805616281479,221.13817587216158,198.44267324911775,179.6063339092924,165.2028969193879,154.92043368800324,147.99829720607966,143.56956875374632,140.85999920314745,139.26673829571212,307.96314684774734,302.59843611443466,290.76537425702077,272.0690962118707,248.65869649212271,223.9035608827094,200.89348542246148,181.58505089372707,166.682422389932,155.95770741655875,148.68684447676446,144.00589773529543,141.12598203124165,139.4239992816169,308.74090764282334,305.06299470283983,295.82824687842873,279.6313962709204,257.7320812097888,233.1823843598653,209.28746581020502,188.4711033061888,171.89518603451495,159.6456413939851,151.1486334034615,145.567588031981,142.072475922986,139.97395229006568
2026-07-12 18:20:00,36.621,113632.76573999999,113632.76574,113632.76573999999,1.4551915228366852e-11,113.63276574,113.63276573999998,113632.76574,0.0002861498566748683,0.0,0.0,0.0002861498566748683,0.021,0.0,0.0,139.32397998415988,139.4239992816169,182.0,310.0,139.4239992816169,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,265441194524.7037,73.73366514575103,49.20012904015942,310.0,139.32397998415988,309.49133628045865,197.9586868869955,139.2619941158663,0.0,0.0,0.0,0.0,0.0,0.0,-2.9735036465199713,-89.64936829030812,248266.62562815816,248274.782501327,248266.62562815816,0.0,-89641.21141713927,8.156873168845777,0.0,307.62443242727016,301.70611938465044,289.10798538473927,269.73552114965366,245.96611864959706,221.22548099204266,198.52000182039123,179.66733604417803,165.24615706082858,154.94776669775598,148.01297467534897,143.57504752953744,140.85924386169214,139.2619941158663,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.7224973747732,305.0586123422392,295.8515841713804,279.68504964305964,257.80784076570563,233.26648335922712,209.3668475078597,188.53715437194407,171.9444275490131,159.67852688864411,151.16779318105208,145.5763514978156,142.07395658942932,139.9706427992538
2026-07-12 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265389200167.36804,73.71922226871334,49.190491767787826,,,309.46344918238316,197.94192436379348,139.25108562199594,0.0,0.0,0.0,0.0,0.0,0.0,-2.98844371761353,-89.64042656135332,0.0,2983.1643352485844,0.0,0.0,-86657.26222610474,2983.1643352485844,0.0,307.5967315524419,301.6790088571453,289.08213149616836,269.7115995853689,245.94456792065867,221.20639789886954,198.50318331378006,179.6523978130669,165.2326571074319,154.93529383101534,148.00119343052134,143.56370888752647,140.8481760714705,139.25108562199594,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.69468696824566,305.03116740643026,295.82505762389167,279.6601356579026,257.7851089118254,233.24619930028587,209.34894716923648,188.52133151010892,171.9302595536968,159.66558221085998,151.1556972995299,145.5648132620727,142.062767653833,139.95966363068848
2026-07-12 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265337210996.0081,73.70478083222447,49.18085545664862,,,309.435564866043,197.925163512421,139.24017821604744,0.0,0.0,0.0,0.0,0.0,0.0,-3.003382298567608,-89.63148572446866,0.0,2982.866791210603,0.0,0.0,-86648.61893325805,2982.866791210603,0.0,307.5690334407663,301.65190103388426,289.05628018645007,269.68768040713263,245.92301934122608,221.18731670901974,198.48636648458304,179.63746107181043,165.21915850042754,154.92282220822347,147.98941336066065,143.5523713763385,140.83710938505814,139.24017821604744,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.6668793358007,305.00372520823475,295.7985337223754,279.63522415781523,257.76237932529256,233.22591726448027,209.33104861594683,188.50551022637032,171.91609297140678,159.65263882408368,151.14360262435613,145.55327617705964,142.05157983412855,139.9486855570938
2026-07-12 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265285227010.1064,73.69034083614068,49.17122010664591,,,309.4076833311606,197.9084043327113,139.2292718979122,0.0,0.0,0.0,0.0,0.0,0.0,-3.018319389530869,-89.62254577956507,0.0,2982.5692767777946,0.0,0.0,-86639.97650278728,2982.5692767777946,0.0,307.54133809196765,301.6247959145975,289.03043145532706,269.6637636147067,245.90147291108488,221.1682374223034,198.46955133263285,179.62252582026008,165.2056612396813,154.91035182925629,147.9776344656497,143.54103499586066,140.82604380234497,139.2292718979122,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.6390744771615,304.9762857473794,295.7720124665673,279.61031514254955,257.73965200588094,233.20563725160835,209.31315184781266,188.4896905205709,171.90192780200215,159.6396967281865,151.1315091554105,145.54174024266166,142.04039313020454,139.93770857836037
2026-07-12 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265233248209.1458,73.67590228031828,49.16158571768381,,,309.37980457745846,197.89164682449768,139.2183666674818,0.0,0.0,0.0,0.0,0.0,0.0,-3.0332549906519612,-89.61360672655353,0.0,2982.2717922171723,0.0,0.0,-86631.33493433635,2982.2717922171723,0.0,307.5136455057701,301.59769349901524,289.00458530254207,269.639849207853,245.8799286300206,221.14916003853068,198.45273785776212,179.6075920582672,165.19216532505888,154.8978826939897,147.96585674537135,143.52969974598022,140.8149793232209,139.2183666674818,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.6112723920511,304.94884902359104,295.7454938562035,279.5854086118576,257.7169269533644,233.18535926146834,209.29525686465587,188.47387239255337,171.88776404534192,159.62675592303955,151.11941689257262,145.53020545876396,142.0292075419498,139.92673269437913
2026-07-12 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265181274592.60886,73.66146516461357,49.15195228966643,,,309.35192860465895,197.87489098761338,139.20746252464772,0.0,0.0,0.0,0.0,0.0,0.0,-3.0481891020795193,-89.604668565345,0.0,2981.9743370836804,0.0,0.0,-86622.69422826132,2981.9743370836804,0.0,307.4859556818981,301.57059378686773,288.9787417278378,269.61593718633355,245.85838649781883,221.13008455751168,198.43592605980362,179.59265978568322,165.17867075642602,154.88541480229964,147.95408019970841,143.51836562658443,140.8039159475759,139.20746252464772,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.5834730801928,304.92141503659667,295.7189778910201,279.56050456549144,257.6942041675166,233.16508329385843,209.27736366629838,188.45805584216018,171.87360170128517,159.61381640851417,151.10732583572226,145.5186718252518,142.01802306925302,139.91575790504083
2026-07-12 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265129306159.97842,73.6470294888829,49.14231982249792,,,309.3240554124846,197.8581368218917,139.19655946930146,0.0,0.0,0.0,0.0,0.0,0.0,-3.0631217239621606,-89.59573129585047,0.0,2981.6769117969234,0.0,0.0,-86614.05438405355,2981.6769117969234,0.0,307.458268620076,301.5434967778851,288.952900730957,269.59202754991037,245.83684651426523,221.11101097905663,198.41911593859004,179.57772900235955,165.1651775336484,154.8729481540621,147.94230482854377,143.5070326375605,140.79285367529982,139.19655946930146,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.5556765413099,304.89398378612316,295.69246457075303,279.5356030032033,257.6714836481115,233.14480934857698,209.2594722525622,188.44224086923415,171.85944076969108,159.60087818448167,151.09523598473908,145.5071393420105,142.0068397120029,139.90478421023636
2026-07-12 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265077342910.7373,73.63259525298258,49.13268831608239,,,309.29618500065794,197.84138432716585,139.1856575013346,0.0,0.0,0.0,0.0,0.0,0.0,-3.078052856448491,-89.58679491798094,0.0,2981.3795161152957,0.0,0.0,-86605.41540186564,2981.3795161152957,0.0,307.43058432002806,301.5164024717976,288.9270623116425,269.56812029834555,245.8153086791454,221.0919393029757,198.4023074939541,179.5627997081477,165.1516856565919,154.86048274915308,147.9305306317602,143.4957007787957,140.7817925062827,139.1856575013346,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.5278827751256,304.8665552718973,295.66595389513844,279.51070392474514,257.64876539492303,233.12453742542195,209.2415826232692,188.4264274736178,171.84528125041865,159.5879412508132,151.08314733950277,145.4956080089253,141.99565747008828,139.89381160985653
2026-07-12 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,265025384844.36835,73.61816245676899,49.12305777032401,,,309.2683173689016,197.82463350326924,139.17475662063868,0.0,0.0,0.0,0.0,0.0,0.0,-3.092982499687099,-89.57785943164733,0.0,2981.082150051472,0.0,0.0,-86596.77728159586,2981.082150051472,0.0,307.4029027814788,301.4893108683357,288.90122646963704,269.54421543140114,245.79377299224495,221.07286952907913,198.3855007257286,179.5478719028991,165.13819512512214,154.84801858744854,147.91875760924063,143.48437005017735,140.7707324404145,139.17475662063868,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.5000917813633,304.83912949364617,295.63944586391244,279.4858073298694,257.6260494077249,233.10426752419195,209.2236947782415,188.4106156551538,171.8311231433271,159.5750056073802,151.07105989989324,145.48407782588134,141.98447634339783,139.8828401037921
2026-07-12 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264973431960.35464,73.60373110009851,49.113428185126956,,,309.24045251693803,197.80788435003512,139.16385682710523,0.0,0.0,0.0,0.0,0.0,0.0,-3.107910653826559,-89.56892483676066,0.0,2980.7848139233392,0.0,0.0,-86588.14002283732,2980.7848139233392,0.0,307.3752240041527,301.46222196722954,288.8753932046834,269.5203129488391,245.77223945334964,221.05380165717716,198.36869563374628,179.53294558646522,165.124705939105,154.83555566882453,147.9069857608679,143.47304045159262,140.75967347758512,139.16385682710523,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.4723035597464,304.8117064510968,295.61294047681105,279.46091321832796,257.6033356862912,233.083999644685,209.20580871730098,188.39480541368488,171.8169664482755,159.56207125405388,151.0589736657901,145.47254879276417,141.97329633182034,139.87186969193405
2026-07-12 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264921484258.17896,73.58930118282748,49.10379956039536,,,309.2125904444899,197.7911368672969,139.15295812062587,0.0,0.0,0.0,0.0,0.0,0.0,-3.122837319015431,-89.55999113323197,0.0,2980.4875070824783,0.0,0.0,-86579.5036261495,2980.4875070824783,0.0,307.34754798777413,301.43513576820953,288.84956251652454,269.4964128504216,245.75070806224514,221.03473568708003,198.35189221783992,179.51802075869753,165.1112180984063,154.82309399315696,147.89521508652496,143.46171198292893,140.7486156176846,139.15295812062587,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.4445181099982,304.7842861439762,295.58643773357056,279.4360215898733,257.5806242303958,233.06373378669954,209.18792444026982,188.37899674905367,171.80281116512302,159.5491381907056,151.04688863707312,145.461020909459,141.9621174352446,139.86090037417316
2026-07-12 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264869541737.32446,73.57487270481235,49.09417189603344,,,309.18473115127983,197.7743910548879,139.14206050109217,0.0,0.0,0.0,0.0,0.0,0.0,-3.13776249540226,-89.55105832097229,0.0,2980.190230151973,0.0,0.0,-86570.86809082031,2980.190230151973,0.0,307.3198747320677,301.4080522710061,288.82373440490335,269.4725151359107,245.72917881871714,221.015671618598,198.33509047784239,179.5030974194476,165.09773160289183,154.81063356032195,147.88344558609467,143.45038464407355,140.737558860603,139.14206050109217,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.4167354318421,304.7568685720113,295.5599376339271,279.4111324442574,257.5579150398126,233.0434699500339,209.17004194696995,188.36318966110295,171.78865729372885,159.53620641720667,151.03480481362215,145.4494941758511,141.95093965355946,139.84993215040043
2026-07-12 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264817604397.27417,73.5604456659095,49.08454519194535,,,309.1568746370305,197.75764691264155,139.13116396839573,0.0,0.0,0.0,0.0,0.0,0.0,-3.1526861831355752,-89.54212639989258,0.0,2979.8929827376414,0.0,0.0,-86562.23341715494,2979.8929827376414,0.0,307.29220423675787,301.38097147534967,288.79790886956266,269.44861980506863,245.70765172255142,220.99660945154136,198.31829041358642,179.48817556856693,165.08424645242738,154.7981743701955,147.87167725945997,143.43905843491376,140.72650320623023,139.13116396839573,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.3889555250015,304.7294537349292,295.53344017761697,279.38624578123284,257.53520811431576,233.02320813448628,209.15216123722342,188.3473841496753,171.77450483395216,159.52327593342852,151.0227221953169,145.43796859182584,141.93976298665368,139.83896502050663
2026-07-12 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264765672237.51123,73.54602006597534,49.07491944803531,,,309.1290209014647,197.7409044403912,139.12026852242812,0.0,0.0,0.0,0.0,0.0,0.0,-3.1676083823638925,-89.53319536990392,0.0,2979.595765004822,0.0,0.0,-86553.5996048991,2979.595765004822,0.0,307.2645365015691,301.3538933809705,288.77208591024544,269.4247268576575,245.6861267735337,220.97754918572048,198.30149202490492,179.47325520590704,165.07076264687882,154.7857164226537,147.8599101065038,143.42773335533693,140.71544865445637,139.12026852242812,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.36117838919995,304.7020416324571,295.50694536437624,279.3613616005517,257.51250345367913,233.00294833985524,209.13428231085229,188.3315802146136,171.76035378565223,159.51034673924244,151.0106407820372,145.4264441572686,141.92858743441602,139.82799898438267
2026-07-12 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264713745257.51898,73.53159590486638,49.06529466420754,,,309.101169944305,197.72416363797026,139.109374163081,0.0,0.0,0.0,0.0,0.0,0.0,-3.182529093235712,-89.52426523091734,0.0,2979.298577169786,0.0,0.0,-86544.96665374756,2979.298577169786,0.0,307.2368715262261,301.3268179875991,288.7462655266947,269.4008362934395,245.66460397144976,220.95849082094563,198.28469531163068,179.45833633131946,165.057280186112,154.77325971757259,147.84814412710907,143.41640940523035,140.70439520517144,139.109374163081,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.3334040241608,304.67463226432204,295.4804531939414,279.33647990196624,257.4898010576768,232.98269056593895,209.11640516767875,188.31577785576076,171.74620414868818,159.4974188345198,150.99856057366287,145.4149208720646,141.91741299673546,139.81703404191953
2026-07-12 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264661823456.78043,73.51717318243901,49.055670840366226,,,309.0733217652742,197.70742450521217,139.09848089024595,0.0,0.0,0.0,0.0,0.0,0.0,-3.1974483158995195,-89.51533598284392,0.0,2979.0014185840846,0.0,0.0,-86536.33456425984,2979.0014185840846,0.0,307.20920931045333,301.299745294966,288.7204477186534,269.37694811217693,245.64308331608547,220.9394343570272,198.26790027359664,179.4434189446558,165.04379906999282,154.76080425482823,147.83637932115874,143.40508658448144,140.69334285826548,139.09848089024595,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.3056324296077,304.64722563025117,295.4539636660485,279.311600685229,257.46710092608294,232.96243481253603,209.09852980752487,188.2999770729592,171.7320559229192,159.48449221913197,150.98648157007372,145.40339873609938,141.90623967350064,139.8060701930081
2026-07-12 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264609906834.77902,73.50275189854973,49.04604797641562,,,309.0454763640952,197.69068704195035,139.08758870381462,0.0,0.0,0.0,0.0,0.0,0.0,-3.2123660505037854,-89.50640762559473,0.0,2978.7042899217195,0.0,0.0,-86527.70333567301,2978.7042899217195,0.0,307.1815498539756,301.27267530280176,288.6946324858646,269.35306231363194,245.6215648072266,220.92037979377554,198.25110691063566,179.42850304576766,165.0303192983871,154.74835003429675,147.82461568853574,143.39376489297752,140.68229161362854,139.08758870381462,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.27786360526426,304.6198217299717,295.4274767804341,279.2867239500922,257.44440305867136,232.94218107944474,209.08065623021275,188.28417786605183,171.71790910820462,159.47156689295042,150.97440377114967,145.3918777492582,141.8950674646006,139.79510743753931
2026-07-12 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264557995390.99805,73.48833205305502,49.03642607225994,,,309.0176337404907,197.6739512480183,139.07669760367867,0.0,0.0,0.0,0.0,0.0,0.0,-3.227282297196965,-89.49748015908077,0.0,2978.4071907885227,0.0,0.0,-86519.07296829224,2978.4071907885227,0.0,307.1538931565174,301.2456080108368,288.66881982807126,269.3291788975668,245.60004844465902,220.90132713100104,198.23431522258062,179.41358863450657,165.01684087116072,154.73589705585422,147.81285322912308,143.38244433060595,140.67124147115067,139.07669760367867,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.25009755085375,304.59242056321085,295.4009925368344,279.26184969630833,257.42170745521634,232.92192936646362,209.06278443556457,188.26838023488153,171.7037637044036,159.45864285584653,150.96232717677037,145.38035791142653,141.88389636992406,139.78414577540414
2026-07-12 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264506089124.921,73.47391364581138,49.02680512780346,,,308.9897938941835,197.6572171232495,139.06580758972976,0.0,0.0,0.0,0.0,0.0,0.0,-3.2421970561275004,-89.48855358321318,0.0,2978.1101214516966,0.0,0.0,-86510.44346176148,2978.1101214516966,0.0,307.1262392178036,301.2185434188017,288.64300974501646,269.3052978637439,245.57853422816856,220.8822763685141,198.2175252092645,179.39867571072418,165.00336378817963,154.72344531937674,147.80109194280374,143.37112489725416,140.66019243072196,139.06580758972976,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.2223342661,304.56502212969576,295.3745109349857,279.23697792362975,257.39901411549204,232.90167967339104,209.0449144234025,188.25258417929115,171.68961971137557,159.44572010769167,150.95025178681587,145.36883922248973,141.87272638936,139.77318520649348
2026-07-12 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264454188036.03113,73.45949667667531,49.0171851429504,,,308.96195682489645,197.6404846674774,139.05491866185957,0.0,0.0,0.0,0.0,0.0,0.0,-3.2571103274438173,-89.47962789790301,0.0,2977.8130814662436,0.0,0.0,-86501.81481643677,2977.8130814662436,0.0,307.09858803755867,301.191481526427,288.61720223644323,269.2814192119254,245.55702215754116,220.86322750612518,198.20073687052016,179.38376427427218,164.98988804930977,154.71099482474045,147.78933182946076,143.35980659280955,140.6491444922325,139.05491866185957,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.19457375072665,304.53762642915376,295.34803197462446,279.2121086318088,257.3763230392724,232.88143200002563,209.02704619354873,188.23678969912342,171.67547712897965,159.43279864835736,150.938177601166,145.35732168233324,141.86155752279714,139.76222573069833
2026-07-12 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264402292123.81204,73.44508114550335,49.00756611760504,,,308.93412253235255,197.62375388053556,139.04403081995974,0.0,0.0,0.0,0.0,0.0,0.0,-3.2720221112943277,-89.47070310306137,0.0,2977.5160712518846,0.0,0.0,-86493.18703180949,2977.5160712518846,0.0,307.07093961550754,301.1644223334435,288.5913973020948,269.2575429418738,245.53551223256267,220.84418054364468,198.18395020618064,179.36885432500213,164.9764136544171,154.69854557182148,147.7775728889771,143.34848941715944,140.6380976555724,139.04403081995974,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.16681600445713,304.5102334613121,295.3215556554872,279.18724182059816,257.35363422633185,232.8611863461658,209.0091797458254,188.22099679422115,171.66133595707515,159.419878477715,150.9261046197006,145.3458052908424,141.85038977012454,139.75126734790967
2026-07-12 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264350401387.7474,73.43066705215206,48.99794805167168,,,308.9062910162746,197.6070247622575,139.03314406392198,0.0,0.0,0.0,0.0,0.0,0.0,-3.2869324078274276,-89.46177919859939,0.0,2977.219090872328,0.0,0.0,-86484.56010772705,2977.219090872328,0.0,307.04329395137495,301.13736583958166,288.56559494171427,269.2336690533513,245.51400445301908,220.8251354808831,198.16716521607884,179.3539458627657,164.96294060336743,154.68609756049602,147.7658151212358,143.33717337019132,140.62705192063174,139.03314406392198,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.13906102701543,304.48284322589825,295.2950819773103,279.1623774897501,257.3309476764444,232.84094271161013,208.99131508005482,188.20520546442742,171.64719619552145,159.40695959563612,150.91403284229952,145.33429004790275,141.8392231312311,139.7403100580185
2026-07-12 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264298515827.32068,73.41625439647797,48.98833094505458,,,308.8784622763856,197.59029731247676,139.02225839363803,0.0,0.0,0.0,0.0,0.0,0.0,-3.301841217191499,-89.45285618442819,0.0,2976.922139882692,0.0,0.0,-86475.93404454549,2976.922139882692,0.0,307.0156510448856,301.1103120445722,288.53979515504477,269.20979754612046,245.49249881869633,220.80609231765084,198.1503819000478,179.33903888741457,164.94946889602684,154.67365079064018,147.75405852611985,143.32585845179258,140.61600728730065,139.02225839363803,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.11130881812494,304.4554557226393,295.2686109398303,279.13751563901735,257.3082633893843,232.82070109615702,208.97345219605916,188.18941570958492,171.63305784417787,159.39404200199212,150.9019622688428,145.32277595339968,141.82805760600564,139.72935386091584
2026-07-12 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264246635442.01556,73.40184317833766,48.97871479765803,,,308.85063631240854,197.57357153102686,139.01137380899954,0.0,0.0,0.0,0.0,0.0,0.0,-3.316748539534909,-89.44393406045883,0.0,2976.6252186009224,0.0,0.0,-86467.30884185791,2976.6252186009224,0.0,306.9880108957644,301.08326094814583,288.5139979418296,269.1859284199435,245.4709953293804,220.78705105375852,198.13360025792048,179.32413339880043,164.93599853226127,154.66120526213018,147.74230310351234,143.31454466185073,140.60496375546927,139.01137380899954,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.08355937750974,304.42807095126284,295.2421425427836,279.1126562681522,257.28558136492575,232.80046149960526,208.9555910936607,188.17362752953656,171.61892090290368,159.3811256966545,150.88989289921028,145.31126300721866,141.8168931943371,139.71839875649263
2026-07-12 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264194760231.31564,73.38743339758769,48.969099609386326,,,308.82281312406633,197.55684741774144,139.00049030989828,0.0,0.0,0.0,0.0,0.0,0.0,-3.3316543750060092,-89.43501282660253,0.0,2976.3283267347724,0.0,0.0,-86458.68449986776,2976.3283267347724,0.0,306.96037350373615,301.0562125500333,288.4882033018118,269.16206167458284,245.44949398485727,220.76801168901656,198.11682028952993,179.30922939677495,164.92252951193672,154.6487609748422,147.73054885329634,143.30323200025316,140.5939213250277,139.00049030989828,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.0558127048932,304.40068891149605,295.21567678590674,279.08779937690747,257.26290160284304,232.78022392175325,208.93773177268173,188.1578409241253,171.60478537155828,159.36821067949478,150.8778247332819,145.29975120924513,141.80572989611449,139.70744474463993
2026-07-12 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264142890194.7049,73.37302505408469,48.95948538014381,,,308.7949927110821,197.54012497245404,138.98960789622598,0.0,0.0,0.0,0.0,0.0,0.0,-3.346558723753138,-89.42609248277036,0.0,2976.03146485654,0.0,0.0,-86450.06101791382,2976.03146485654,0.0,306.9327388685258,301.02916684996535,288.46241123473476,269.1381973098011,245.42799478491298,220.7489742232356,198.1000419947092,179.29432688118987,164.90906183491919,154.63631792865237,147.7187957753549,143.29192046688732,140.58287999586616,138.98960789622598,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.0280687999993,304.3733096030665,295.1892136689364,279.0629449650356,257.24022410291053,232.75998836239967,208.91987423294455,188.14205589319414,171.59065125000103,159.35529695038448,150.8657577709376,145.28824055936462,141.79456771122673,139.69649182524878
2026-07-12 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264091025331.66696,73.35861814768526,48.949872109834786,,,308.7671750731789,197.5234041949983,138.97872656787436,0.0,0.0,0.0,0.0,0.0,0.0,-3.361461585924616,-89.4171730288735,0.0,2975.7346323179227,0.0,0.0,-86441.43839655559,2975.7346323179227,0.0,306.90510698985827,301.0021238476727,288.4366217403417,269.1143353253607,245.40649772933358,220.7299386562261,198.0832653732913,179.27942585189692,164.89559550107467,154.62387612343701,147.70704386957107,143.28061006164072,140.5718397678748,138.97872656787436,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,308.000327662552,304.3459330257017,295.162753191609,279.0380930322892,257.2175488649024,232.7397548213431,208.9020184742714,188.12627243658582,171.57651853809136,159.3423845091951,150.8536920120573,145.27673105746265,141.7834066395627,139.68553999821023
2026-07-12 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,264039165641.68576,73.34421267824604,48.94025979836359,,,308.7393602100798,197.5066850852079,138.9678463247352,0.0,0.0,0.0,0.0,0.0,0.0,-3.376362961668754,-89.4082544648231,0.0,2975.4378294878115,0.0,0.0,-86432.81663533529,2975.4378294878115,0.0,306.87747786745837,300.9750835428862,288.4108348183759,269.09047572102406,245.3850028179051,220.7109049877987,198.06649042510935,179.26452630874783,164.8821305102692,154.61143555907233,147.69529313582797,143.26930078440083,140.56080064094374,138.9678463247352,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,307.9725892922749,304.318559179129,295.1362953536611,279.01324357842094,257.19487588859306,232.7195232983823,208.88416449648466,188.11049055414352,171.56238723568856,159.32947335579823,150.84162745652108,145.26522270342463,141.77224668101155,139.6745892634153
2026-07-12 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263987311124.24527,73.32980864562369,48.93064844563458,,,308.7115481215078,197.48996764291635,138.95696716670025,0.0,0.0,0.0,0.0,0.0,0.0,-3.391262851133842,-89.39933679053034,0.0,2975.1410563791433,0.0,0.0,-86424.1957341512,2975.1410563791433,0.0,306.8498515010511,300.9480459353366,288.3850504685807,269.06661849655376,245.3635100504136,220.691873217764,198.0497171499964,179.24962825159443,164.86866686236883,154.5989962354345,147.68354357400872,143.25799263505516,140.5497626149632,138.95696716670025,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,307.94485368889207,304.29118806307605,295.10984015482967,278.98839660318356,257.17220517375677,232.6992937933158,208.86631229940662,188.09471024571013,171.54825734265208,159.31656349006542,150.8295641042088,145.25371549713608,141.76108783546212,139.66363962075508
2026-07-12 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263935461778.8293,73.3154060496748,48.921038051552074,,,308.6837388071862,197.47325186795746,138.94608909366127,0.0,0.0,0.0,0.0,0.0,0.0,-3.40616125446816,-89.3904200059064,0.0,2974.8443126487546,0.0,0.0,-86415.57569325765,2974.8443126487546,0.0,306.8222278903615,300.92101102475493,288.3592686906994,269.0427636517123,245.34201942664518,220.6728433459326,198.0329455477856,179.23473168028843,164.85520455723957,154.58655815239982,147.6717951839964,143.2466856134912,140.5387256898234,138.94608909366127,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,307.91712085212737,304.26381967727013,295.08338759485105,278.9635521063296,257.149536720168,232.6790663059424,208.8484618828597,188.07893151112864,171.5341288588414,159.30365491186816,150.81750195500052,145.2422094384827,141.74993010280335,139.65269107012065
