timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-12 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263883617604.92194,73.3010048902561,48.911428616020444,,,308.655932266838,197.45653776016485,138.9352121055101,0.0,0.0,0.0,0.0,0.0,0.0,-3.42105817181997,-89.38150411086245,0.0,2974.547598563877,0.0,0.0,-86406.95651229858,2974.547598563877,0.0,306.79460703511455,300.89397881087194,288.3334894844755,269.01891118626236,245.32053094638604,220.6538153721151,198.01617561831003,179.21983659468162,164.84174359474753,154.57412130984454,147.66004796567415,143.2353797195965,140.5276898654145,138.9352121055101,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,307.88939078170455,304.236454021439,295.05693767346196,278.9387100876118,257.126870527601,232.6588408360607,208.83061324666627,188.063154350242,171.52000178411583,159.29074762107808,150.80544100877626,145.2307045273498,141.73877348292442,139.6417436114031
2026-07-12 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263831778602.00735,73.28660516722427,48.90182013894409,,,308.62812850018656,197.43982531937218,138.9243362021385,0.0,0.0,0.0,0.0,0.0,0.0,-3.435953603337522,-89.3725891053097,0.0,2974.250914340868,0.0,0.0,-86398.33819096883,2974.250914340868,0.0,306.76698893503533,300.8669492934186,288.30771284965226,268.99506109996645,245.29904460942228,220.6347892961222,197.99940736140283,179.2049429946258,164.8282839747588,154.56168570764493,147.6483019189251,143.22407495325854,140.51665514162676,138.9243362021385,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,307.8616634773477,304.2090910953102,295.0304903903992,278.9138705467829,257.10420659583036,232.6386173834695,208.8127663906487,188.0473787628933,171.50587611833492,159.27784161756682,150.79338126541597,145.21920076362304,141.72761797571425,139.63079724449346
2026-07-12 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263779944769.56955,73.27220688043599,48.89221262022737,,,308.60032750695507,197.42311454541317,138.91346138343826,0.0,0.0,0.0,0.0,0.0,0.0,-3.450847549169049,-89.36367498915935,0.0,2973.9542594840605,0.0,0.0,-86389.72072967529,2973.9542594840605,0.0,306.7393735898489,300.83992247212575,288.2819387859731,268.97121339258723,245.27756041554008,220.61576511776454,197.98264077689717,179.19005087997283,164.81482569713947,154.54925134567728,147.63655704363248,143.2127713143649,140.50562151835038,138.91346138343826,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,307.8339389387808,304.18173089861125,295.0040457453996,278.8890334835958,257.0815449246304,232.6183959479675,208.79492131462948,188.03160474892553,171.49175186135818,159.2649369012059,150.7813227247997,145.20769814718793,141.71646358106184,139.61985196928296
2026-07-12 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,139.32397998415988,139.32397998415988,182.0,,139.32397998415988,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,263728116107.09265,73.25781002974796,48.88260605977465,,,308.57252928686665,197.40640543812157,138.90258764930124,0.0,0.0,0.0,0.0,0.0,0.0,-3.4657400094627695,-89.35476176232258,0.0,2973.6576341589243,0.0,0.0,-86381.10412816366,2973.6576341589243,0.0,306.7117609992804,300.8128983467244,288.2561672931816,268.9473680638874,245.25607836452562,220.59674283685283,197.96587586462624,179.17516025057452,164.8013687617556,154.53681822381787,147.62481333967935,143.20146880280313,140.49458899547562,138.90258764930124,307.7624118207316,302.0653728132681,289.76684262362505,270.6544812179747,247.01889911115174,222.26672801534926,199.43863605680065,180.40679819332453,165.79826091086727,155.33501253168905,148.27085862904428,143.73972743732006,140.9611728425798,139.32397998415988,307.806217165728,304.15437343107004,294.9776037381998,278.8641988978031,257.05888551377564,232.5981765293535,208.77707801843096,188.01583230818187,171.47762901304495,159.252033471867,150.76926538680752,145.19619667793015,141.70531029885623,139.60890778566267
2026-07-13 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006069257797267253,0.0,0.021,0.014930742202732748,0.021,172.96634351760076,213.8662705323319,182.0,,172.96634351760076,128.1644246017878,751485.565072937,751.4855650729371,0.0,0.0,751485.565072937,751.4855650729371,0.0,196.90170790718938,False,1840878.2044686412,1840.8782044686411,D*,-1089392.639395704,263277224768.0489,73.13256243556914,48.79903232471908,174.9039210838945,308.2096534360631,308.55822052743395,197.14932157780464,140.86164809652303,751485.565072937,751.4855650729371,1089392.639395704,1089.392639395704,0.0,0.0,-3.480619591504498,-89.27749225037134,0.0,89277.49225037133,0.0,751485.565072937,0.0,89277.49225037133,0.0,306.5934332232638,300.55619409404534,287.84730649664925,268.43040914232375,244.7047333739039,220.0804166134376,197.52954510116567,178.8358699610432,164.5549892930032,154.36771504705834,147.51390797992067,143.1314402138991,140.47456914918214,140.86164809652303,305.0907889776573,296.795454643286,281.5919198718321,260.3849198990779,236.0610128311169,211.96664321528164,190.6815828695865,173.53787872932008,160.74717972134775,151.8022844094119,145.88559827173307,142.1620985455307,140.31321490380353,172.72682987181284,307.7551492280862,304.02198910196086,294.73481675997147,278.5243507812343,256.66768409874174,232.2094018979214,208.4326126467108,187.73760100306473,171.26943456102688,159.1059458585606,150.67221202437352,145.13472693794742,141.67397781516553,140.10659062367947
2026-07-13 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006179246348326925,0.0,0.021,0.014820753651673076,0.021,173.8298948738626,214.69825133486071,182.0,,173.8298948738626,134.50942757610528,1335504.449208425,1335.5044492084248,0.0,0.0,1335504.449208425,1335.5044492084248,0.0,196.8701359787898,False,1840878.2044686412,1840.8782044686411,D*,-505373.7552602163,262475922098.52383,72.90997836070106,48.65050905269474,175.71035614806257,307.58405847000404,308.48483303217967,196.62346948945816,142.83805591636863,1335504.449208425,1335.5044492084248,505373.7552602163,505.3737552602163,0.0,0.0,-3.4954762697529205,-89.1400694905332,0.0,89140.06949053319,0.0,1335504.449208425,0.0,89140.06949053319,0.0,306.4045843996652,300.1844795947001,287.28724554920547,267.74595168059415,243.99102405070647,219.42248575113953,196.9797532026942,178.41166015319322,164.2483619964781,154.15749899528788,147.3756563143724,143.0491307534656,140.7084970160576,142.83805591636863,303.87363647403185,294.78439345688633,278.928855289408,257.42182116435094,233.18083764752586,209.45069439056655,188.66444293962653,172.0288625030453,159.67856956312994,151.07587476989883,145.4056528918411,141.94795086830985,144.6865956686622,173.5879721694497,307.63341613596583,303.7534775740986,294.27653421619937,277.90609211180566,255.97125995384397,231.52669612191346,207.8328983029723,187.25544817313778,170.90891720336626,158.8519372307263,150.50159778393677,145.02576691422274,141.68365603844128,140.97908449075925
2026-07-13 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006198730486106842,0.0,0.021,0.01480126951389316,0.021,173.57905697725735,214.45656823605523,182.0,,173.57905697725735,135.2064996295636,1399665.6867162068,1399.665686716207,0.0,0.0,1399665.6867162068,1399.665686716207,0.0,196.879291175214,False,1840878.2044686412,1840.8782044686411,D*,-441212.51775243436,261636122686.4941,72.67670074624836,48.49485032190242,175.45503446451343,307.31601397135887,308.39359436333535,196.06565905979673,144.689712576973,1399665.6867162068,1399.665686716207,441212.51775243436,441.21251775243434,0.0,0.0,-3.5103089327959,-88.99597825787542,0.0,88995.97825787542,0.0,1399665.6867162068,0.0,88995.97825787542,0.0,306.195950438982,299.7870907448288,286.6999698201645,267.03672842440466,243.25730149033743,218.74983697579415,196.41991943317538,177.9809757852026,163.9377056330759,153.9448180151981,147.23703688572147,143.00251601671016,140.97798875987067,144.689712576973,303.3906678318167,294.04453631922456,277.9947424844457,256.41311890838404,232.21948535494093,208.6223527079318,188.00720856495954,171.5415125806576,159.33649549982772,150.84618853797477,145.27623890791665,142.48499053513663,145.34601970332915,173.47318526431846,307.49116888483417,303.45303990350965,293.77853713512775,277.24622292866025,255.2366339161461,230.8123679827184,207.20907152923928,186.75606010387358,170.53666165849654,158.59018421822898,150.3262507620284,144.92419385765146,141.75368895445828,141.8618208080682
2026-07-13 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006211459253660716,0.0,0.021,0.014788540746339285,0.021,173.5685635295212,214.44645804413162,182.0,,173.5685635295212,135.31465680374916,1409620.8959469604,1409.6208959469604,0.0,0.0,1409620.8959469604,1409.6208959469604,0.0,196.8796744477145,False,1840878.2044686412,1840.8782044686411,D*,-431257.30852168077,260790350148.92593,72.44176393025721,48.338084458708174,175.43953555988782,307.13474901834996,308.29501192426693,195.50661149440742,146.43426360881236,1409620.8959469604,1409.6208959469604,431257.30852168077,431.2573085216808,0.0,0.0,-3.525117403306978,-88.85082306647062,0.0,88850.82306647062,0.0,1409620.8959469604,0.0,88850.82306647062,0.0,305.9788866796501,299.3802619264521,286.10465465097747,266.32227948365335,242.52129686190628,218.07714054736905,195.86131437681394,177.55197647617294,163.62867798323737,153.73367608814058,147.10457696658995,142.96683740868215,141.26429505462485,146.43426360881236,303.049144804169,293.49966914141464,277.2839693426584,255.6264498759453,231.45564854598422,207.95485711407713,187.47201950267302,171.14168304199015,159.05477356770362,150.660401911835,145.2428610202597,142.60007969999504,145.88741423109516,173.5750323951514,307.34071010263085,303.1416711462479,293.2695507691112,276.57760484191397,254.4964982671877,230.09554368622906,206.58488735192074,186.2574804989022,170.16562779264282,158.3296716241268,150.15343499485013,144.83337330586727,141.84167124207934,142.72679556168336
2026-07-13 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006218982302244885,0.0,0.021,0.014781017697755116,0.021,173.5367025455369,214.4157608666106,182.0,,173.5367025455369,135.32932431209593,1410970.9507684326,1410.9709507684327,0.0,0.0,1410970.9507684326,1410.9709507684327,0.0,196.88083830485306,False,1840878.2044686412,1840.8782044686411,D*,-429907.2537002086,259943767578.46487,72.20660210512914,48.18116845407515,175.40506767967972,306.96896837941955,308.19204477925575,194.95007733816684,148.0772516278414,1410970.9507684326,1410.9709507684327,429907.2537002086,429.9072537002086,0.0,0.0,-3.5399016524231803,-88.70549469721453,0.0,88705.49469721453,0.0,1410970.9507684326,0.0,88705.49469721453,0.0,305.75552064995645,298.96671993881705,285.5042740769498,265.6054595245151,241.7854833453231,217.40636811221097,195.30540353032873,177.12569818401408,163.3220136460441,153.5250666513106,146.97561764284293,142.93995049525614,141.56716238631122,148.0772516278414,302.728999362809,292.98300567402396,276.6058301261639,254.87335936649757,230.7230142009697,207.31393339622156,186.95778855845217,170.75746526448958,158.7846524725068,150.49131561160604,145.1659181569843,142.70868996969847,146.44737103139295,173.65040448623614,307.18476173404645,302.82333321780084,292.75434095489305,275.90517130142246,253.7553874092742,229.3800125130129,205.9632773941118,185.7618421980844,169.79730509937488,158.07157173079148,149.9838540508641,144.7486299766072,141.9434543681663,143.57523229386695
2026-07-13 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006226034182153891,0.0,0.021,0.01477396581784611,0.021,173.51103433151872,214.39103040145335,182.0,,173.51103433151872,135.32854649614853,1410899.3575472005,1410.8993575472005,0.0,0.0,1410899.3575472005,1410.8993575472005,0.0,196.88177609454607,False,1840878.2044686412,1840.8782044686411,D*,-429978.8469214407,259097227963.93655,71.9714522122046,48.02426041142194,175.37690152971263,306.8021733666863,308.08526008518726,194.3966082586379,149.62475788693092,1410899.3575472005,1410.8993575472005,429978.8469214407,429.97884692144066,0.0,0.0,-3.554661676238518,-88.56014289202366,0.0,88560.14289202366,0.0,1410899.3575472005,0.0,88560.14289202366,0.0,305.5262083139502,298.54694605701417,284.8993656659977,264.88678203388764,241.05029540370754,216.73785279038012,194.7524230668981,176.70230371410852,163.01788434619226,153.3187394595124,146.85003108415543,142.9220430531782,141.88534392954546,149.62475788693092,302.40741932418734,292.46632483917034,275.93016593402325,254.1251064232138,229.99664642664987,206.6795553098254,186.44949483023026,170.37819176168918,158.5194346921327,150.31983015252095,145.09239081346473,142.8300158686174,147.00239908027163,173.72521046364594,307.0238123678183,302.4987346380149,292.2337550929059,275.22978861015747,253.01408269577297,228.66641154534497,205.34471977135973,185.2694833557953,169.4319439454357,157.8160580442403,149.81707271269275,144.66966226548854,142.05873636230152,144.4068931055529
2026-07-13 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006233100178705055,0.0,0.021,0.014766899821294945,0.021,173.4842257877737,214.365201409352,182.0,,173.4842257877737,135.32537352470467,1410607.3048484803,1410.6073048484802,0.0,0.0,1410607.3048484803,1410.6073048484802,0.0,196.88275568884205,False,1840878.2044686412,1840.8782044686411,D*,-430270.8996201609,258250863581.02747,71.73635099472985,47.867384848347854,175.34760710053592,306.6310700167449,307.97469733429773,193.84628965400378,151.08218342555102,1410607.3048484803,1410.6073048484802,430270.8996201609,430.27089962016095,0.0,0.0,-3.5693974750664874,-88.41479296781952,0.0,88414.79296781952,0.0,1410607.3048484803,0.0,88414.79296781952,0.0,305.290988595921,298.12104921371485,284.29007845715466,264.16639645020894,240.3158553385504,216.0716797684422,194.20242525225936,176.28182974765403,162.71627229984153,153.1147129349305,146.7279737876894,142.91319090966607,142.2178568286242,151.08218342555102,302.0803511122722,291.94499665586864,275.25221490429743,253.37726155110914,229.2727543624799,206.04870962739653,185.94489941361664,170.0023444889204,158.25634416822376,150.15115617553795,145.02492864598202,142.96147074550387,147.5567798876434,173.79296087659978,306.8579025272145,302.1679925925028,291.7079653645088,274.5516402559612,252.2727419918718,227.95485537396118,204.7292861122605,184.78044559106155,169.06956800629126,157.56309197089425,149.6531247561128,144.5966333252675,142.18713489194684,145.22180501352804
2026-07-13 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062403683229284804,0.0,0.021,0.01475963167707152,0.021,173.4568085641907,214.3387861285265,182.0,,173.4568085641907,135.3220063956611,1410297.3811250813,1410.2973811250813,0.0,0.0,1410297.3811250813,1410.2973811250813,0.0,196.88375767522683,False,1840878.2044686412,1840.8782044686411,D*,-430580.82334355987,257404685152.35242,71.501301431209,47.71054375231392,175.31763320087882,306.45500838429405,307.8602993933591,193.29913838096851,152.45463118742916,1410297.3811250813,1410.2973811250813,430580.82334355987,430.58082334355987,0.0,0.0,-3.5841090499303156,-88.26944918296667,0.0,88269.44918296667,0.0,1410297.3811250813,0.0,88269.44918296667,0.0,305.0498455266213,297.68907337630213,283.67649191325626,263.44438508160613,239.58222640620994,215.40788653767126,193.65542669694352,175.8642750226891,162.41718108648897,152.913037123135,146.60958834474863,142.91348106904192,142.563726086477,152.45463118742916,301.74707413646775,291.4182269461022,274.5711518848918,252.629027391092,228.55062261309436,205.42080218300356,185.44354567459246,169.62937865079195,157.99585417852649,149.98562383828752,144.96333817501952,143.10344142398293,148.10942772333453,173.8544723542079,306.68699426001604,301.83112767914116,291.17703725602223,273.870803936271,251.53142773916105,227.24537946619242,204.11698721750665,184.29472389402298,168.71016168906033,157.31268205917567,149.49209958575082,144.529689960315,142.32829543077065,146.01998593009958
2026-07-13 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006247863190647248,0.0,0.021,0.014752136809352754,0.021,173.42858109179278,214.31159036806315,182.0,,173.42858109179278,135.31885770562369,1410007.563381958,1410.007563381958,0.0,0.0,1410007.563381958,1410.007563381958,0.0,196.88478943208492,False,1840878.2044686412,1840.8782044686411,D*,-430870.64108668314,256558680614.32324,71.26630017064535,47.55373488730664,175.28677131140674,306.2738177832551,307.7419918542853,192.7551553282272,153.7469029108248,1410007.563381958,1410.007563381958,430870.64108668314,430.8706410866831,0.0,0.0,-3.598796401879973,-88.12411169794377,0.0,88124.11169794378,0.0,1410007.563381958,0.0,88124.11169794378,0.0,304.8027539632731,297.2510508612218,283.05867214442844,262.7208167629795,238.84945975151135,214.74650076533538,193.11143512393028,175.4496378367489,162.12061723599504,152.71376200003502,146.49501881161626,142.92298091423214,142.92200601313178,153.7469029108248,301.4074463518467,290.8858971211453,273.88686758296535,251.8802943156029,227.83014134118133,204.79573005154845,184.94531876429096,169.259309754103,157.73799807112752,149.8232695727195,144.90780235907866,143.25566441424388,148.65987459148667,173.90987113386484,306.5110359685928,301.4881430379988,290.6410157395694,273.187335923916,250.79018237352142,226.53800240954712,203.50782045764836,183.812302726748,168.35371138992963,157.06484303131418,149.33408604796142,144.46897383162715,142.4818543625424,146.80147680586194
2026-07-13 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062555948445696995,0.0,0.021,0.014744405155430303,0.021,173.39954410639416,214.28361485079807,182.0,,173.39954410639416,135.31598654539937,1409743.290568034,1409.743290568034,0.0,0.0,1409743.290568034,1409.743290568034,0.0,196.8858509464376,False,1840878.2044686412,1840.8782044686411,D*,-431134.91390060727,255712834639.98242,71.03134295555067,47.39695541243958,175.255018366303,306.08741299085034,307.6196978994485,192.21433820426068,154.96352562796108,1409743.290568034,1409.743290568034,431134.91390060727,431.1349139006073,0.0,0.0,-3.613459531871666,-87.97877995015932,0.0,87978.77995015933,0.0,1409743.290568034,0.0,87978.77995015933,0.0,304.5496876425939,296.8070117575924,282.43668188785216,261.9957563954868,238.11760272343054,214.08754676109743,192.57045647429555,175.03791593670275,161.82658761952027,152.51693987544144,146.38440712865028,142.9417403834162,143.2917738764069,154.96352562796108,301.06142861777755,290.3480080972684,273.19937816726883,251.13107171245062,227.11130379172852,204.17346912323993,184.4502013000462,168.8921258848897,157.48278706304592,149.66418412755692,144.85842733994684,143.41792214576836,149.20754653747127,173.95945459036633,306.3299742899106,301.13903921087456,290.0999421589686,272.5012883282471,250.04904434322575,225.8327394614131,202.90178068262523,183.33316611156724,168.000204474546,156.81959124907635,149.17917464860793,144.41461710757545,142.6474400840875,147.56633350724388
2026-07-13 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0062635684889609765,0.0,0.021,0.014736431511039025,0.021,173.36968280444376,214.25484532877826,182.0,,173.36968280444376,135.31339116579525,1409504.4016807557,1409.5044016807556,0.0,0.0,1409504.4016807557,1409.5044016807556,0.0,196.88694277390726,False,1840878.2044686412,1840.8782044686411,D*,-431373.80278788554,254867131998.97397,70.79642555527055,47.24020250473163,175.2223579428293,305.8957242528413,307.4933408123993,191.67668390307097,156.10876702672113,1409504.4016807557,1409.5044016807556,431373.80278788554,431.37380278788555,0.0,0.0,-3.6280984407452466,-87.83345324148598,0.0,87833.45324148599,0.0,1409504.4016807557,0.0,87833.45324148599,0.0,304.2906206119794,296.3569856451157,281.8105823806908,261.26926678174686,237.3867004840026,213.43104706596205,192.03249551641656,174.62910665310494,161.5351000602752,152.32262514164853,146.2778930682865,142.96979157890613,143.672130883534,156.10876702672113,300.7090006028658,289.8045826147408,272.50872281844795,250.38139102825122,226.3941222360561,203.55401551793906,183.95818012041863,168.52781805867033,157.230244189868,149.50845393702696,144.81531957325777,143.58997003950867,149.7519152500992,174.0034890815683,306.1437561214423,300.7838166318947,289.5538570211868,271.812711911979,249.30805068046908,225.1296047343481,202.29886218046047,182.85729811734936,167.64962914743344,156.57694522668712,149.02745699748488,144.36674238727844,142.82467301477917,148.31462657330496
2026-07-13 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00627178888436356,0.0,0.021,0.014728211115636441,0.021,173.33898769871638,214.22527267672277,182.0,,173.33898769871638,135.31105927383695,1409289.7652266948,1409.2897652266947,0.0,0.0,1409289.7652266948,1409.2897652266947,0.0,196.88806527645374,False,1840878.2044686412,1840.8782044686411,D*,-431588.43924194644,254021558139.83795,70.56154392773277,47.08347346703659,175.1887790587506,305.6986849283408,307.3628444280256,191.1421886922732,157.186650513573,1409289.7652266948,1409.2897652266947,431588.43924194644,431.58843924194645,0.0,0.0,-3.6427131292200037,-87.68813084854153,0.0,87688.13084854154,0.0,1409289.7652266948,0.0,87688.13084854154,0.0,304.02552747215447,295.9010018999053,281.1804337158377,260.5414089919769,236.656796382891,212.77702269810902,191.49755600811832,174.2232071021707,161.2461634206639,152.130874304423,146.17561354854814,143.0071493339896,144.06220250152046,157.186650513573,300.3501456310675,289.2556471608357,271.8149442313648,249.63128681811787,225.67861224150946,202.93736682427084,183.4692434322241,168.1663801927474,156.98039445152565,149.35616833558993,144.7785714453487,143.77155580857067,150.29248093759549,174.04222986391713,305.95232898114966,300.42247608471365,289.00280053281296,271.1216566539071,248.5672375358962,224.4286116854936,201.6990589551098,182.38468301848621,167.3019746594364,156.33692566625996,148.87902555116676,144.32546250643392,143.0131667083714,149.04644009648675
2026-07-13 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006280260714727315,0.0,0.021,0.014719739285272686,0.021,173.3074491121258,214.19488758709235,182.0,,173.3074491121258,135.30897786120124,1409098.183868917,1409.098183868917,0.0,0.0,1409098.183868917,1409.098183868917,0.0,196.88921882364028,False,1840878.2044686412,1840.8782044686411,D*,-431780.02059972426,253176099229.5166,70.32669423042128,46.926765735365755,175.1542705929058,305.4962292298835,307.22813319720774,190.61084830948113,158.20096916429682,1409098.183868917,1409.098183868917,431780.02059972426,431.78002059972425,0.0,0.0,-3.6573035978931543,-87.54281203890503,0.0,87542.81203890503,0.0,1409098.183868917,0.0,87542.81203890503,0.0,303.7543834047379,295.43908974615255,280.546294927036,259.8122424785715,235.9279320711865,212.12549325696955,190.9656408012765,173.82021427881062,160.9597876839681,151.9417457837846,146.0777023102219,143.05381175061777,144.46113886487927,158.20096916429682,299.9848479163672,288.70122873002776,271.1180852084365,248.88079365332754,224.9647892862428,202.32352075906047,182.98338012012556,167.807807448248,156.73326524937997,149.20741531472373,144.748267505954,143.96241868529265,150.82877492458647,174.0759168515975,305.75564105485324,300.055018763007,288.44681268063243,270.4281718444107,247.82664027935326,223.72977319360416,201.10236478653854,181.91530536393142,166.95723136665552,156.09955543168198,148.7339733121325,144.2908805106408,143.21252891623524,149.76187082797676
2026-07-13 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006288988722807693,0.0,0.021,0.014711011277192309,0.021,173.27505761526135,214.16368099164225,182.0,,173.27505761526135,135.3071327324438,1408928.3510032145,1408.9283510032144,0.0,0.0,1408928.3510032145,1408.9283510032144,0.0,196.89040377664844,False,1840878.2044686412,1840.8782044686411,D*,-431949.8534654267,252330742218.91467,70.0918728385874,46.77007689103964,175.11882166330284,305.28829179850203,307.0891321846601,190.0826580267419,159.15529888723287,1408928.3510032145,1408.9283510032144,431949.8534654267,431.9498534654267,0.0,0.0,-3.6718698472417954,-87.3974960918471,0.0,87397.4960918471,0.0,1408928.3510032145,0.0,87397.4960918471,0.0,303.47716416067453,294.97127826112785,279.90822402422106,259.08182513682283,235.20014757539835,211.47647700076217,190.43675191804178,173.42012513714957,160.67598401029102,151.75530081453488,145.98429055256375,143.10976077210017,144.86811507853412,159.15529888723287,299.61309204294173,288.14135422144176,270.4181880463082,248.1299454548606,224.25266834631276,201.71247488105328,182.5005794001672,167.45209618686755,156.48888601045027,149.06230039464455,144.72449993413468,144.16229061253037,151.36035816094804,174.1047758675602,305.553641188949,299.6814462638262,287.88593323753383,269.7323061061343,247.08629352715434,223.03310158757716,200.5087732621817,181.44915001540454,166.61539077411246,155.86485976312008,148.5923938613179,144.2630896623678,143.42236262569932,150.46102729780557
2026-07-13 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006297977727972793,0.0,0.021,0.014702022272027208,0.021,173.24180388287095,214.13164392316483,182.0,,173.24180388287095,135.30551157107635,1408779.1329718526,1408.7791329718525,0.0,0.0,1408779.1329718526,1408.7791329718525,0.0,196.8916204935382,False,1840878.2044686412,1840.8782044686411,D*,-432099.07149678865,251485474739.13156,69.85707631642543,46.613404641454395,175.08242147926688,305.0748076094352,306.94576705403534,189.55761270328878,160.0530108277757,1408779.1329718526,1408.7791329718525,432099.07149678865,432.09907149678867,0.0,0.0,-3.686411877623089,-87.25218228776203,0.0,87252.18228776203,0.0,1408779.1329718526,0.0,87252.18228776203,0.0,303.1938460416016,294.49759637175725,279.2662780184889,258.3502133557508,234.4734813627849,210.82999091565347,189.91089062166952,173.02293666639304,160.39476490079628,151.57160149712166,145.8955061238536,143.17496276292243,145.28233143896404,160.0530108277757,299.2348628548333,287.5760503262035,269.7152944219464,247.3787754167199,223.54226384275478,201.10422654095012,182.02083082228793,167.09924397710594,156.24729012273343,148.92089777985655,144.70734432214996,144.3708969284652,151.8868201998611,174.12901932088917,305.3462788727771,299.3017605683705,287.3202017541298,269.0341073992626,246.34623115651547,222.33860866521067,199.91827779972982,180.986202180556,166.27644560225892,155.63286595480875,148.4543811187761,144.24217343910925,143.6422670441023,151.14402897542726
2026-07-13 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006307232634502464,0.0,0.021,0.014692767365497537,0.021,173.20767870113772,214.09876752251296,182.0,,173.20767870113772,135.30410404538804,1408649.5788037619,1408.6495788037619,0.0,0.0,1408649.5788037619,1408.6495788037619,0.0,196.89286932899483,False,1840878.2044686412,1840.8782044686411,D*,-432228.62566487934,250640284991.8493,69.62230138662481,46.45674679976496,175.04505934623774,304.8557165736231,306.7979640588373,189.03570683627368,160.89728306435697,1408649.5788037619,1408.6495788037619,432228.62566487934,432.22862566487936,0.0,0.0,-3.700929689272698,-87.10686989765301,0.0,87106.86989765301,0.0,1408649.5788037619,0.0,87106.86989765301,0.0,302.9044058799956,294.018072849445,278.6205129444869,257.6174620655755,233.74797040284346,210.1860507815508,189.38805748490236,172.6286459757198,160.1161440141491,151.3907112656469,145.81147325115748,143.24936909513863,145.70301357519634,160.89728306435697,298.8501454173266,287.0053434987583,269.0094453795886,246.6273160048992,222.83358964633598,200.49877289814847,181.54412430227194,166.74924982834577,156.00850904740878,148.78329200478487,144.69686883500955,144.58795704761863,152.40777809720547,174.14884697923188,305.13350422274806,298.91596402088186,286.74965754822796,268.33362302463314,245.60648631797343,221.64630571013518,199.33087166893705,180.52644744851943,165.94038978379933,155.40360311879988,148.32002907133548,144.22820557463461,143.8718385301482,151.8110054650617
2026-07-13 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006316758239732533,0.0,0.021,0.014683241760267468,0.021,173.1726738140998,214.06504385404966,182.0,,173.1726738140998,135.30289861734542,1408538.626493225,1408.5386264932251,0.0,0.0,1408538.626493225,1408.5386264932251,0.0,196.89415060335713,False,1840878.2044686412,1840.8782044686411,D*,-432339.5779754161,249795161815.95337,69.38754494887594,46.30010129723337,175.00672557830546,304.63095915912976,306.64565002403697,188.51693461890414,161.69111168493217,1408538.626493225,1408.5386264932251,432339.5779754161,432.3395779754161,0.0,0.0,-3.7154232823064146,-86.961558202301,0.0,86961.558202301,0.0,1408538.626493225,0.0,86961.558202301,0.0,302.608821028272,293.5327364105348,277.9709838975123,256.8836248004008,233.023650242798,209.54467124979962,188.86825246883737,172.2372503438756,159.84013629550188,151.2126961930749,145.73231230960974,143.33291673443875,146.12941250331633,161.69111168493217,298.45892515492983,286.4292617658682,268.3006816055915,245.87559926675675,222.12665938057987,199.8961111919791,181.07045037088852,166.40211366223406,155.77257775510952,148.6495909549505,144.69313382458114,144.81318503902332,152.92287512294558,174.16444752556782,304.91526796429486,298.52405934002394,286.1743397063681,267.6308996393052,244.86709146025572,220.95620352008325,198.74654802334265,180.06987182416003,165.60721847993875,155.17710261208825,148.18943158769665,144.22125011295302,144.11067146674972,152.46209574042922
2026-07-13 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006326559414989656,0.0,0.021,0.014673440585010345,0.021,173.13678099049184,214.03046500663615,182.0,,173.13678099049184,135.30188484481775,1408445.3149057007,1408.4453149057008,0.0,0.0,1408445.3149057007,1408.4453149057008,0.0,196.8954646367656,False,1840878.2044686412,1840.8782044686411,D*,-432432.88956294046,248950094627.00995,69.15280406305831,46.14346617201074,174.9674105060635,304.4004625571823,306.488752302091,188.00128999308262,162.43732118037764,1408445.3149057007,1408.4453149057008,432432.88956294046,432.43288956294043,0.0,0.0,-3.729892656721063,-86.81624648788878,0.0,86816.24648788877,0.0,1408445.3149057007,0.0,86816.24648788877,0.0,302.3070693582693,293.0416158536147,277.3177450604204,256.14875374827693,232.3005550699542,208.90586590909214,188.35147498724157,171.8487473010444,159.566758181636,151.03762297263148,145.65813959698434,143.42552882883814,146.56080462930558,162.43732118037764,298.0611880202294,285.8478353852036,267.5890432811961,245.12365666750054,221.42148626308645,199.29623860965418,180.59979999634825,166.05783694291028,155.53953592838036,148.51986957501873,144.69619335080333,145.04629025849977,153.43177998636665,174.17599833897995,304.6915214093154,298.1260496600771,285.5942870832277,266.92598326934274,244.12807835167902,220.2683124317549,198.16529992811041,179.61646176260777,165.27692817287596,154.9533977677561,148.06268216797955,144.22136147680672,144.35835908620183,153.09744741295953
2026-07-13 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006336641706257886,0.0,0.021,0.014663358293742115,0.021,173.099989632621,213.99502079008346,182.0,,173.099989632621,135.30105447776774,1408368.8846754965,1408.3688846754965,0.0,0.0,1408368.8846754965,1408.3688846754965,0.0,196.89681183674193,False,1840878.2044686412,1840.8782044686411,D*,-432509.3197931447,248105073296.20465,68.9180759156124,45.98683954669829,174.92710187968285,304.16416286974095,306.3271987829934,187.4887666771593,163.13857410373924,1408368.8846754965,1408.3688846754965,432509.3197931447,432.5093197931447,0.0,0.0,-3.7443378123930664,-86.6709340320223,0.0,86670.9340320223,0.0,1408368.8846754965,0.0,86670.9340320223,0.0,301.99912923249116,292.5447394703374,276.6608496773016,255.41289974317723,231.57871771841496,208.26964730293287,187.83772393843827,171.463134690871,159.2960273907005,150.86556003543203,145.58906713222495,143.52711531566916,146.99649172431018,163.13857410373924,297.6569199885393,285.261084488099,266.8745692097055,244.37151815702512,220.7180822267901,198.69915153302398,180.13216410557934,165.7164223961319,155.30942099117692,148.39422410317363,144.70609210811716,145.2869782495189,153.93418639632557,174.18366376216588,304.4622164468865,297.72193837364307,285.00953825300263,266.2189192777349,243.38947805613552,219.58264230467464,197.5871203549734,179.1662041881168,164.9495166540893,154.7325238072094,147.93987374425913,144.22858455767894,144.6144942708382,153.71721601296207
2026-07-13 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006347010413807808,0.0,0.021,0.014652989586192194,0.021,173.06229121912105,213.95870301528723,182.0,,173.06229121912105,135.30039901885485,1408308.5536741638,1408.3085536741637,0.0,0.0,1408308.5536741638,1408.3085536741637,0.0,196.89819253556234,False,1840878.2044686412,1840.8782044686411,D*,-432569.65079447743,247260088164.00015,68.68335782333338,45.83021963087883,174.8857896203271,303.92199641352124,306.160917871007,186.97935821162855,163.79738042504047,1408308.5536741638,1408.3085536741637,432569.65079447743,432.5696507944774,0.0,0.0,-3.758758749078432,-86.52562011219403,0.0,86525.62011219404,0.0,1408308.5536741638,0.0,86525.62011219404,0.0,301.6849794208827,292.0421353550536,276.0003500859951,254.6761123219166,230.85816973847886,207.63602700252164,187.32699778169876,171.08041071744535,159.02796311888827,150.696577581067,145.52520245590125,143.6375735158491,147.43580077004805,163.79738042504047,297.2461061179133,284.66903443728876,266.15729782823206,243.619213310672,220.01645903525562,198.10484653571825,179.66753439815594,165.37787382476668,155.08227518173058,148.27275217848066,144.72286861496625,145.53495112136807,154.42981082910114,174.18760005146225,304.2273055012263,297.31172908414163,284.4201315072649,265.50975236569553,242.6513209438801,218.8992025374651,197.01200220576462,178.7190865237138,164.6249830533082,154.51451805572415,147.82109852690775,144.2429548207643,144.87867028474957,154.32156431490156
2026-07-13 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006357670932523964,0.0,0.021,0.014642329067476038,0.021,173.0236770295739,213.92150330214585,182.0,,173.0236770295739,135.29991130418304,1408263.6625086975,1408.2636625086975,0.0,0.0,1408263.6625086975,1408.2636625086975,0.0,196.89960707355823,False,1840878.2044686412,1840.8782044686411,D*,-432614.5419599437,246415129966.49493,68.44864721291526,45.67360470746713,174.84346344044187,303.67389957756757,305.9898384579261,186.47305801291265,164.41610623525756,1408263.6625086975,1408.2636625086975,432614.5419599437,432.6145419599437,0.0,0.0,-3.7731554664114713,-86.38030399823445,0.0,86380.30399823445,0.0,1408263.6625086975,0.0,86380.30399823445,0.0,301.3645991220183,291.53383141703245,275.3362977435019,253.9384397709546,230.13894145480782,207.0050156689745,186.81929459923157,170.70057403260253,158.76258607940352,150.53074612355604,145.46664845191705,143.75678871892015,147.87808379425502,164.41610623525756,296.8287322974325,284.07171036895653,265.43726707855666,242.86677116723948,219.31662811559903,197.51332023437482,179.20590314463064,165.04219685941433,154.85814273936705,148.155528259811,144.7465537433117,145.7899079949074,154.91839229207383,174.18795376208394,303.9867415113569,296.8954256505186,283.82610485358794,264.7985265885798,241.91363671614985,218.21800209622216,196.43993834438632,178.27509673161288,164.30332790359657,154.2994195759736,147.70644776334422,144.2644984190003,145.15048145477002,154.91066170430904
2026-07-13 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006368628778405399,0.0,0.021,0.014631371221594603,0.021,172.98413847032106,213.8834133934574,182.0,,172.98413847032106,135.29958495519406,1408233.6240716553,1408.2336240716554,0.0,0.0,1408233.6240716553,1408.2336240716554,0.0,196.90105578720073,False,1840878.2044686412,1840.8782044686411,D*,-432644.58039698587,245570189792.05194,68.21394160890331,45.51699312467099,174.80011315600956,303.41980900810705,305.81388990611276,185.96985942214172,164.9969819649492,1408233.6240716553,1408.2336240716554,432644.58039698587,432.6445803969859,0.0,0.0,-3.787527963903231,-86.23498495055843,0.0,86234.98495055843,0.0,1408233.6240716553,0.0,86234.98495055843,0.0,301.03796794555126,291.01985537464867,274.6687432434919,253.199929164109,229.42106201560821,206.37662310719068,186.3146121580917,170.32362379779173,158.49991835894104,150.3681371603166,145.4135031772754,143.88463477227134,148.32271764969659,164.9969819649492,296.40478452745424,283.4691371362726,264.7145143038782,242.11422012925604,218.6186004726203,196.92456921702694,178.74726325898317,164.70939858011397,154.63706693607816,148.0426396364944,144.77717055691494,146.05154566637793,155.39969119258416,174.18486258456454,303.7404779187864,296.47303217209685,283.227496007938,264.0852853613603,241.1764544189,217.5390495328551,195.87092162137031,177.83422335109643,163.98455312746256,154.0872690621097,147.59601158345623,144.29323232073529,145.42952381619278,155.48468356361857
2026-07-13 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006379889582677437,0.0,0.021,0.014620110417322564,0.021,172.9436670616532,213.8444251425899,182.0,,172.9436670616532,135.29941288752022,1408217.7862901306,1408.2177862901306,0.0,0.0,1408217.7862901306,1408.2177862901306,0.0,196.90253900958177,False,1840878.2044686412,1840.8782044686411,D*,-432660.4181785106,244725259120.27786,67.97923864452163,45.36038330321615,174.75572867755983,303.1596614983293,305.63300203168103,185.46975575222723,165.54211013374635,1408217.7862901306,1408.2177862901306,432660.4181785106,432.6604181785106,0.0,0.0,-3.801876240941886,-86.08966223192785,0.0,86089.66223192784,0.0,1408217.7862901306,0.0,86089.66223192784,0.0,300.7050658925648,290.50023474908136,273.9977363326623,252.46062639858573,228.7045594398773,205.75085831887543,185.81294796821078,169.94955972343305,158.23998354418745,150.2088238460886,145.3658597032509,144.0209746649652,148.76910375110165,165.54211013374635,295.9742488968288,282.8613392973562,263.9890762518679,241.36158797779348,217.92238671069637,196.338590087984,178.29160829348365,164.3794872110766,154.41909469234292,147.93418563002913,144.8147348850029,146.31955910162364,155.87348843389674,174.17845584437634,303.48846864774225,296.0445529693137,282.62434238625644,263.37007146254825,240.43980245496667,216.86235300229788,195.30494489817522,177.39645552669066,163.6686620579943,153.8781091324029,147.48987882457556,144.32916445048997,145.71539571530536,156.04381068907693
2026-07-13 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006391459101122568,0.0,0.021,0.014608540898877434,0.021,172.90225442290338,213.80453049913302,182.0,,172.90225442290338,135.29938845197293,1408215.53714681,1408.21553714681,0.0,0.0,1408215.53714681,1408.21553714681,0.0,196.9040570709723,False,1840878.2044686412,1840.8782044686411,D*,-432662.6673218312,243880329797.98978,67.74453605499716,45.20377373189161,174.7102999931488,302.893393963698,305.4471050855769,184.97274033123784,166.05347265638432,1408215.53714681,1408.21553714681,432662.6673218312,432.66266732183124,0.0,0.0,-3.8162002967931548,-85.94433510761162,0.0,85944.33510761162,0.0,1408215.53714681,0.0,85944.33510761162,0.0,300.3658733358147,289.9749968577055,273.3233259261638,251.72057622944084,227.98946066292964,205.12772955362553,185.31429933682656,169.57838214201672,157.98280684110748,150.0528802435402,145.32380597050638,144.1656611064039,149.21666777318484,166.05347265638432,295.5371115615016,282.2483411039717,263.26098907564847,240.6089018825997,217.2279970527021,195.7553794880516,177.83893243777038,164.05247275439925,154.20427638289866,147.83025390118135,144.85925520886548,146.5936419361099,156.3395845115129,174.16885496685387,303.2306680848238,295.6099925646438,282.01668109625155,262.6529270381949,239.70370859625464,216.18792027991597,194.74200107077195,176.96178304171346,163.35565950922071,153.6719842621073,147.38813683120378,144.37229384072577,146.0076983715883,156.58822873535246
2026-07-13 04:00:00,9.286,28813.90084,28813.90084,27014.711675520764,1799.189164479234,28.81390084,28.81390084,28813.90084,9.018333952815471e-05,9.018333952815471e-05,0.0067835111835031275,0.0,0.021,0.01412630547696872,0.021,182.16225556670562,222.7337003956448,182.0,310.0,182.16225556670562,135.5457518578538,1430891.788360046,1430.891788360046,24152.44721558595,24.15244721558595,1406739.34114446,1406.73934114446,0.0,196.5732114184025,False,1840878.2044686412,1840.8782044686411,C*,-409986.4161085952,242986526553.82492,67.49625737606247,45.03810526800391,,,305.2229916490102,184.45033451864293,167.01818887673846,1406739.34114446,1406.73934114446,409986.4161085952,409.9864161085952,0.0,0.0,-3.8304987498132457,-85.79071812054647,2862.264459934813,2857.985656913297,2862.264459934813,1406739.34114446,-85794.99692356796,-4.278803021486965,0.0,299.9755229012642,289.39206134073754,272.5894065260485,250.92423381308924,227.22487004798157,204.46346006747393,184.78271649823594,169.1814161238294,157.7059535319261,149.88355199043323,145.27741040912477,144.31948100411844,149.68999837861088,167.01818887673846,294.78822635914827,281.18331176800655,261.9859135811788,239.28462263776325,216.00313325782247,194.72557421271344,177.03998267754054,163.47650888292415,153.82719971139142,147.64815064013803,144.93627059531025,147.08423882571353,157.4311997837356,182.6988445677177,302.92918088782585,295.1259503337973,281.3571497172885,261.88573628745314,238.9227388397315,215.4754869081154,194.14809608809867,176.50239176797365,163.02316040786707,153.4512053703282,147.2779068962266,144.41638834291874,146.31223204232595,157.25807929561577
2026-07-13 04:10:00,82.014,254484.52116000003,254484.52116,221062.65033579268,33421.87082420732,254.48452116,254.48452116000004,254484.52116,0.0008542284841803321,0.0008542284841803321,0.006352437625953607,0.0,0.021,0.01379333388986606,0.021,188.32102761720947,228.68188082589305,182.0,310.0,188.32102761720947,136.5583044427411,1524091.0875799176,1524.0910875799177,218205.00271999315,218.20500271999316,1305886.0848599244,1305.8860848599245,0.0,196.36261062842323,False,1840878.2044686412,1840.8782044686411,C*,-316787.11688872357,242153318378.26926,67.26481066063035,44.88366823788107,,,304.9945847277368,183.9380594308862,168.27143272633754,1305886.0848599244,1305.8860848599245,316787.11688872357,316.7871168887236,0.0,0.0,-3.8447733470943604,-85.64758368668909,2857.6476157995203,2853.3759538400336,2857.6476157995203,1305886.0848599244,-85651.8553486485,-4.271661959413905,0.0,299.5961246146169,288.82991682763554,271.8852507515588,250.16272243462984,226.49534950600585,203.83060972466697,184.2767808980594,168.80390755319456,157.44315262386817,149.7242045945553,145.23752192920927,144.4741622532201,150.20463700700913,168.27143272633754,294.59763468028666,280.97265787012844,261.77960197372454,239.10187752291466,215.85371535507184,194.6106769239194,176.95566118870542,163.41793483100682,153.79362649811944,147.64943798671018,144.9962145161055,147.24026637552322,158.59252075010818,188.31624815539627,302.62838340534216,294.64671154507215,280.70807882537173,261.13396145833593,238.15983950533206,214.78113635474776,193.5702762794613,176.05609616584496,162.70075332442534,153.2382993252914,147.1745824743046,144.46702841787928,146.6344150024601,158.08269939206951
2026-07-13 04:20:00,212.153,658298.0298199998,658298.0298199999,589397.2970411691,68900.7327788308,658.2980298199999,658.2980298199998,658298.0298199999,0.002321798838932964,0.002321798838932964,0.004965212814549903,0.0,0.021,0.013712988346517133,0.021,191.15104391176857,231.4176200654899,182.0,310.0,191.15104391176857,138.18918063564695,1674203.3094652756,1674.2033094652757,586543.4393410688,586.5434393410688,1087659.8701242066,1087.6598701242067,0.0,196.2683294683853,False,1840878.2044686412,1840.8782044686411,C*,-166674.8950033656,241451115978.3128,67.06975443842022,44.7535134261834,,,304.7898999398015,183.4897525055393,169.59469866323948,1087659.8701242066,1087.6598701242067,166674.8950033656,166.67489500336558,0.0,0.0,-3.859027856292353,-85.5270551879523,2853.8577001002413,2849.592051406682,2853.8577001002413,1087659.8701242066,-85531.32083664578,-4.2656486934865825,0.0,299.2802147194046,288.36443450964515,271.3023980175626,249.53150346786308,225.88936153630502,203.30356130894086,183.85409541578494,168.4872015990549,157.22122904124421,149.58742217277796,145.19780065556407,144.5960137857704,150.6426635484169,169.59469866323948,295.3054641292835,282.06321777769745,263.14689145150226,240.56321218636893,217.2301399753512,195.7803884560848,177.86727669233485,164.07509959548446,154.22559484955855,147.87181082423928,144.95397295464375,146.82758261615876,157.75773357487196,190.62013221751758,302.36641289670916,294.23303317388843,280.14915890087127,260.4865991571517,237.5022635162771,214.1817697323219,193.07055254823032,175.66915767788893,162.42022495816903,153.05180355715464,147.08167297053862,144.50552625477766,146.91611859170433,158.8926084454908
2026-07-13 04:30:00,347.474,1078190.9735599998,1078190.9735599998,1004281.0433772161,73909.93018278375,1078.1909735599997,1078.1909735599997,1078190.9735599998,0.003893571419375378,0.003893571419375378,0.0032637845309291306,0.0,0.021,0.013842644049695492,0.021,191.08143075965518,231.35030726530667,182.0,310.0,191.08143075965518,139.71512422405473,1814657.1241227034,1814.6571241227034,1001429.9712403181,1001.4299712403182,813227.1528823853,813.2271528823853,0.0,196.27062992047894,False,1840878.2044686412,1840.8782044686411,C*,-26221.08034593775,240913626824.71097,66.92045189575305,44.653888589268966,,,304.6280661362003,183.14317894267958,170.80249564221046,813227.1528823853,813.2271528823853,26221.08034593775,26.22108034593775,0.0,0.0,-3.873267008659993,-85.43491420583977,2851.072136897943,2846.811085163179,2851.072136897943,813227.1528823853,-85439.17525757453,-4.261051734763896,0.0,299.0505239088997,288.0295428076214,270.8830792419251,249.0758008962409,225.44975321962406,202.9190197481842,183.54354162550024,168.25232227421228,157.0540616041455,149.4802331975741,145.15686217041613,144.66371021286668,150.92952218608352,170.80249564221046,296.4572822479066,283.8208665517761,265.34777892291567,242.91941851750352,219.45577193733735,197.67838490286923,179.35245293406547,165.1502861686441,154.9345584765597,148.23711580518173,144.8910219249913,146.01820972899392,155.58776218788353,189.88272370024382,302.1659101849273,293.9214523080929,279.7291191449428,259.9989176611875,237.00492826790304,213.72635120791554,192.6888086718831,175.3716017678808,162.20240013489817,152.90411561352374,147.0023307942907,144.5204006766365,147.107836969256,159.54118896084938
