timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-13 04:40:00,465.988,1445932.80472,1445932.80472,1395394.06080679,50538.74391321,1445.93280472,1445.93280472,1445932.80472,0.005218497102898083,0.005218497102898083,0.0005574389087433987,0.0,0.021,0.01522406398835852,0.021,182.18447249466666,222.75514419071746,182.0,310.0,182.18447249466666,139.99976351768214,1840856.437711407,1840.856437711407,1392544.4870809647,1392.5444870809647,448311.9506304423,448.3119506304423,0.0,196.57243825184983,True,1840878.2044686412,1840.8782044686411,C,0.0,240595118564.3292,66.83197737898033,44.59485235889334,,,304.5233190778545,182.95159850605546,171.5812721212136,448311.9506304423,448.3119506304423,0.0,0.0,21.7667572342325,3.6277928723720836e-06,-3.8874970862260536,-85.38046539636552,2849.573725825132,2845.3153905162762,2849.573725825132,448311.9506304423,-85384.72373167437,-4.258335308841197,0.0,298.92274511867083,287.8564528019834,270.67379090784937,248.85171977909934,225.2343660629897,202.7297666127478,183.38880557408802,168.13266533425352,156.96560762111815,149.41901494906597,145.12476574378178,144.67799869476565,151.03690500948116,171.5812721212136,298.2823868415353,286.76729195805444,269.20227210640564,247.18695501888732,223.5948900974935,201.28533198725327,182.22824068005198,167.2719621840597,156.37733709070804,149.07157678018308,145.03725392060116,145.01019258455224,152.22494088137583,182.1177305853693,302.0425696334151,293.74344117346055,279.4970478121825,259.73305373130324,236.73470403497146,213.478214653328,192.4791605415825,175.2058954812382,162.07825491149904,152.81623575447045,146.94887713579334,144.51276718605817,147.1854765971867,159.8686906417324
2026-07-13 04:50:00,564.537,1751724.4387799997,1751724.4387799997,1739716.9319531082,12007.506826891564,1751.7244387799997,1751.7244387799997,1751724.4387799997,0.005881039068003731,0.005881039068003731,0.0,0.0,0.021,0.015118960931996269,0.021,174.45052631394637,215.29628642592132,182.0,310.0,174.45052631394637,139.76659661882502,1819394.844605927,1819.394844605927,1736867.9266302595,1736.8679266302595,82526.91797566731,82.52691797566732,0.0,196.84753864586105,False,1840878.2044686412,1840.8782044686411,B*,-21483.359862714307,240496091201.4837,66.80446977818991,44.57649741199361,,,304.4685387291545,182.92106845782516,171.55300997911272,82526.91797566731,82.52691797566732,21483.359862714307,21.48335986271431,0.0,3.6277928723720836e-06,-3.9017243253267115,-85.36343460394623,2849.005322848665,2844.747837131028,2849.005322848665,82526.91797566731,-85367.69208966386,-4.257485717636882,0.0,298.8690820159821,287.8049972647399,270.62576299974495,248.80804486902485,225.19540213583687,202.69529158495357,183.3581883207993,168.10509104099265,156.94026066322303,149.39517319388267,145.10178049358205,144.65510255391942,151.0127405592313,171.55300997911272,298.2823868415353,286.76729195805444,269.20227210640564,247.18695501888732,223.5948900974935,201.28533198725327,182.22824068005198,167.2719621840597,156.37733709070804,149.07157678018308,145.03725392060116,145.01019258455224,152.22494088137583,182.1177305853693,301.988284164551,293.69081126971474,279.4472598307675,259.6872082568615,236.69344613214287,213.44159568642291,192.44673011992464,175.17691037864617,162.0518882075343,152.7917164084908,146.9255280595094,144.48990400124575,147.1620803301072,159.842764646038
2026-07-13 05:00:00,645.557,2003124.6375799999,2003124.6375799999,1840878.2044686412,162246.43311135867,2003.12463758,2003.12463758,2003124.6375799999,0.006341080549087451,0.005827474115488699,0.0,0.0005136064335987513,0.021,0.015172525884511302,0.021,167.5112314057413,208.50256553295657,182.0,310.0,167.39531442355346,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.10904102930817,True,1840878.2044686412,1840.8782044686411,B,0.0,240419922353.63068,66.7833117648974,44.56237934282985,310.0,172.25076827035744,304.566100243226,182.89552560905295,171.78506767567512,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-3.9159494225196245,-85.35058315747915,0.0,0.0,0.0,0.0,-126948.07975504558,-41597.49659756642,0.0,298.83256950108773,287.7616211970448,270.57777286775337,248.75940912517117,225.15001641108628,202.65575072771765,183.32546941330398,168.0789021721214,156.91968150900664,149.37941966057346,145.09124108714292,144.65295023383868,151.0273144326848,171.78506767567512,298.9408302942838,287.94183850360804,270.8335772941921,249.06613524847634,225.46905884655902,202.95155459359717,183.57549725464872,168.27519103639045,157.06514157598622,149.48228875098098,145.15848614969823,144.67916090673197,150.97902897767005,172.25076827035744,301.95827150070966,293.645304391577,279.3935388884647,259.6293728323178,236.63674864933944,213.39038867157515,192.4034315918469,175.14202814418837,162.02466857606922,152.77104648363886,146.91107380481327,144.48384441693858,147.17164807593136,159.90632656264629
2026-07-13 05:10:00,712.377,2210463.0883799996,2210463.08838,1942566.8069122108,267896.2814677893,2210.46308838,2210.4630883799996,2210463.08838,0.0066569562719577015,0.005991260644761931,0.0,0.0006656956271957701,0.021,0.01500873935523807,0.021,171.40406492522575,212.39087372600582,182.0,310.0,171.43457419503073,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.9580828780438,True,1840878.2044686412,1840.8782044686411,B,0.0,240429724628.093,66.78603461891471,44.564196216692615,310.0,170.4416210699112,304.73513169982533,182.9183461429273,171.7287539942406,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-3.9301748181066176,-85.3523735219574,101688.6024435696,101689.49762580873,101688.6024435696,0.0,-85351.47833971828,0.8951822391245514,0.0,298.82130897023137,287.7627828819276,270.5916368461929,248.78223180518006,225.17616648184656,202.68007664743834,183.34464150586186,168.0915920919831,156.92601184796635,149.38009084512262,145.08633854981318,144.63988724187166,150.99772721982504,171.7287539942406,299.15455220552724,288.34320955963614,271.40903295541926,249.74372688781347,226.1558219475302,203.56968667469008,184.08013892586806,168.65392672523762,157.32694163534137,149.64190478788362,145.21549288188166,144.58343278307296,150.57912036475284,170.4416210699112,301.95617107814206,293.64055480127206,279.40201388124086,259.6491261913558,236.66273358376117,213.4169229013283,192.4261378648972,175.1585750169156,162.03452674665,152.77473290599326,146.90911147352128,144.47515398037277,147.1508082334996,159.8624494297386
2026-07-13 05:20:00,767.942,2382877.94948,2382877.94948,1992386.3608374775,390491.58864252246,2382.87794948,2382.87794948,2382877.94948,0.007377494807327493,0.006639745326594744,0.0,0.000737749480732749,0.021,0.014360254673405258,0.021,184.8911954434904,225.8764486471225,182.0,310.0,185.41723395603688,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.4609763937479,True,1840878.2044686412,1840.8782044686411,B,0.0,240469416031.99863,66.79706000888851,44.57155310866803,310.0,169.9175369700147,304.91100919561785,182.9547035851173,171.6171843532918,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-3.944401361361659,-85.35925953024956,151508.15636883624,151511.5993729823,151508.15636883624,0.0,-85355.81652610349,3.4430041460727807,0.0,298.81856329117886,287.7791898985088,270.6270472590517,248.8303306582894,225.22794966376847,202.7275445880515,183.38280751558656,168.1186580725379,156.94242227603948,149.38709667429964,145.0840549152915,144.6240093338898,150.95458172086708,171.6171843532918,299.2317975173869,288.5042033731413,271.6509234937954,250.03618061316644,226.45720909698352,203.84388314530992,184.30540350328766,168.82334862501656,157.44380872702894,149.71290507593528,145.241715093132,144.5455836201885,150.41514157451763,169.9175369700147,301.96384482490765,293.6482789911937,279.42988605449824,259.6934841088932,236.71530311895992,213.46874324549876,192.47052846547933,175.19217460387074,162.05680283326973,152.7867139043701,146.91167572772548,144.46641061585544,147.12173798212686,159.7908452993241
2026-07-13 05:30:00,814.598,2527648.7181199994,2527648.71812,2021327.6535835024,506321.06453649746,2527.64871812,2527.6487181199996,2527648.71812,0.00866996851854057,0.007802971666686513,0.0,0.000866996851854057,0.021,0.013197028333313487,0.021,203.15291109016255,244.3835411784799,182.0,310.0,204.54216212981112,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.84311384911103,True,1840878.2044686412,1840.8782044686411,B,0.0,240526467186.62967,66.81290755184158,44.58212766991789,310.0,169.50310974402035,305.0902365678756,183.0013825547079,171.48493852028244,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-3.958629548572103,-85.36912326266457,180449.4491148612,180454.3809810687,180449.4491148612,0.0,-85364.19139645707,4.931866207509302,0.0,298.82038920845025,287.80389779511046,270.674388816951,248.89263023369492,225.29430843861198,202.78830694583968,183.43198534681713,168.1541343236606,156.96479658814314,149.3979417807947,145.08357315970125,144.60709606956365,150.904883360378,171.48493852028244,299.30177855139385,288.65315945654316,271.8777622991244,250.31306355072837,226.74461961777808,204.10688970178094,184.52256156950295,168.98746669930946,157.55771197258315,149.78308713706534,145.270023476712,144.5155936759977,150.2714070973379,169.50310974402035,301.97743105361354,293.6624598076107,279.46800518377444,259.7510794584247,236.78239238395724,213.5345478917646,192.52704112780893,175.23540172518287,162.08616404358844,152.80350725814012,146.9170172875476,144.4581003003271,147.08906043301315,159.70700187661714
2026-07-13 05:40:00,854.155,2650391.7157,2650391.7156999996,2056011.3927268353,594380.3229731643,2650.3917156999996,2650.3917157,2650391.7156999996,0.010650944785739719,0.009585850307165748,0.0,0.0010650944785739712,0.021,0.011414149692834254,0.021,221.9918427162651,263.9449811396477,182.0,310.0,224.6797903608181,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.2669004904901,True,1840878.2044686412,1840.8782044686411,B,0.0,240604321593.45477,66.83453377595966,44.59655816127022,310.0,168.9947596676442,305.2742734624256,183.06192037745694,171.33200888068635,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-3.972859975878222,-85.38256383671123,215133.1882581942,215139.90854521748,215133.1882581942,0.0,-85375.84354968792,6.720287023301353,0.0,298.82737796518217,287.8380316815532,270.7353804458047,248.97128322070003,225.37754436636868,202.8645347469751,183.49402664773177,168.19947537535447,156.99420169137576,149.4133603285249,145.0853443617995,144.58928038659695,150.8481990181848,171.33200888068635,299.399083909571,288.8526079732545,272.17877945940177,250.6799124478919,227.12581058179296,204.45654999336273,184.8123173570085,169.20763797864404,157.71187469385032,149.87983995118503,145.3122688887859,144.48305469362668,150.09386224113476,168.9947596676442,301.9982445319,293.68398619865616,279.51789423554226,259.8240152730343,236.86643290016053,213.61677920904575,192.59786807940498,175.29005213796748,162.1239742839455,152.82608334326207,146.9257752618542,144.45055067649926,147.05265351743543,159.61022491345767
2026-07-13 05:50:00,887.998,2755404.51412,2755404.51412,2104629.4041499626,650775.1099700374,2755.40451412,2755.40451412,2755404.51412,0.013459151309979924,0.012113236178981933,0.0,0.0013459151309979916,0.021,0.008886763821018068,0.021,238.42298647309855,281.72141834164216,182.0,310.0,242.91479679137385,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.80831129459534,True,1840878.2044686412,1840.8782044686411,B,0.0,240711337238.5854,66.8642603440515,44.61639375445751,310.0,168.33831730540896,305.4629388316358,183.14217392125747,171.151849927108,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-3.987093478948869,-85.40101842388033,263751.19968132116,263760.4269749057,263751.19968132116,0.0,-85391.79113029578,9.22729358455399,0.0,298.84136419428,287.88501176700566,270.81508122726683,249.0724577633752,225.48411333254393,202.9622123679963,183.57395761443047,168.2585692895953,157.03343374465075,149.43519961055694,145.09034184798642,144.57040605456206,150.78224272298905,171.151849927108,299.5365191372054,289.1270223422904,272.59084214112056,251.18226372710438,227.64892055546795,204.93783277571742,185.21265979953958,169.5133669339598,157.92755652303728,150.0171983527015,145.375825479059,144.44687710991124,149.8656690310555,168.33831730540896,302.02899936834507,293.71552676848944,279.58393857721234,259.91813434434675,236.97399636647327,213.72189764589464,192.68870655959336,175.36071936020488,162.17366386157033,152.8568186856186,146.9394010537485,144.44422322695078,147.01137807734213,159.4962025807049
2026-07-13 06:00:00,917.195,2846001.0533000003,2846001.0533000003,2170462.090452003,675538.9628479974,2846.0010533000004,2846.0010533000004,2846001.0533000003,0.01711897054974858,0.015407073494773722,0.0,0.0017118970549748584,0.021,0.005592926505226279,0.021,250.7915918772427,296.05906062172704,182.0,310.0,257.5791022300152,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.4816339122492,True,1840878.2044686412,1840.8782044686411,B,0.0,240857839386.8035,66.90495538522319,44.64354826078761,310.0,167.52857264720114,305.6543699845504,183.2489214167911,170.93690068094935,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.001331188862615,-85.42625948247895,329583.8859833615,329596.5065126609,329583.8859833615,0.0,-85413.63895317962,12.620529299339978,0.0,298.86447112728735,287.9488710389584,270.9195692227799,249.20367187546137,225.62197353467178,203.08878366313945,183.67807610192858,168.33631723736522,157.08603635096668,149.4658179660739,145.0998452064057,144.55040506432155,150.70445325259993,170.93690068094935,299.7169498638066,289.4831905891537,273.1265814356666,251.8380843867981,228.33490625187093,205.57178356460298,185.742389044873,169.91993357682364,158.21623942158797,150.20322294751446,145.4659508683146,144.40985883062746,149.5861693252723,167.52857264720114,302.0727368206714,293.7601739751741,279.67132194871687,260.0404564564815,237.11308087692865,213.85784749972774,192.80662125677608,175.4531388665826,162.23954119265616,152.89871678858427,146.95975518314438,144.43978634537828,146.96403492030962,159.3600284696876
2026-07-13 06:10:00,942.572,2883751.3135048533,2924744.3616799996,2247977.7295920057,676766.6320879939,2924.7443616799997,2883.7513135048534,2924744.3616799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3034522349096,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241050833378.93155,66.95856482748098,44.679320136112686,310.0,166.66610329453974,305.84501761291887,183.38565193741013,170.68385046308157,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.015574436141073,-85.45948367074485,407099.5251233648,407116.1372174978,407099.5251233648,0.0,-85442.87157661188,16.61209413295728,0.0,298.8978480335437,288.03187191738976,271.05251175806745,249.36971496661377,225.79640605315677,203.24934676881355,183.8108052640826,168.4362338169517,157.15459965844718,149.50698689928964,145.11491503877681,144.52956404890188,150.6138061516126,170.68385046308157,299.91722869456595,289.8769382979233,273.72437294776034,252.5760501420712,229.11237939283066,206.2947334616337,186.34980645210857,170.38854092686574,158.55084959184262,150.42083765432136,145.57531013581044,144.3790309127478,149.291335820581,166.66610329453974,302.13105155078887,293.81954876167583,279.7829754394469,260.19521305141706,237.28874447991413,214.0298405430363,192.95638281286085,175.57127580406862,162.32464580001698,152.95394392364128,146.9882484009752,144.43793859436377,146.9103496760533,159.1995856484255
2026-07-13 06:20:00,964.777,2515352.4915979523,2993645.14438,2286599.1131997867,707046.0311802132,2993.64514438,2515.3524915979524,2993645.14438,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.2739979081809,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241266979083.80396,67.01860530105665,44.71938323404381,310.0,166.34210570052383,306.0268139969744,183.53049340824674,170.4148528574814,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.0298238779549935,-85.49665088352623,445720.90873114555,445739.49233753624,445720.90873114555,0.0,-85478.06727713556,18.583606390675413,0.0,298.93612415946785,288.1239042139148,271.1993881803401,249.55332275678552,225.9897132682687,203.4277797890313,183.95880460772722,168.54813462969267,157.23189528630445,149.55402972921445,145.13329546218097,144.50897250521626,150.51790858236475,170.4148528574814,299.98277933259845,290.01426492957154,273.947692331167,252.86242376691243,229.42142801471155,206.58671447767875,186.59758038790716,170.58054971060503,158.68772940290768,150.50910896217877,145.6192355420708,144.36800213803463,149.1794404918921,166.34210570052383,302.1960777772029,293.88538754007493,279.9056034189777,260.36506745273044,237.48182675206132,214.2193092825639,193.12181268919994,175.70222026566472,162.41942909816936,153.01596245276272,147.0210103286493,144.43779458208763,146.85447832442483,159.02931211660356
2026-07-13 06:30:00,984.322,2516796.030735061,3054292.1066799997,2294034.9929011543,760257.1137788454,3054.29210668,2516.796030735061,3054292.1066799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.25144797692286,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241487563789.00482,67.07987883027911,44.76026911078047,310.0,166.09405645668596,306.19943790717997,183.6774436475324,170.14548310354434,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.044079640506983,-85.53457531194397,453156.78843251296,453175.7506467218,453156.78843251296,0.0,-85515.6130977351,18.96221420886286,0.0,298.9753283427497,288.2170861573595,271.34846131860337,249.74011666884135,226.18679249648653,203.61004569687043,184.11026119009037,168.66286877438236,157.3113363387857,149.60259164822875,145.15268269122078,144.4889537829105,150.4220113452237,170.14548310354434,300.02946766631976,290.1101693132251,274.107436345859,253.0690665622084,229.64519236319114,206.7982777537334,186.7768810380609,170.71899081344034,158.78569305086486,150.5712959225963,145.64860345853145,144.35632589384008,149.09212130273178,166.09405645668596,302.26189145868995,293.95182121643654,280.02948326189653,260.53704123597106,237.67771087533427,214.4118708523258,193.29021916320534,175.83573572100758,162.51624652385922,153.07947869325733,147.05481348142476,144.43833764623636,146.7989716892267,158.85892695637514
2026-07-13 06:40:00,1001.616,2517901.195045504,3107954.3510399996,2296101.3676872165,811852.9833527831,3107.9543510399994,2517.9011950455038,3107954.3510399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.2302762079149,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241709365502.37595,67.14149041732665,44.80138056274906,310.0,165.86116699759836,306.3633810049793,183.82531991073276,169.87801422965182,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.058341758266116,-85.57270655479249,455223.16321857536,455242.2288399996,455223.16321857536,0.0,-85553.64093336824,19.065621424248093,0.0,299.014792582955,288.3101011810162,271.4976590558814,249.92744597562077,226.3847639457182,203.79339510562664,184.26281012195162,168.77857029882512,157.39155658106097,149.6517472813858,145.17254191314666,144.4694230652918,150.32681898328067,169.87801422965182,300.07060512328906,290.19759878310583,274.2537888994839,253.2585085322202,229.85019814303712,206.99187175284692,186.9406805101319,170.84517061351485,158.8746598863445,150.62737749977072,145.67443222748122,144.34405701875068,149.00933282538244,165.86116699759836,302.327540657873,294.01800285266603,280.15313351291013,260.70907258065176,237.8739978123826,214.60510305968938,193.4594199614525,175.97003146747622,162.61374044523862,153.14353660820464,147.08905168429908,144.43931077477478,146.7440898486987,158.6897036244727
2026-07-13 06:50:00,1016.989,2518938.820450854,3155655.84766,2297102.0753595894,858553.7723004106,3155.65584766,2518.938820450854,3155655.84766,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.20949265260714,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241931744732.50067,67.20326242569463,44.84259905876125,310.0,165.6325478892124,306.5190797945863,183.9738259168149,169.61282869161178,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.072610247401341,-85.61093481135278,456223.8708909482,456242.9850192283,456223.8708909482,0.0,-85591.82068307267,19.11412828011089,0.0,299.0542705195407,288.4026899573299,271.6465491323272,250.11473338635474,226.58297936394644,203.97719285046995,184.41589352493605,168.89479132402772,157.47222296899278,149.7012667040299,145.19273261339077,144.45033388752418,150.2324372017294,169.61282869161178,300.1094800032821,290.2829331229883,274.396925329357,253.44391027258902,230.05086156776505,207.1813469905146,187.10095156008146,170.9685739907301,158.96159952636611,150.68209662201141,145.69950614292003,144.33177796150332,148.9278704444937,165.6325478892124,302.39285630453236,294.0837834583797,280.2762943155581,260.8807831835969,238.07023212958237,214.79853379136932,193.628980733758,176.10474494018658,162.71163191119518,153.20793672704946,147.12359449998038,144.44064832822355,146.6898543258948,158.5218278394969
2026-07-13 07:00:00,1030.711,2519957.4236519495,3198234.39034,2297894.566327693,900339.824012307,3198.23439034,2519.9574236519493,3198234.39034,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.18890926525535,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242154576497.58572,67.26516013821826,44.88390143315744,310.0,165.40613062834245,306.6669488264965,184.12288921915268,169.34996702099465,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.086885120505215,-85.64923862324223,457016.3618590516,457035.5137649964,457016.3618590516,0.0,-85630.0867172975,19.15190594473097,0.0,299.0936953075575,288.49480173212703,271.7950401508778,250.3018514790374,226.7812913267473,204.16129129159629,184.56937953830334,169.0114245646799,157.55325478012045,149.75109333353964,145.2132186114179,144.43166948158594,150.13887790172782,169.34996702099465,300.14811052884613,290.3674950968809,274.5390928550051,253.62833435590736,230.25068051527063,207.3701792514183,187.2607830977905,171.09170556652208,159.0483905842038,150.73676151681792,145.72463794221304,144.319793339905,148.84725077097187,165.40613062834245,302.4578158287795,294.14913823984693,280.3989225893314,261.0521057833599,238.26632934479383,214.99207295233407,193.79881690849794,176.23980447570048,162.80986510370002,153.2726385799049,147.15841454751222,144.4423339773272,146.6362613529081,158.35531667939125
2026-07-13 07:10:00,1043.002,2520966.220606202,3236372.6258799997,2298642.491026408,937730.1348535917,3236.3726258799998,2520.9662206062017,3236372.6258799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1684949780404,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242377834013.8709,67.32717611496415,44.92528272150677,310.0,165.18157346897877,306.80738181599924,184.2724877398192,169.08940776680143,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.101166389428826,-85.68761354166924,457764.286557767,457783.4740169805,457764.286557767,0.0,-85668.42608245573,19.187459213513648,0.0,299.13307331559434,288.5864277241064,271.9431139290652,250.48877435830076,226.97966996549394,204.3456608800434,184.72324217823333,169.1284492178758,157.63463657792656,149.80121637085614,145.23399261268608,144.41342510506686,150.046139806357,169.08940776680143,300.1869304805151,290.45150964181715,274.6806996025676,253.8123601469756,230.45033915517746,207.55906701358063,187.42080979496808,171.21508963352903,159.1354327526638,150.79165519238953,145.75000907801214,144.30818563406672,148.7674155860161,165.18157346897877,302.5224161140849,294.214067585538,280.5210114296943,261.2230276540156,238.46227268752452,215.18570249025655,193.9689116630705,176.37519602732237,162.9084292582373,153.33763440585986,147.19350627632184,144.4443632278916,146.5833064594467,158.19016368898863
2026-07-13 07:20:00,1054.045,2521966.733845996,3270638.3923000004,2299376.0458464473,971262.3464535531,3270.6383923000003,2521.9667338459963,3270638.3923000004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1482451948064,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242601508617.16394,67.38930794921221,44.96674131788149,310.0,164.95882585340428,306.94075268366333,184.422608200366,168.8311218499974,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.115454065801689,-85.72605823717683,458497.84137780603,458517.06372555986,458497.84137780603,0.0,-85706.83588942303,19.222347753791837,0.0,299.1724203423336,288.677565250172,272.0907637522925,250.67549258875357,227.17810500691405,204.53029219625387,184.87747384215552,169.24585972783962,157.71636459246866,149.85163331319362,145.2550526955058,144.39559860003263,149.95422035474166,168.8311218499974,300.22597364429515,290.5350021181694,274.82179411466774,253.9960591308901,230.64992531606663,207.7481032068714,187.58111874798018,171.33880008093226,159.2227836605475,150.84681924024906,145.77564662680035,144.29696757751637,148.6883584505265,164.95882585340428,302.58665519211365,294.2785770601367,280.64255958735924,261.3935451175251,238.65805714855074,215.37941733519315,194.13926075288353,176.5109165120075,163.00732236495534,153.40292292521346,147.22886857837756,144.4467342181406,146.5309857655775,158.02635962989999
2026-07-13 07:30:00,1063.992,2522959.1885330603,3301503.3364799996,2300101.096867517,1001402.2396124825,3301.5033364799997,2522.95918853306,3301503.3364799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.12815810480595,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242825595163.53973,67.45155421209436,45.008276268843396,310.0,164.7378678633997,307.06741654922115,184.57323914671548,168.5750801548641,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.129748161130789,-85.76457197459679,459222.8923988759,459242.14926758583,459222.8923988759,0.0,-85745.31510588684,19.256868709955597,0.0,299.2117521846763,288.76821252272987,272.2379845229516,250.86199911092712,227.37658907786346,204.71517886908242,185.0320697685528,169.3636529383333,157.79843691990308,149.90234300611337,145.276397831782,144.37818827723387,149.86311689273717,168.5750801548641,300.2652498612621,290.6179786559343,274.96238204649444,254.17943986548545,230.8494507172674,207.93730166828433,187.74172419803432,171.4628499545683,159.31045412242392,150.9022617787024,145.80155576002863,144.2861407559028,148.6100760199708,164.7378678633997,302.6505310297249,294.3426732870181,280.76356675811655,261.56365606486435,238.85367983185353,215.57321482023218,194.30986232022724,176.64696497161836,163.10654414217768,153.46850416000962,147.26450125855675,144.44944566234935,146.47929561697956,157.86389502146602
2026-07-13 07:40:00,1072.972,2523943.6733180596,3329367.73768,2300818.887482511,1028548.8501974889,3329.3677376799997,2523.9436733180596,3329367.73768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.1082322538954,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243050089255.51398,67.51391368208722,45.04988675930876,310.0,164.51868350338322,307.1877106766287,184.72436985294596,168.32125428217537,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.144048686820621,-85.80315413899892,459940.6830138698,459959.97409607086,459940.6830138698,0.0,-85783.86305679788,19.291082201030804,0.0,299.25108422967537,288.85836813221835,272.3847715531572,251.04828743822125,227.57511549121205,204.9003152464296,185.18702586969155,169.4818262675856,157.88085210815396,149.95334462525426,145.2980272136073,144.36119255886507,149.7728267188939,168.32125428217537,300.3047677432744,290.7004424060848,275.1024627311745,254.3625010793729,231.04891461427644,208.1266627952913,187.90262763857774,171.58724139759977,159.39844639401664,150.95798468985106,145.827737453089,144.2757043816655,148.5325647192661,164.51868350338322,302.71404150658014,294.4063631417605,280.88403283251415,261.73335867853666,239.0491382344161,215.76709273092274,194.4807149647809,176.7833408632059,163.20609465275962,153.53437839769575,147.30040431453662,144.45249640792656,146.42823243426275,157.70276045009913
2026-07-13 07:50:00,1081.092,2524920.259376333,3354563.6104800003,2301529.7501550727,1053033.8603249276,3354.56361048,2524.920259376333,3354563.6104800003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0884662644212,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243274986695.4414,67.57638519317817,45.0915720112345,310.0,164.30125761916685,307.30195537176894,184.87599007325875,168.06961662182988,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.158355654177694,-85.84180414243319,460651.54568643135,460670.87068814854,460651.54568643135,0.0,-85822.47914071602,19.325001717166742,0.0,299.29043142509056,288.94803090053875,272.53112035299574,251.23435132346245,227.77367781720798,205.08569592727451,185.342338282883,169.60037732084825,157.96360885023276,150.00463745122005,145.31994010061936,144.34460989072642,149.68334707154312,168.06961662182988,300.3445350843775,290.78239524103,275.24203429129955,254.54523946029894,231.24831351645454,208.3161838893403,188.0638275233899,171.71197388107652,159.48676058571823,151.01398826214847,145.85419158540813,144.26565700633367,148.4558207649202,164.30125761916685,302.77718442235994,294.46965359157133,281.0039577656429,261.9026512041392,239.2444299268148,215.96104893191688,194.65181736516504,176.92004371691937,163.30597402259943,153.6005459771911,147.33657778578097,144.45588533930433,146.3777926715446,157.54294660486192
2026-07-13 08:00:00,1088.444,2525889.0141362553,3377376.4253599998,2302233.839718088,1075142.5856419117,3377.3764253599998,2525.8890141362554,3377376.4253599998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.068858790094,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243500283378.92657,67.63896760525738,45.13333126386158,310.0,164.08557540156775,307.41045483504274,185.02808997209752,167.8201403363461,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.172669074412011,-85.88052140589885,461355.6352494468,461374.9938811796,461355.6352494468,0.0,-85861.16277416603,19.35863173281541,0.0,299.32980825668835,289.0371998248048,272.67702658519624,251.4201846849511,227.9722697854199,205.27131565159243,185.49800326237514,169.71930379514714,158.04670590754347,150.05622081247702,145.3421357808426,144.32843871938243,149.59467512445116,167.8201403363461,300.38455887030335,290.86383878994684,275.38109469401894,254.7276513608897,231.4476434305621,208.50586164720755,188.22532168699885,171.83704631562955,159.575396348618,151.07027243799334,145.88091779634613,144.25599703328785,148.37984030395307,164.08557540156775,302.83995750423577,294.5325516625935,281.1233415527777,262.0715319109488,239.43955249574856,216.15508129740496,194.82316820638027,177.05707306885103,163.40618238427442,153.66700724530867,147.37302172224327,144.45961135742326,146.3279728062786,157.38444427818658
2026-07-13 08:10:00,1095.106,2526850.00349083,3398048.2116399994,2302931.274837473,1095116.9368025265,3398.0482116399994,2526.8500034908297,3398048.2116399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.0494085088078,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243725975273.11932,67.7016597980887,45.17516376969205,310.0,163.87162230741993,307.51349797110134,185.18066009683855,167.57279933162502,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.186988958638,-85.9193053559348,462053.07036883186,462072.4623438498,462053.07036883186,0.0,-85899.91338091681,19.39197501797753,0.0,299.369228727527,289.12587406452695,272.8224860543143,251.60578158965546,228.17088526318076,205.45716927645807,185.65401715596803,169.83860345867444,158.13014209327392,150.1080940730336,145.36461356248464,144.3126774881864,149.506807988523,167.57279933162502,300.42484528932835,290.94477476555033,275.5196419516797,254.9097331478747,231.6469003414388,208.69569271410694,188.3871078974648,171.96245754497545,159.66435327616566,151.12683711600985,145.9079156965352,144.24672285037394,148.3046194673354,163.87162230741993,302.9023584142995,294.5950644286215,281.2421842249028,262.23999908550485,239.6345035342317,216.34918769876043,194.9947661664747,177.19442844834765,163.50671986614606,153.73376254816455,147.40973617807853,144.46367337550404,146.2787693370354,157.2272443632742
2026-07-13 08:20:00,1101.146,2527803.2921495843,3416789.9692399995,2303622.164295418,1113167.8049445814,3416.7899692399997,2527.803292149584,3416789.9692399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.03011412114665,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243952058410.78143,67.7644606696615,45.21706879338928,310.0,163.6593840431475,307.6113591578729,185.3336913593127,167.32756822721697,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.20131531787532,-85.95815542392144,462743.9598267771,462763.3848607704,462743.9598267771,0.0,-85938.73038992815,19.425033993291436,0.0,299.4087063391928,289.21405293868526,272.96749470192395,251.79113624716624,228.36951824893578,205.64325176940744,185.81037639897488,169.95827414574202,158.21391626850476,150.1602566297203,145.38737277245232,144.2973246374971,149.4197427151287,167.32756822721697,300.4653997439983,291.02520500902824,275.65767414815474,255.09148125562837,231.8460802888088,208.8856737747804,188.54918394952637,172.08820643058763,159.75363097410658,151.18368220435656,145.93518490569133,144.23783285446618,148.23015438227776,163.6593840431475,302.9643847569097,294.6571990023819,281.3604858482239,262.40805103056834,239.82928063997687,216.54336600242607,195.1666099141724,177.33210937568154,163.60758659030893,153.80081222952668,147.44672121040819,144.46807031820452,146.2301787831352,157.0713378515653
2026-07-13 08:30:00,1106.621,2528748.943711712,3433778.5657400005,2304306.611995383,1129471.9537446173,3433.7785657400004,2528.748943711712,3433778.5657400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.01097434955705,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244178528887.35654,67.82736913537681,45.25904561123488,310.0,163.44884655566148,307.7042989769288,185.4871750194315,167.08442232770463,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.215648163049634,-85.99707104588386,463428.4075267422,463447.86533772346,463428.4075267422,0.0,-85977.61323490262,19.4578109812428,0.0,299.4482540749246,289.30173592393936,273.1120486027223,251.976243005382,228.56816286800193,205.8295582046264,185.96707751105998,170.0783137543451,158.29802734047217,150.21270791110646,145.41041275600975,144.28237860558133,149.33347629962117,167.08442232770463,300.50622686384435,291.10513149224454,275.79518944138084,255.2728921924994,232.04517937744131,209.07580156641214,188.7115476784457,172.21429186473017,159.8432290715484,151.2408076293664,145.96272505892682,144.22932545591223,148.15644117545855,163.44884655566148,303.0260340859322,294.71896252711196,281.4782465244789,262.57568606493584,240.02388141516585,216.73761406961364,195.33869810851084,177.4701153616713,163.70878267224302,153.8681566305253,147.4839768790938,144.47280112146575,146.18219768468393,156.91671583039803
2026-07-13 08:40:00,1111.58,2529687.020706592,3449166.0451999996,2304984.71805631,1144181.3271436896,3449.1660451999996,2529.687020706592,3449166.0451999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9919879375963,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244405382858.69666,67.89038412741574,45.301093510707275,310.0,163.23999602409347,307.79256490713266,185.64110266980015,166.84333759531012,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.229987504993366,-86.03605166239178,464106.51358766854,464126.00389592245,464106.51358766854,0.0,-86016.56135413784,19.490308253938565,0.0,299.48788438457314,289.38892265293657,273.25614396092317,252.1610963465835,228.76681336882567,206.01608375970082,186.12411709363894,170.1987202442332,158.38247426124815,150.26544737673123,145.43373287664332,144.26783782960223,149.2480056847701,166.84333759531012,300.54733051909545,291.18455631659845,275.93218606326235,255.45396254063033,232.24419377775016,209.26607287995773,188.87419696179975,172.34071277238084,159.93314722274488,151.2982133370414,145.9905358079483,144.2211990796166,148.0834759745094,163.23999602409347,303.0873039118675,294.7803621682799,281.59546639140314,262.74290252339665,240.2183034664617,216.93192975633028,195.51102939885322,177.60844590767772,163.81030822079998,153.93579608963506,147.52150324671445,144.4778647324987,146.1348226026897,156.76336948078853
2026-07-13 08:50:00,1116.067,2530617.584630588,3463088.9369799998,2305656.579152547,1157432.357827453,3463.0889369799997,2530.617584630588,3463088.9369799998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.97315364920877,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244632616538.99274,67.95350459416466,45.343211790098145,310.0,163.03281885183083,307.8763919834187,185.79546622108978,166.60429062367893,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.244333354446446,-86.07509671848132,464778.37468390574,464797.89721195056,464778.37468390574,0.0,-86055.57419043651,19.522528044806677,0.0,299.52760917134174,289.4756129126435,273.39977710683803,252.3456908836945,228.96546411944047,206.20282371256366,186.28149182745736,170.31949163513093,158.46725602653697,150.31847451641514,145.45733251596604,144.25370074658457,149.16332776405955,166.60429062367893,300.5887138353246,291.2634817116191,276.0686623188298,255.63468895470524,232.4431197247131,209.45648455932078,189.0371297189319,172.46746811091987,160.02338510695722,151.35589929302924,146.01861682113952,144.21345216535897,148.0112549090335,163.03281885183083,303.14819170885295,294.8414051054435,281.7121456232197,262.9096987567186,240.41254440506316,217.1263109134658,195.68360242496996,177.7471005056689,163.91216333825278,154.00373094270995,147.559300378584,144.48326010979798,146.08805011919205,156.61129007530548
2026-07-13 09:00:00,1120.119,2531540.695982486,3475662.0498599997,2306322.2887041066,1169339.761155893,3475.6620498599996,2531.540695982486,3475662.0498599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9544702680295,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244860226198.8194,68.01672949967205,45.385399758150015,310.0,162.82730165885897,307.95600342245075,185.9502578880956,166.3672586127871,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.258685722057042,-86.11420566358218,465444.0842354653,465463.6387080158,465444.0842354653,0.0,-86094.65119103173,19.55447255044419,0.0,299.5674397802544,289.56180664268953,273.54294449360566,252.53002135668712,229.164109604062,206.3897734385606,186.43919847026405,170.4406260050291,158.55237167451992,150.37178884959823,145.4812110736219,144.23996579433307,149.0794393848413,166.3672586127871,300.630379208956,291.34191003343267,276.2046165851665,255.8150681605089,232.64195351646075,209.6470335000788,189.2003439098909,172.59455686931193,160.1139424278674,151.41386548223718,146.0469677833699,144.20608316791186,147.9397741114758,162.82730165885897,303.2086949215315,294.90209852426176,281.82828443113254,263.07607313164243,240.60660184676715,217.3207553868879,195.8564158171315,177.88607863829776,164.01434812035677,154.07196152302674,147.59736834277498,144.4889862231583,146.04187683738658,156.4604689760291
2026-07-13 09:10:00,1123.768,2532456.414297575,3486984.67792,2306981.9370293813,1180002.7408906189,3486.98467792,2532.456414297575,3486984.67792,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.93593659671717,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245088208163.27133,68.08005782313093,45.427656733710826,310.0,162.62343127442296,308.031611216828,186.105470176438,166.13221934492253,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.273044618382284,-86.15337795144852,466103.7325607401,466123.3187046732,466103.7325607401,0.0,-86133.79180751537,19.586143933149287,0.0,299.607386988296,289.6475039337147,273.6856426940544,252.71408262911777,229.3627444198025,206.57692840761356,186.59723385455771,170.56212148852612,158.63782028473085,150.42538992469244,145.50536796718262,144.22663141230007,148.99633735134668,166.13221934492253,300.6723283235602,291.41984376310614,276.34004731030876,255.9950969534689,232.84069151281437,209.83771664812988,189.36383753427322,172.72197806718845,160.20481891290046,151.47211190837047,146.07558839574253,144.19909055710653,147.8690297179352,162.62343127442296,303.2688109717802,294.9624496086631,281.9438830638134,263.24202403088015,240.80047341203115,217.51526101753913,196.02946819620152,178.02537977897973,164.11686265641012,154.14048816132905,147.63570721014221,144.49504205368856,145.99629938174397,156.31089763258856
2026-07-13 09:20:00,1127.042,2533364.79818032,3497143.703479999,2307635.6114898836,1189508.0919901156,3497.143703479999,2533.3647981803197,3497143.703479999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.9175514563153,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245316558810.1866,68.14348855838517,45.46998204540464,310.0,162.4211947300026,308.103416699418,186.2610958698738,165.89915116169377,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.287410053888966,-86.19261304009213,466757.4070212423,466777.0245655641,466757.4070212423,0.0,-86172.9954957703,19.617544321823516,0.0,299.64746099616895,289.7327050257134,273.8278683976895,252.8978696847857,229.561363273497,206.76428418147512,186.75559488540034,170.68397627521415,158.7236009769584,150.4792773184443,145.52980263203452,144.21369604240334,148.91401842756315,165.89915116169377,300.71456216686903,291.49728550486833,276.47495301216594,256.17477219720723,233.03933013382468,210.02853099833064,189.52760863005034,172.849730753912,160.29601431252925,151.53063859345397,146.10447837532598,144.19247281787764,147.79901786894004,162.4211947300026,303.3285372652893,295.022465533183,282.05894180788613,263.4075498531171,240.99415672603746,217.7098256415337,196.2027581737292,178.16500339196855,164.21970702931355,154.2093111858693,147.6743170543442,144.50142659382405,145.95131439812138,156.16256758027416
2026-07-13 09:30:00,1129.966,2534265.9053356177,3506216.700039999,2308283.3966220664,1197933.3034179327,3506.216700039999,2534.265905335618,3506216.700039999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8993136856414,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245545274568.44913,68.20702071345809,45.51237503131696,310.0,162.22057925258946,308.17161107931815,186.41712801818625,165.66803294202285,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.3017820389542525,-86.23191039171813,467405.1921534254,467424.84082923847,467405.1921534254,0.0,-86212.2617159051,19.64867581303406,0.0,299.6876714216089,289.8174103063672,273.9696184077989,253.0813776245077,229.7599609786337,206.95183641106675,186.91427853829177,170.80618860810665,158.80971291017292,150.53345063530793,145.55451452125578,144.20115812979662,148.83247933998155,165.66803294202285,300.7570810484412,291.5742379842111,276.60933227746415,256.3540908221064,233.23786585831874,210.21947359313808,189.69165527239562,172.97781400763765,160.38752839957417,151.58944557734912,146.13363745487916,144.18622845029438,147.72973471019174,162.22057925258946,303.3878711979861,295.0821534554754,282.1734609884023,263.572649013018,241.18764941875725,217.90444709025272,196.3762843520399,178.30494893242997,164.32288131562646,154.2784309224491,147.7131979518635,144.50813884733492,145.90691855386754,156.0154704382217
