timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-13 09:40:00,1132.56,2535159.792598719,3514265.7263999996,2308925.3742646216,1205340.352135378,3514.2657263999995,2535.159792598719,3514265.7263999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.88122214070177,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245774351916.3674,68.27065331010206,45.55483503869425,310.0,162.02157225825343,308.236375950873,186.57355992562512,165.43884408108,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.316160583866362,-86.27126947266308,468047.1697959805,468066.84933645296,468047.1697959805,0.0,-86251.5899321906,19.679540472468943,0.0,299.7280272942026,289.90162030935994,274.11088963867246,253.2646016630028,229.95853245238402,207.13958083389755,187.07328185710327,170.92875678210441,158.89615528147593,150.5879095068259,145.57950310548415,144.18901612359434,148.75171678022016,165.43884408108,300.79988461791373,291.6507040458713,276.7431837607145,256.5330498238894,233.43629522245766,210.4105415212572,189.8559755725131,173.10622693437367,160.4793609685015,151.64853291726726,146.1630653825707,144.18035596957864,147.66117639327885,162.02157225825343,303.4468101622978,295.1415205090062,282.28744096931,263.7373199412365,241.3809491250141,218.09912319043923,196.55004532432386,178.44521584651417,164.42638558562302,154.3478476944576,147.7523499820245,144.51517782933203,145.8631085379205,155.8695979076659
2026-07-13 09:50:00,1134.844,2536046.5159638617,3521352.84136,2309561.6236798763,1211791.2176801236,3521.35284136,2536.0465159638616,3521352.84136,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.863275694132,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246003787380.12634,68.33438538336843,45.597361423657,310.0,161.82416134598657,308.2978837771004,186.73038513986938,165.21156447011978,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.330545698825252,-86.31068975333488,468683.419211235,468703.12935157097,468683.419211235,0.0,-86290.97961299896,19.710140335926553,0.0,299.76853705164876,289.9853357126689,274.2516791129282,253.44753712588073,230.15707271272615,207.3275132715578,187.23260195206547,171.05167914249827,158.9829273250709,150.64265359101879,145.6047678727756,144.17726847755313,148.67172740753148,165.21156447011978,300.8429718837752,291.7266866516959,276.87650618320555,256.7116462622162,233.63461481830564,210.60173191629607,190.02056767647036,173.23496866704346,160.57151183472095,151.70790068728144,146.19276192169366,144.17485390611265,147.59333907636332,161.82416134598657,303.50535155324695,295.2005737959349,282.40088215391256,263.9015610844283,241.57405348454978,218.2938517642927,196.7240396747239,178.58580357142495,164.530219903344,154.41756182290794,147.79177322700963,144.52254256627037,145.81988106089923,155.7249417702583
2026-07-13 10:00:00,1136.831,2536926.1306116683,3527518.383139999,2310192.221666295,1217326.161473704,3527.518383139999,2536.926130611668,3527518.383139999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8454732346617,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246233577532.3065,68.39821598119624,45.6399535509252,310.0,161.6283342918132,308.35629834881394,186.8875974414864,164.98617447718073,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.344937393943278,-86.3501707081552,469314.0171976538,469333.757675064,469314.0171976538,0.0,-86330.43023074506,19.740477410145104,0.0,299.80920853740577,290.0685573368274,274.39198395894135,253.63017944672902,230.35557687565694,207.51562962728397,187.3922359978082,171.1749540835057,159.07002831125416,150.6976825717819,145.6303083284542,144.16591365071176,148.59250785119676,164.98617447718073,300.88634123260107,291.8021888783933,277.0092983320198,256.88987725929405,233.8328212924102,210.79304195542886,190.18542976403577,173.36403836454966,160.66398083388358,151.76754897783704,146.2227268503772,144.16972080543542,147.52621892483955,161.6283342918132,303.56349277437516,295.25932038018954,282.5137849853175,264.0653709052683,241.7669601420885,218.48863062956224,196.89826597842145,178.726711535488,164.63438432664796,154.4875736264715,147.83146777187338,144.53023209594906,145.77723285518832,155.58149388644975
2026-07-13 10:10:00,1138.536,2537798.69093536,3532808.8958399994,2310817.242668947,1221991.6531710522,3532.8088958399994,2537.79869093536,3532808.8958399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8278136666018,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246463718990.46957,68.46214416401932,45.68261079355624,310.0,161.43407904315396,308.41177522066266,187.04519083386296,164.76265492861094,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.359335679245861,-86.38971181550343,469939.0382003059,469958.80875398,469939.0382003059,0.0,-86369.94126182934,19.770553674083203,0.0,299.8500489996659,290.1512861431519,274.5318014083707,253.812524164294,230.55404015248808,207.70392588359107,187.5521812314493,171.29858004684024,159.1574575454245,150.75299615828905,145.6561239949532,144.15495010799165,148.51405471281416,164.76265492861094,300.92999044869066,291.8772139151722,277.1415590590728,257.06773999850503,234.03091134439558,210.98446885806743,190.350560047521,173.4934352108406,160.75676782118052,151.82747789526172,146.25295996129427,144.1649552282301,147.4598121119684,161.43407904315396,303.6212312434909,295.3177672807415,282.62614994687254,264.2287478824718,241.95966674740302,218.68345759963987,197.0727228017203,178.86793915821625,164.7388789072598,154.55788342151035,147.87143370455493,144.53824546750914,145.735160675017,155.4392461939316
2026-07-13 10:20:00,1139.97,2538664.250565831,3537258.5118,2311436.758880566,1225821.752919434,3537.2585118,2538.664250565831,3537258.5118,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.8102959093545,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246694208415.80478,68.52616900439021,45.72533253269395,310.0,161.24138371343412,308.46446212524944,187.2031595335844,164.5409870913852,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.373740564672138,-86.42931255766285,470558.5544119249,470578.3547830046,470558.5544119249,0.0,-86409.51218658313,19.800371079720207,0.0,299.8910650915996,290.2335232319313,274.6711287937787,253.99456691975018,230.7524578472219,207.89239809996863,187.71243495072966,171.4225555203109,159.24521436711066,150.8085940844029,145.68221441164826,144.14437632075965,148.436364568485,164.5409870913852,300.97391673405104,291.9517650612721,277.273287280176,257.2452317230493,234.2288817255684,211.1760098845428,190.51595677062997,173.62315841398083,160.84987267064338,151.88768756127513,146.28346106136743,144.16055575030188,147.3941148194866,161.24138371343412,303.6785643982366,295.3759214650833,282.73797756258887,264.39169051081933,242.1521709553804,218.87833048365295,197.24740870213037,179.0094858503739,164.84370369081697,154.6284915221083,147.91167111588874,144.54658174142847,145.6936612965312,155.29819070613595
2026-07-13 10:30:00,1141.141,2539522.8623956596,3540892.05454,2312050.8403399675,1228841.2142000324,3540.89205454,2539.5228623956596,3540892.05454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7929188969446,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246925042511.83405,68.59028958662057,45.7681181573286,310.0,161.05023657692482,308.5144993664288,187.36149796124047,164.32115265617938,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.3881520600756,-86.46897242076842,471172.63587132626,471192.465802879,471172.63587132626,0.0,-86449.14248921565,19.829931552769267,0.0,299.93226287281055,290.31526984057194,274.8099635463393,254.1763034540546,230.95082535400266,208.08104241063754,187.87299451219204,171.54687903645103,159.3332981490154,150.86447610809134,145.70857913468276,144.13419076735485,148.3594339709032,164.32115265617938,301.01811672867217,292.02584572338765,277.40448197412314,257.4223497346044,234.42672923753733,211.3676623347969,190.68161820731498,173.75320720522552,160.9432952744469,151.94817811249956,146.31422997147197,144.15652096254783,147.329123238193,161.05023657692482,303.73548970147317,295.43378984291303,282.8492683975512,264.55419730118564,242.3444704260886,219.07324708655588,197.42232222844888,179.15135101403834,164.94885871691432,154.69939824009896,147.95218009961306,144.55523998951415,145.65273151786047,155.15831951079
2026-07-13 10:40:00,1142.058,2540374.5786020444,3543737.45052,2312659.5550261433,1231077.8954938566,3543.73745052,2540.3745786020445,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.77568157757037,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247156218023.1739,68.65450500643719,45.810967064067476,310.0,160.860626063808,308.5620201928315,187.52020073263603,164.10313372116988,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.402570175224726,-86.50869089475641,471781.350557502,471801.209794496,471781.350557502,0.0,-86488.8316577624,19.85923699400155,0.0,299.9736478119443,290.39652734169624,274.9483031936316,254.3577296053807,231.1491381546396,208.26985502236406,188.03385732940174,171.67154917117418,159.42170829607568,150.9206420108498,145.7352177367854,144.12439193358122,148.28325945135208,164.10313372116988,301.0625865310413,292.0994594129902,277.53514218179777,257.5990913920023,234.62445073084675,211.5594235470855,190.8475426606406,173.88358083810047,161.03703554221477,152.00894969997125,146.3452665261377,144.1528494709186,147.26483356851276,160.860626063808,303.7920046464782,295.4913792600317,282.9600230583101,264.71626678057305,242.53656282484332,219.26820520922124,197.59746192084037,179.29353404265976,165.05434401914624,154.77060388509298,147.99296075237697,144.5642192948926,145.61236815917846,155.01962476852364
2026-07-13 10:50:00,1142.726,2541219.450668786,3545810.2144400002,2313262.9689435605,1232547.2454964397,3545.8102144400004,2541.219450668786,3545810.2144400002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7585829131746,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247387731734.34842,68.71881437065234,45.85387865691481,310.0,160.67254075545497,308.60715115260945,187.6792626503868,163.88691277652734,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.416994919803612,-86.54846747331534,472384.76447491924,472404.6527641987,472384.76447491924,0.0,-86528.57918403589,19.888289279449964,0.0,300.01522479039346,290.4772972411913,275.08614535751394,254.53884130662948,231.34739181619844,208.45883221232884,188.19502087120676,171.79656454245642,159.5104442445379,150.97709159712892,145.76212980708098,144.1149783131676,148.20783752161313,163.88691277652734,301.1073217188484,292.1726097435512,277.6652670053048,257.7754541099234,234.82204310362525,211.75129089669298,191.01372846165629,174.01427858748747,161.13109340032847,152.0700024886536,146.37657057324975,144.14953989637334,147.20124202104006,160.67254075545497,303.8481067619552,295.5486964924529,283.0702421932595,264.87789749214886,242.72844582227597,219.46320264853102,197.77282631091546,179.43603432111942,165.160159625147,154.84210876450285,148.03401317374585,144.57351875199691,145.57256806275782,154.88209871152822
2026-07-13 11:00:00,1143.15,2542057.5294072875,3547125.8609999996,2313861.1462092404,1233264.7147907591,3547.1258609999995,2542.0575294072873,3547125.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.74162187903414,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247619580468.65463,68.7832167968485,45.89685234706147,310.0,160.48596937990953,308.65001243034607,187.83867869588204,163.6724726895749,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.431426303412585,-86.58830165383893,472982.9417405994,473002.85883086117,472982.9417405994,0.0,-86568.38456357713,19.9170902617916,0.0,300.0569981070418,290.557581176204,275.22348775207547,254.71963458301272,231.54558198865803,208.64797032604778,188.35648266003554,171.92192380904328,159.5995054610476,151.0338246937676,145.78931495089452,144.10594840819678,148.13316467579082,163.6724726895749,301.1523173698326,292.24530042766924,277.7948556071228,257.95143535760764,235.01950330024962,211.94326179465997,191.18017396827867,174.14529974871675,161.22546879124098,152.13133665695224,146.40814197374834,144.1465908748278,147.13834481706095,160.48596937990953,303.9037936168539,295.60574824072984,283.1799264929956,265.03908799528614,242.9201170944015,219.65823719746658,197.9484139218085,179.5788512257855,165.2663055566294,154.91391318356594,148.0753374662046,144.58313746655193,145.53332809301958,154.7457336422625
2026-07-13 11:10:00,1143.331,2542888.8649766482,3547687.4931399995,2314454.1491294648,1233233.3440105347,3547.6874931399993,2542.888864976648,3547687.4931399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.72479746336666,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247851761087.07376,68.84771141307604,45.93988755268318,310.0,160.30090080756707,308.6907181670271,187.99844402159528,163.4597966905828,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.445864335568816,-86.62819293738025,473575.9446608237,473595.8903025943,473575.9446608237,0.0,-86608.24729560962,19.945641770624206,0.0,300.0989714839922,290.63738091308096,275.360328181662,254.90010554970635,231.74370440262865,208.83726577534267,188.5182402702312,172.04762566918058,159.68889144175313,151.09084114943136,145.8167727895489,144.09730072950504,148.05923739205727,163.4597966905828,301.19756808272615,292.31753527410604,277.9239072092792,258.1270326575852,235.21682831002482,212.13533368652438,191.34687756418415,174.27664363666636,161.32016167279477,152.19295239623273,146.43998060132876,144.14400105709643,147.07613818905725,160.30090080756707,303.9590628249969,295.66254112450093,283.289076690657,265.19983686561017,243.1115743226871,219.85330664519864,198.12422326825356,179.72198412456768,165.3727818294208,154.98601744536595,148.11693373515962,144.59307455555705,145.4946451365769,154.61052193220647
2026-07-13 11:20:00,1143.271,2543713.50690291,3547501.3167399997,2315042.0382779045,1232459.2784620952,3547.5013167399998,2543.71350690291,3547501.3167399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.7081086669552,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,248084270487.22952,68.91229735756376,45.98298369874747,310.0,160.1173240470409,308.72937676392473,188.1585539437265,163.24886835917178,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.460309025706916,-86.66814082860725,474163.8338092633,474183.8077548768,474163.8338092633,0.0,-86648.16688299377,19.97394561348483,0.0,300.14114807322227,290.71669834525085,275.49666453897237,255.0802504095697,231.94175486713024,209.0267150363595,188.68029132641985,172.17366885936832,159.7786017114223,151.14814083405543,145.84450296015655,144.08903379705345,147.98605213432023,163.24886835917178,301.24306799825183,292.3893181847347,278.0524210925461,258.30224358442456,235.41401516588076,212.3275040510766,191.5138376577124,174.40830958486978,161.4151720175453,152.25484991034153,146.4720863421411,144.1417691088289,147.01461838119295,160.1173240470409,304.01391204951665,295.7190816772556,283.3976935622455,265.3601426950479,243.3028151941219,220.04840877717666,198.30025285665906,179.8654323769694,165.47958845349783,155.05842185085208,148.15880208893884,144.60332914726672,145.45651610227353,154.47645602065782
2026-07-13 11:30:00,1142.97,2544531.5040974347,3546567.3318,2315624.8725655647,1230942.459234435,3546.5673318,2544.5315040974347,3546567.3318,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6915545027885,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,248317105602.38837,68.97697377844122,46.02614021682827,310.0,159.93522824120757,308.766091171203,188.31900393515994,163.03967161130012,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.474760383179543,-86.70814483575978,474746.6680969235,474766.67010049976,474746.6680969235,0.0,-86688.14283218351,20.002003576271818,0.0,300.1835304641131,290.7955354910474,275.6324948032228,255.2600654509284,232.1397292674267,209.21631464763223,188.8426335019123,172.3000521531361,159.86863582257237,151.2057236382929,145.87250511540566,144.08114614027278,147.91360535381855,163.03967161130012,301.288810820132,292.4606531514047,278.1803965956585,258.47706576349987,235.6110609430859,212.51977039912975,191.681052680782,174.54029694463202,161.5104998120905,152.31702941513018,146.50445909449107,144.1398937104415,146.95378164978604,159.93522824120757,304.068339007096,295.77537634132125,283.5057779269247,265.5200040918822,243.49383740128636,220.24354137521792,198.47650118518146,180.00919533413844,165.586725433019,155.13112669885732,148.20094263879045,144.6139003811687,145.41893792121655,154.3435284135727
2026-07-13 11:40:00,1142.426,2545342.9048745115,3544879.3324399996,2316202.7093108813,1228676.6231291182,3544.8793324399994,2545.3429048745115,3544879.3324399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.67513399571726,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,248550263400.5018,69.04173983347272,46.06935654492851,310.0,159.75460266342375,308.8009591620129,188.47978961872195,162.8321906868083,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.489218417257978,-86.74820447060773,475324.50484224013,475344.53465966415,475324.50484224013,0.0,-86728.17465318373,20.02981742400152,0.0,300.2261206917978,290.873894491472,275.767817038376,255.43954704541824,232.33762356291479,209.40606120819024,189.00526451713736,172.42677435983987,159.95899335461212,151.2635894729676,145.9007789233412,144.0736362983828,147.84189349064735,162.8321906868083,301.3347898360718,292.53154425272754,278.3078331145522,258.651496869778,235.80796275797948,212.7121302723054,191.84852108781806,174.6726050841552,161.60614505640655,152.3794911379835,146.53709876854137,144.13837355704402,146.89362426377278,159.75460266342375,304.1223414720185,295.8314314630726,283.6133306472985,265.6794196808103,243.68463864242324,220.43870221759605,198.6529667437977,180.1532723389161,165.69419276635506,155.20413228611378,148.2433554988796,144.62478740796007,145.3819075468029,154.211731682446
2026-07-13 11:50:00,1141.635,2546147.7569681844,3542424.9069,2316775.6042967974,1225649.3026032024,3542.4249068999998,2546.1477569681842,3542424.9069,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6588461821248,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,248783740883.283,69.10659468980083,46.11263212730891,310.0,159.5754367139069,308.83407359280625,188.64090676072453,162.6264101374984,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.503683137132713,-86.78831924840777,475897.39982815605,475917.4572170561,475897.39982815605,0.0,-86768.26185950777,20.057388900007936,0.0,300.2689202462764,290.95177760789403,275.902629391432,255.61869164588683,232.53543378506518,209.5959513757077,189.16818213810612,172.55383432347918,160.049673912996,151.32173826853173,145.92932406714118,144.06650282068773,147.77091297521588,162.6264101374984,301.3809979386771,292.60199565078784,278.43473010162006,258.82553462662503,236.00471776672126,212.90458124183579,192.0162413546938,174.80523338767398,161.7021077631909,152.4422353173523,146.57000528601463,144.13720735836242,146.8341425051868,159.5754367139069,304.17591728002276,295.8872532883637,283.72035262958997,265.838388103007,243.87521662150883,220.63388907912952,198.82964801437615,180.29766272588438,165.80199044611786,155.27743890726725,148.28604078628376,144.6359893895216,145.3454219547389,154.081058463231
2026-07-13 12:00:00,1140.592,2546946.107548359,3539188.5404800004,2317343.6118537304,1221844.92862627,3539.1885404800005,2546.9461075483587,3539188.5404800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.6426901096126,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249017535085.33316,69.17153752370366,46.155966414326066,310.0,159.3977199162726,308.86552265056247,188.80235126478115,162.42231481572475,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.518154551914024,-86.82848868786779,476465.4073850893,476485.4921048193,476465.4073850893,0.0,-86808.4039681378,20.084719729988137,0.0,300.3119300822465,291.0291872196902,276.0369300907807,255.79749578435155,232.73315603541334,209.78598186469355,189.33138417490554,172.6812309215342,160.1406771283904,151.38016997452837,145.95814024488857,144.0597442668486,147.70066022963726,162.42231481572475,301.42742764627496,292.6720115877835,278.56108706500635,258.9991768046337,236.20132316406088,213.0971209073829,192.18421197768527,174.93818125460115,161.79838795721216,152.50526220229057,146.60317857989827,144.13639383865748,146.77533266976218,159.3977199162726,304.2290643319664,295.94284795818237,283.8268448239954,265.99690801619096,244.06556904832445,220.82909973126928,199.0065434707466,180.44236582141104,165.91011845918757,155.35104685488957,148.32899862098665,144.64750549888916,145.30947814304298,153.95150145529797
2026-07-13 12:10:00,1139.291,2547738.003236213,3535151.61554,2317906.784881568,1217244.830658432,3535.15161554,2547.738003236213,3535151.61554,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.62666483669886,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249251643073.28122,69.23656752035589,46.199358862272966,310.0,159.22144191422163,308.8953900875838,188.96411916588156,162.21988986347458,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.532632670632544,-86.86871231112235,477028.58041292685,477048.69222455414,477028.58041292685,0.0,-86848.60049949505,20.111811627299176,0.0,300.35515062959735,291.10612582182006,276.17071744461003,255.9759560700113,232.93078648359884,209.97614944472025,189.4948684802209,172.8089630638219,160.23200265585095,151.43888455905864,145.98722716933904,144.05335920713424,147.63113166910938,162.21988986347458,301.4740711236004,292.74159638260124,278.6869035677246,259.17242122047,236.39777618212642,213.28974689587497,192.35243147244094,175.07144809868504,161.89498567466865,152.5685720519979,146.63661859415086,144.1359317366404,146.7171910661998,159.22144191422163,304.2817805972972,295.9982215045266,283.9328082249544,266.154978094696,244.25569363852955,221.02433194218654,199.1836515787694,180.5873809436941,166.01857678673727,155.4249564194898,148.3722291258703,144.65933492022407,145.2740731323965,153.8230534204234
2026-07-13 12:20:00,1137.724,2548523.4901189297,3530289.30856,2318465.1749525703,1211824.1336074295,3530.28930856,2548.5234901189297,3530289.30856,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.61076943253056,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249486061944.98514,69.30168387360698,46.242808933231,310.0,159.04659246837045,308.9237554444862,189.12620662471332,162.01912070191702,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.547117502239823,-86.90898964367433,477586.9704839291,477607.1091502051,477586.9704839291,0.0,-86888.85097739834,20.138666275990545,0.0,300.39858180451967,291.18259602233934,276.3039898393713,256.1540691873094,233.12832136545086,210.16645093869053,189.6586329478859,172.9370296913711,160.32365017401182,151.4978820082536,146.01658456768527,144.04734622265147,147.56232370318313,162.01912070191702,301.52092020232135,292.81075442732947,278.81217922737073,259.34526573574266,236.59407408923292,213.4824568603614,192.5208983729663,175.2050333471777,161.99190096255455,152.63216513536747,146.67032528341127,144.13581980538513,146.65971401664078,159.04659246837045,304.33406411733336,296.05337984650316,284.0382438711575,266.3125970295471,244.44558811373443,221.21958347685992,199.36097079640277,180.7327074028035,166.12736540425678,155.49916788952314,148.4157324267059,144.67147684878103,145.23920396572282,153.69570718180978
2026-07-13 12:30:00,1135.88,2549302.613763808,3524567.4872000003,2319018.83238451,1205548.6548154904,3524.5674872000004,2549.3026137638076,3524567.4872000003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.59500297660765,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249720788828.77725,69.36688578577146,46.28631609493001,310.0,158.8731614532179,308.9506942619783,189.28860992221885,161.81999302140093,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.561609055608882,-86.9493202143491,478140.6279158688,478160.79320120625,478140.6279158688,0.0,-86929.15492901171,20.1652853373962,0.0,300.44222302118095,291.2586005398516,276.43674573829367,256.3318318940473,233.32575698111884,210.3568832211406,189.8226755114601,173.0654297753159,160.41561938428538,151.55716232575125,146.04621218131783,144.04170390555598,147.4942327368816,161.81999302140093,301.56796640136963,292.8794901837162,278.93691371535414,259.5177082558922,236.79021418871153,213.67524847888635,192.68961123062402,175.3389364400157,162.08913387803526,152.6960417305395,146.70429861271018,144.13605681223808,146.60289786023597,158.8731614532179,304.3859130083553,296.1083287866457,284.1431528457509,266.46976352854097,244.63525020157445,221.4148520971625,199.5384995737698,180.87834450072205,166.2364842815741,155.57368155139844,148.45950865214309,144.683930490874,145.20486770786107,153.56945562315238
2026-07-13 12:40:00,1133.747,2550075.419231747,3517948.9161799997,2319567.806128492,1198381.1100515076,3517.9489161799997,2550.0754192317468,3517948.9161799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5793645585189,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249955820882.64227,69.43217246740063,46.32987982059602,310.0,158.70113885424144,308.97627828199234,189.4513254543764,161.62249277188207,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.576107339534762,-86.98970355528341,478689.6016598508,478709.793330318,478689.6016598508,0.0,-86969.51188481622,20.191670467189397,0.0,300.486073203921,291.3341422008964,276.5689836799489,256.5092410195455,233.52308969324613,210.54744321657876,189.9869941428326,173.19416231580703,160.5079100100736,151.6167255321783,146.07610976558328,144.03643085924463,147.42685517197722,161.62249277188207,301.6152009470531,292.9478081795744,279.0611067558469,259.6897467291027,236.98619381775939,213.86811945338135,192.8585686131503,175.47315682901313,162.18668448783177,152.76020212446116,146.73853855718468,144.13664153872529,146.54673894977995,158.70113885424144,304.43732546450985,296.16307400745296,284.2475362764771,266.6264763163301,244.82467763578467,221.61013556194857,199.71623635322374,181.02429153138408,166.34593338287493,155.64849768948451,148.5035579336979,144.69669506384088,145.17106144624162,153.4442916877317
2026-07-13 12:50:00,1131.311,2550841.9510901826,3510390.1543399994,2320112.1441178387,1190278.0102221607,3510.3901543399993,2550.8419510901826,3510390.1543399994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5638532776896,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250191155293.60464,69.4975431371124,46.37349958883761,310.0,158.53051476511945,309.00057563870195,189.61434972719482,161.42660615376118,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.590612362735074,-87.0301392018726,479233.93964919774,479254.1574724923,479233.93964919774,0.0,-87009.921378578,20.217823294602567,0.0,300.53013079992047,291.409223937278,276.7007022768709,256.6862934628518,233.72031592518584,210.73812789785862,190.1515868508514,173.32322634094086,160.60052179598992,151.6765716646366,146.10627708953967,144.03152569853046,147.3601874081426,161.42660615376118,301.6626147929209,293.0157130051406,279.18475812560644,259.8613791452355,237.18201034631096,214.06106750857802,193.02776910368814,175.607693977068,162.2845528676143,152.8246466124525,146.7730451017959,144.13757278045784,146.49123365207257,158.53051476511945,304.4882997605282,296.2176210681442,284.35139533577916,266.7827341345112,245.01386815627475,221.80543162713997,199.89417956941296,181.17054778071352,166.4557126667215,155.72361658611433,148.5478804057391,144.70976979600553,145.1377822903678,153.32020837752518
2026-07-13 13:00:00,1128.554,2551602.2534254277,3501835.34876,2320651.892762539,1181183.455997461,3501.8353487599998,2551.6022534254275,3501835.34876,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5484682431402,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250426789276.8126,69.56299702133683,46.41717488347618,310.0,158.36127938507633,309.0236510399362,189.7776793519125,161.23231960911548,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.605124133850535,-87.07062669276675,479773.68829389766,479793.9320393447,479773.68829389766,0.0,-87050.38294731971,20.2437454470346,0.0,300.5743937922981,291.48384878333286,276.8319002142182,256.8629861909938,233.91743215925752,210.92893428458598,190.31645167997814,173.45262090570574,160.69345450709213,151.73670077619545,146.13671393570993,144.02698704980108,147.29422584385176,161.23231960911548,301.7101986393603,293.08320930939124,279.3078676531679,260.03260353478515,237.37766117593114,214.25409039094083,193.19721129983716,175.74254735738165,162.38273910140637,152.88937549777944,146.80781824104997,144.1388493470351,146.43637835335417,158.36127938507633,304.538834254262,296.2719754016295,284.45473124087505,266.9385357417167,245.20281950920568,222.0007380458123,200.07232764934432,181.31711252665946,166.56582208606864,155.79903852158793,148.5924762054733,144.72315392663876,145.10502737263215,153.197198752368
2026-07-13 13:10:00,1125.458,2552356.369854493,3492228.6465200004,2321187.097815865,1171041.5487041352,3492.2286465200004,2552.356369854493,3492228.6465200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5332085732547,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250662720075.14215,69.62853335420616,46.460905193472506,310.0,158.19342301633532,309.04556593947166,189.9413110403903,161.03961981330667,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.619642661445504,-87.11116556981672,480308.893347224,480329.16278574895,480308.893347224,0.0,-87090.89613129175,20.269438524963334,0.0,300.6188597135942,291.5580198731391,276.9625762484814,257.0393162372758,234.1144349350432,211.1198594415583,190.48158670896757,173.58234509094572,160.78670792812602,151.79711293538818,146.16742009983332,144.02281355116165,147.22896687757887,161.03961981330667,301.7579429529001,293.1503017963226,279.4304352183064,260.20341796785715,237.57314373873018,214.4471858676203,193.36689381272143,175.87771645269208,162.4812432809981,152.95438909123317,146.8428579787229,144.14047006194664,146.3821694525143,158.19342301633532,304.5889273890373,296.32614231169526,284.5575452538031,267.093879913713,245.39152944706575,222.19605256828092,200.25067901244574,181.46398503923083,166.67626158827883,155.87476377417394,148.63734547292884,144.7368467059173,145.0727938477079,153.0752559291276
2026-07-13 13:20:00,1122.0,2553104.343536408,3481498.6799999992,2321717.80376449,1159780.8762355093,3481.4986799999992,2553.104343536408,3481498.6799999992,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.5180733955589,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250898944958.4353,69.69415137734315,46.504690012785616,310.0,158.02693606168177,309.06637870066146,190.10524160069062,160.84849366694922,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.634167954008511,-87.15175537804139,480839.5992958488,480859.8941999611,480839.5992958488,0.0,-87131.46047392907,20.294904112321092,0.0,300.6635256595969,291.6317404376676,277.0927292062353,257.21528069961767,234.31132084772224,211.31090047723657,190.64699004957126,173.71239800234105,160.88028186277975,151.85780822571482,146.19839539061542,144.01900385256286,147.16440690875805,160.84849366694922,301.805837985203,293.21699522119684,279.55246075146226,260.3738205531696,237.7684554963016,214.64035172542773,193.53681526607542,176.0132007545217,162.58006550537075,153.0196877107172,146.87816432758856,144.14243376247302,146.3286033663734,158.02693606168177,304.63857769583103,296.3801269703987,284.65983868143877,267.2487654434999,245.57999572874854,222.39137294218654,200.42923207062822,181.61116458052967,166.78703111513553,155.9507926201094,148.68248835093814,144.75084739488108,145.04107889249616,152.95437308090487
2026-07-13 13:30:00,1118.153,2553846.2171830856,3469561.6698199995,2322244.054057437,1147317.6157625625,3469.5616698199997,2553.8462171830856,3469561.6698199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.50306184650924,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251135461222.8755,69.75985033968763,46.54852884025695,310.0,157.8618090221358,309.0861447518378,190.26946793283324,160.65892828822334,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.648700019952778,-87.19239566559875,481365.84958879603,481386.16973257466,481365.84958879603,0.0,-87172.07552182011,20.320143778648344,0.0,300.7083883034724,291.70501380187875,277.222357982932,257.3908767389351,234.50808654644362,211.50205454224826,190.81265984526527,173.84277876940547,160.97417613294905,151.91878674514956,146.22963962947716,144.01555661591524,147.10054233867842,160.65892828822334,301.8538737917253,293.28329438676195,279.6739442331845,260.54380943707713,237.96359393868227,214.8335857698309,193.70697429534758,176.14899976243905,162.6792058801317,153.08527168084112,146.91373730915177,144.14473929958498,146.27567652693392,157.8618090221358,304.6877837952721,296.43393441567264,284.7616128754826,267.40319114141664,245.76821611963078,222.58669691258103,200.60798522834622,181.75865040478294,166.89813060285496,156.0271253335983,148.72790498511876,144.7651552653892,145.00987970617874,152.83454343626047
2026-07-13 13:40:00,1113.888,2554582.0330696404,3456327.6307199993,2322765.891169021,1133561.7395509784,3456.3276307199994,2554.5820330696406,3456327.6307199993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.4881730712891,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251372266190.4009,69.82562949733358,46.59242117950166,310.0,157.69803249471474,309.10491673389976,190.43398702472075,160.4709110055179,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.663238867616737,-87.23308598375633,481887.6867003795,481908.0318594582,481887.6867003795,0.0,-87212.74082467757,20.345159078744473,0.0,300.7534439101583,291.7778433817639,277.3514615417351,257.5661015775596,234.70472873273485,211.69331882792147,190.97859427000165,173.97348654450013,161.0683905780129,151.98004860565422,146.26115265030256,144.01247051519022,147.03736957139634,160.4709110055179,301.90204025002845,293.3492041394477,279.79488569359245,260.7133828026186,238.15855658333587,215.0268858239717,193.87736954682327,176.28511298333555,162.77866451695994,153.15114133252249,146.9495769533843,144.14738553784244,146.22338538371568,157.69803249471474,304.7365443994699,296.487569549135,284.862869232417,267.55715583525006,245.9561883916513,222.78202222201236,200.78693688265804,181.90644175837235,167.00955998209653,156.1037621868085,148.77359552385363,144.77976960007385,144.9791935102164,152.71576027846555
2026-07-13 13:50:00,1109.169,2555311.8330443725,3441684.85686,2323283.356624348,1118401.500235652,3441.6848568600003,2555.3118330443726,3441684.85686,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.4734062236147,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251609357208.13315,69.89148811337031,46.63636653880272,310.0,157.53559717029594,309.1227446404806,190.59879594822544,160.28442935038916,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.6777845052645475,-87.27382588686177,482405.152155707,482425.5221072597,482405.152155707,0.0,-87253.45593530906,20.369951552711427,0.0,300.7986883509833,291.85023268133614,277.48003891239176,257.740952497698,234.90124415894687,211.88469056484902,191.14479152698283,174.10452050186439,161.16292505412045,152.04159393269705,146.29293429918644,144.00974423650885,146.974885014609,160.28442935038916,301.95032707772515,293.41472936554464,279.91528521185234,260.8825388685878,238.35334097415947,215.22024972770575,194.0479996767662,176.4215399307175,162.87844153306347,153.2172970025961,146.9856832984662,144.1503713552924,146.17172640328033,157.53559717029594,304.7848583136744,296.5410371341008,284.96360919343385,267.7106583703477,246.1439103233907,222.9773466106099,200.96608542328448,182.0545378798643,167.12131917797132,156.18070344986765,148.81956011826938,144.7946896922933,144.9490175483246,152.59801694477875
2026-07-13 14:00:00,1103.956,2556035.6585382526,3425509.2306399993,2323796.4910328616,1101712.7396071376,3425.5092306399993,2556.0356585382524,3425509.2306399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.45876046554844,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251846731647.82593,69.95742545772943,46.680364431008684,310.0,157.37449383156732,309.13967595106766,190.76389185543067,160.09947105082108,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.6923369410866,-87.31461493231365,482918.28656422027,482938.68108694616,482918.28656422027,0.0,-87294.22040958772,20.394522725924617,0.0,300.84411711847673,291.9221852895712,277.6080891901431,257.91542683993,235.09762962673386,212.07616702148246,191.31124984745946,174.23587983666266,161.25777943348828,152.10342286477763,146.32498443418152,144.00737647821907,146.91308508047814,160.09947105082108,301.99872385004625,293.479874987369,280.0351429156693,261.0512758886283,238.54794468051375,215.41367533666443,194.21886335057934,176.55828012401278,162.9785370506473,153.28373903343112,147.022056390531,144.15369564336663,146.1206960695367,157.37449383156732,304.8327244377692,296.5943417937937,285.0638342443327,267.86369760973395,246.33137970015153,223.17266781616962,201.14542923266745,182.2029380000369,167.2334081100497,156.25794939085728,148.86579892221428,144.80991484608316,144.91934908644336,152.4813068257437
2026-07-13 14:10:00,1098.204,2556753.5505740535,3407661.119759999,2324305.3341215714,1083355.7856384278,3407.661119759999,2556.7535505740534,3407661.119759999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.44423496732105,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252084386905.33383,70.02344080703718,46.72441437343529,310.0,157.21471335106563,309.15575575742776,190.92927197502027,159.91602402477506,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.706896183200023,-87.35545268053325,483427.1296529302,483447.54852704,483427.1296529302,0.0,-87335.03380642342,20.418874109818717,0.0,300.88972534133194,291.9937048773006,277.73561153466994,258.0895220017424,235.29388198556762,212.26774550275536,191.47796748955085,174.36756376404787,161.35295360370864,152.16553555295732,146.35730292504562,144.0053659509617,146.85196618642354,159.91602402477506,302.0472200170152,293.5446459594197,280.15445898079327,261.2195921503516,238.74236529627686,215.60716052133918,194.38995924198508,176.69533308789357,163.07895119639358,153.3504677725562,147.05869628341566,144.15735730677883,146.0702908840262,157.21471335106563,304.88014176760345,296.6474880097539,285.16354591538624,268.01627243423144,246.5185943140396,223.3679835742384,201.3249666860271,182.3516413419072,167.34582669236732,156.33550027580594,148.9123120922342,144.82544437610588,144.89018541270386,152.36562336450783
2026-07-13 14:20:00,1091.859,2557465.549775061,3387972.9654599996,2324809.9247655985,1063163.0406944011,3387.9729654599996,2557.4655497750614,3387972.9654599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.4298289071602,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252322320400.09937,70.08953344447204,46.76851588777032,310.0,157.05624668929624,309.17102688367686,191.0949336088087,159.73407637401587,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.7214622396491785,-87.3963386949366,483931.7202969573,483952.163304159,483931.7202969573,0.0,-87375.89568773488,20.443007201713044,0.0,300.93550779949084,292.06479519406093,277.86260516907345,258.2632354361009,235.4899981312855,212.4594233487356,191.6449427370881,174.49957151824128,161.44844746706866,152.227932160396,146.38988965298947,144.00371137772643,146.7915247558828,159.73407637401587,302.0958049202175,293.60904726453145,280.2732336305396,261.3874859744791,238.93660043892183,215.80070316618878,194.5612860322251,176.83269835161428,163.17968410095276,153.4174835722927,147.0956030384155,144.161355263422,146.02050736615408,157.05624668929624,304.92710939616484,296.7004801204373,285.2627457811769,268.16838174258356,246.70555196404524,223.56329161819912,201.5046961514189,182.500647120756,167.45857483342934,156.41335636868115,148.9590997875483,144.8412776075998,144.86152383739108,152.25096005616123
2026-07-13 14:30:00,1084.858,2558171.696373455,3366249.28252,2325310.3010193245,1040938.9815006754,3366.2492825199997,2558.1716963734552,3366249.28252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.41554147112697,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252560529574.65872,70.15570265962742,46.81266849998206,310.0,156.8990848929307,309.18553000031153,191.26087412840695,159.55361637820224,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.736035118406163,-87.43727254190733,484432.09655068314,484452.5634741685,484432.09655068314,0.0,-87416.80561842199,20.46692348534998,0.0,300.9814589393168,292.1354600649005,277.98906937888904,258.4365646500562,235.68597500467163,212.65119793330612,191.81217389847976,174.63190235162844,161.54426093988042,152.29061286189497,146.4227445104248,144.00241149389794,146.7317572190391,159.55361637820224,302.1444678091566,293.6730839100285,280.3914671353221,261.5549557140084,239.13064774861846,215.99430116876937,194.73284240928018,176.97037544836564,163.2807358984472,153.48478678939625,147.13277672404328,144.16568844426547,145.9713420534192,156.8990848929307,304.9736265145967,296.7533223200047,285.36143546040086,268.32002445158344,246.89225045612622,223.75858967935463,201.6846159897893,182.64995454415214,167.57165243621412,156.49151793137963,149.00616217002283,144.85741387632586,144.8333616929031,152.1373104470955
