timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-13 14:40:00,1077.128,2558872.030218305,3342263.5563199995,2325806.5001455084,1016457.0561744911,3342.2635563199997,2558.872030218305,3342263.5563199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.4013718529586,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252799011894.16504,70.22194774837918,46.85687174023087,310.0,156.74321909307866,309.19930373250713,191.42709097201723,159.3746324892303,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.750614827371291,-87.47825379076994,484928.29567686724,484948.78630129853,484928.29567686724,0.0,-87457.76316633867,20.490624431273318,0.0,301.0275728888254,292.20570338714674,278.11500351113233,258.60950720338576,235.88180959007062,212.84306666287372,191.97965930559957,174.7645555338717,161.64039395182192,152.3535778434463,146.45586740071343,144.00146504729318,146.6726600135187,159.3746324892303,302.1931978571844,293.73676092388393,280.50915981219947,261.7219997534029,239.3245048873589,216.18795243888746,194.90462706710983,177.10836391464437,163.382106725986,153.55237778470644,147.17021741579384,144.17035579325255,145.922791501636,156.74321909307866,305.01969241306494,296.8060186572947,285.45961661564314,268.4711994962042,247.0786876032909,223.95387548701268,201.86472455503124,182.79956281197596,167.68505939817481,156.56998522371654,149.05349940414442,144.8738525285136,144.80569633370732,152.02466813438076
2026-07-13 14:50:00,1068.586,2559566.590783268,3315758.24284,2326298.55864283,989459.6841971702,3315.75824284,2559.566590783268,3315758.24284,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.38731925391795,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253037764845.9282,70.28826801275783,46.901125142783926,310.0,156.58864050363155,309.21238476297026,191.59358164135193,159.19711332581915,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.765201374373586,-87.51928201376359,485420.3541741886,485440.8682856854,485420.3541741886,0.0,-87498.76790226676,20.514111496828264,0.0,301.0738434729426,292.27552912713753,278.24040697337654,258.78206070727,236.07749891403324,213.03502697510615,192.14739731269665,174.89753035103865,161.73684644528913,152.41682730178806,146.48925823791745,144.00087079818982,146.6142295850586,159.19711332581915,302.2419841770008,293.8000833508887,280.6263120244337,261.8886165078066,239.51816953810737,216.3816548977762,195.07663870491194,177.24666328963923,163.48379672319234,153.6202569228048,147.20792519591325,144.1753562671978,145.8748522851472,156.58864050363155,305.0653064814775,296.8585730349781,285.5572909531187,268.62190582973363,247.26486122568187,224.14914676856975,202.04502019403847,182.94947111644075,167.7987956112403,156.6487585034138,149.10111165699217,144.89059292080591,144.7785251362938,151.91302676516105
2026-07-13 15:00:00,1059.132,2560255.417173956,3286423.04808,2326786.512272716,959636.5358072841,3286.42304808,2560.255417173956,3286423.04808,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.373382882649,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253276785938.9707,70.35466276082519,46.94542824593289,310.0,156.43534041967322,309.22480792961943,191.76034369867133,159.02104766832767,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.779794767171254,-87.56035678601629,485908.30780407495,485928.8451902013,485908.30780407495,0.0,-87539.81939988997,20.537386126321508,0.0,301.12026422876295,292.3449413169185,278.36527923285877,258.9542228230017,236.27304004399386,213.22707633769633,192.3153862953273,175.03082610474715,161.83361837475925,152.48036144396679,146.52291694655077,144.00062751934703,146.55646238814654,159.02104766832767,302.29081583571366,293.8630562488355,280.74292418105944,262.0548044222816,239.71163940397426,216.57540647729454,195.24887602640266,177.38527311463284,163.58580603174252,153.68842457168148,147.24590015317318,144.18068883568526,145.82752099702773,156.43534041967322,305.1104682100589,296.91098920888845,285.6544602223857,268.772142423912,247.45076915066073,224.34440124959536,202.22550124675965,183.09967864211384,167.91286096181466,156.72783802608694,149.1489990982089,144.90763442020258,144.75184549912535,151.80238003606607
2026-07-13 15:10:00,1048.646,2560938.5481349933,3253885.61924,2327270.3960850043,926615.2231549956,3253.88561924,2560.938548134993,3253885.61924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3595619550383,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253516072703.59906,70.4211313065553,46.989780591914446,310.0,156.28331021595542,309.23660631835423,191.9273747639344,158.846424453793,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.794395013452175,-87.60147768551987,486392.191616363,486412.7520661148,486392.191616363,0.0,-87580.91723576811,20.56044975176337,0.0,301.1668284207804,292.4139440509103,278.4896198156156,259.12599126072854,236.4684300869789,213.4192122471542,192.48362464930912,175.16444211132637,161.9307097061649,152.5441804869061,146.55684346133216,144.00073399601862,146.499354886634,158.846424453793,302.33968186945407,293.92568468472035,280.85899673646503,262.22056197107054,239.90491220741436,216.76920511915,195.42133773911667,177.5241929324199,163.6881347949172,153.75688110241003,147.2841423826504,144.18635248096706,145.78079424928,156.28331021595542,305.1551771897886,296.9632707875259,285.7511262160244,268.9219082690725,247.63640921289368,224.53963665391586,202.40616604625183,183.2501845659365,168.02725533077526,156.80722404523098,149.19716189997084,144.92497640400225,144.72565484258493,151.6927216926407
2026-07-13 15:20:00,1036.991,2561616.022056804,3217720.85354,2327750.244442583,889970.609097417,3217.72085354,2561.616022056804,3217720.85354,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3458556940819,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253755622690.98984,70.4876729697194,47.034181726833616,310.0,156.13254134543484,309.24781135115984,192.09467251205947,158.67323277118015,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.809002120834359,-87.64264429310498,486872.03997394175,486892.6232777343,486872.03997394175,0.0,-87622.06098931242,20.58330379256222,0.0,301.21352905606665,292.4825414825485,278.6134283056461,259.2973637782286,236.66366618834587,213.6114322276255,192.65211078969668,175.298377700994,162.02812041627968,152.60828465698225,146.5910377269402,144.0011890259593,146.44290355432344,158.67323277118015,302.3885712975428,293.9879737309681,280.97453018998317,262.3858876568825,240.097985689449,216.96304877414443,195.59402255372723,177.6634222867416,163.79078315716478,153.82562688883093,147.32265198551096,144.19234619786232,145.73466867302056,156.13254134543484,305.1994331127005,297.0154212317285,285.847290769288,269.0712023742851,247.82177925443702,224.73485070369853,202.58701291873277,183.40098805724273,168.1419785934701,156.8869168122051,149.24560023695733,144.94261825974425,144.6999506089202,151.58404552878878
2026-07-13 15:30:00,1023.998,2562287.8769821185,3177404.3541200003,2328226.091043647,849178.2630763534,3177.4043541200003,2562.2878769821186,3177404.3541200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.33226332975767,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253995433472.78918,70.55428707577477,47.07863120058946,310.0,155.98302533786838,309.25845286978097,192.26223467028862,158.501461856835,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.823616096866429,-87.68385619241685,487347.8865750058,487368.4925246617,487347.8865750058,0.0,-87663.25024276093,20.60594965593191,0.0,301.26035889937225,292.55073782089926,278.736704344101,259.46833817971674,236.8587455305529,213.80373382973738,192.82084314977894,175.43263221704999,162.125850492115,152.6726741896067,146.62549969776995,144.00199141942446,146.3871048755308,158.501461856835,302.43747313620264,294.04992846168415,281.089525085491,262.55078001020325,240.2908576089126,217.15693540144284,195.7669291833868,177.80296072173581,163.89375126367668,153.89466230724338,147.36142906880016,144.19866899365715,145.68914091865852,155.98302533786838,305.2432357720539,297.0674438545083,285.9429557597208,269.22002376750373,248.00687712482434,224.9300411195351,202.7680401836333,183.55208827777733,168.25703061971382,156.9669165762164,149.2943142863189,144.9605593851481,144.6747302621853,151.47634538623305
2026-07-13 15:40:00,1009.466,2562954.1506122095,3132312.4300399995,2328697.968946188,803614.4610938113,3132.3124300399995,2562.9541506122096,3132312.4300399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.31878409890277,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254235502640.72702,70.62097295575751,47.123128566803686,310.0,155.83475379846436,309.2685592151887,192.4300590156529,158.33110109012972,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.838236949028078,-87.72511296989128,487819.7644775469,487840.3928662841,487819.7644775469,0.0,-87704.48458115407,20.628388737211935,0.0,301.3073104881275,292.618537327254,278.85944762849726,259.6389123146839,237.053665331958,213.99611462947064,192.98982018009832,175.56720501508613,162.22389993032803,152.7373493288155,146.66022933769227,144.00313999916375,146.33195534562455,158.33110109012972,302.48637641181546,294.1115539489378,281.2039820110197,262.7152375886293,240.48352574172327,217.3508629678657,195.9400563430878,177.94280778140424,163.99703925997514,153.9639877361058,147.4004737452371,144.20531988800496,145.64420765606573,155.83475379846436,305.28658506237645,297.11934182104625,286.0381231067459,269.36837149571505,248.19170068115383,225.1252056205258,202.94924615364897,183.70348438171268,168.37241127378257,157.04722358430254,149.34330422764486,144.97879918805336,144.64999128818008,151.3696151539893
2026-07-13 15:50:00,993.15,2563614.8803129015,3081684.8609999996,2329165.9105879604,752518.9504120392,3081.6848609999997,2563.6148803129013,3081684.8609999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.30541724509567,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254475827806.24323,70.68772994617868,47.16767338275121,310.0,155.68771840658664,309.27815730305105,192.5981433725336,158.16213998929416,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.852864684730533,-87.76641421473101,488287.7061193192,488308.3567417391,488287.7061193192,0.0,-87745.76359231112,20.650622419896536,0.0,301.35437614732206,292.68594431170686,278.9816579119575,259.8090840767663,237.24842284564807,214.18857222705844,193.15904034749144,175.7020954622123,162.32226873664132,152.80231032686547,146.69522661981506,144.00463360040916,146.27745147154147,158.16213998929416,302.5352701737211,294.1728552590802,281.31790159837175,262.87925897622495,240.67598788017733,217.54482944720436,196.11340274904347,178.08296300909475,164.1006472915125,154.03360355574463,147.43978613301468,144.21229791282803,145.5998655747391,155.68771840658664,305.32948097938447,297.1711181488424,286.1327947712231,269.5162446250908,248.37624778817647,225.32034192436265,203.13062913479098,183.8551755156651,168.48812041440806,157.12783808131366,149.39257024292965,144.9973370863571,144.62573119438682,151.2638487678543
2026-07-13 16:00:00,974.753,2564270.103120325,3024600.07382,2329629.947807311,694970.126012689,3024.60007382,2564.270103120325,3024600.07382,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2921620185432,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254716406600.12634,70.75455738892398,47.21226520929332,310.0,155.54191091450946,309.2872726954092,192.766485610316,157.99456820742375,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.8674993113170135,-87.80775951888265,488751.74333866965,488772.4159907455,488751.74333866965,0.0,-87787.08686680684,20.67265207580931,0.0,301.4015480042421,292.75296312971756,279.103335002472,259.97885140264543,237.4430153582969,214.38110424591102,193.32850213415085,175.83730293629839,162.42095692527343,152.8675574438382,146.7304915262471,144.0064710708577,146.22358977228114,157.99456820742375,302.5841435065579,294.2338374491021,281.43128452274567,263.0428427829042,240.8682418322675,217.73883281955892,196.28696711808888,178.22342594700075,164.20457550328317,154.1035101480717,147.47936635560475,144.21960211221932,145.5561113839549,155.54191091450946,305.3719236197847,297.2227757080167,286.2269727549757,269.6636422411421,248.5605163183847,225.5154477474133,203.31218742643688,184.00716081871013,168.60415789477048,157.2087603098927,149.44211251653886,145.01617250795172,144.6019475099042,151.15904020990746
2026-07-13 16:10:00,953.904,2564919.8557464513,2959906.87776,2330090.1118641114,629816.7658958887,2959.90687776,2564.9198557464515,2959906.87776,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.27901767597143,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254957236672.16486,70.82145463115691,47.256903610812955,310.0,155.3973231462201,309.29592966874884,192.93508364113188,157.8283755286565,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.882140836063183,-87.84914847701366,489211.90739547013,489232.60187453567,489211.90739547013,0.0,-87828.45399794815,20.694479065510677,0.0,301.44881800304574,292.8195981786634,279.2244787621839,260.14821227097866,237.6374401890521,214.57370833156656,193.49820403670861,175.97282682523286,162.51996451838147,152.93309094725066,146.76602404786476,144.00865127064955,146.17036677937926,157.8283755286565,302.6329855421439,294.294505563033,281.5441315023684,263.20598764383516,241.06028542102518,217.93287107069966,196.46074816710168,178.36419613567574,164.308824039447,154.1737078963097,147.5192145415682,144.22723154234606,145.5129418129161,155.3973231462201,305.4139131809619,297.27431722175515,286.32065910028905,269.81056344887634,248.74450415210242,225.7105208048042,203.4939193213807,184.1594394223968,168.72052356249029,157.28999051045577,149.49193123517415,145.03530489066114,144.57863778537936,151.05518350802495
2026-07-13 16:20:00,930.146,2565564.1745844204,2886187.22924,2330546.4334575892,555640.7957824105,2886.18722924,2565.5641745844205,2886187.22924,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2659834805212,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255198315690.80917,70.88842102522477,47.30158815515211,310.0,155.25394699626744,309.304151278649,193.1039354176874,157.66355186451187,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.896789266177598,-87.89058068649003,489668.2289889479,489688.9450936861,489668.2289889479,0.0,-87869.86458175187,20.716104738152353,0.0,301.4961779191593,292.88585389438384,279.34508910669484,260.31716470135893,237.83169468845065,214.76638215066774,193.66814456534073,176.10866652619734,162.61929154551453,152.99891111167327,146.80182418408148,144.0111730723411,146.1177790373607,157.66355186451187,302.68178547089957,294.35486462838725,281.65644329813256,263.368692218868,241.2521164838859,218.12694219145078,196.63474461244303,178.50527311356439,164.41339304296497,154.24419718472663,147.55933082437045,144.23518527135352,145.4703536108914,155.25394699626744,305.4554499605566,297.3257452668982,286.4138558893771,269.9570073729559,248.92820917757444,225.90555881050437,203.67582310588236,184.31201045076165,168.83721725961976,157.37152892117055,149.54202658783785,145.05473368217605,144.55579959293723,150.9522727354061
2026-07-13 16:30:00,902.899,2566203.095713655,2801641.42306,2330998.942744818,470642.4803151819,2801.64142306,2566.203095713655,2801641.42306,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.25305870164726,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255439641342.84473,70.95545592856799,47.34631841355119,310.0,155.11177442865406,309.3119594211796,193.273038931173,157.50008725038418,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.9114446088021575,-87.93205574735397,490120.73827617697,490141.4758066089,490120.73827617697,0.0,-87911.318216922,20.737530431972118,0.0,301.54361937347664,292.9517347477211,279.4651660043921,260.4857067533042,238.02577623736275,214.95912338996396,193.838322242893,176.24482144495735,162.71893804307922,153.0650182183555,146.83789194262002,144.01403536087432,146.06582310417326,157.50008725038418,302.730532552814,294.41491965266033,281.7682207132406,263.53095519198627,241.4437328720785,218.32104417709692,196.80895516941814,178.6466564165491,164.51828265524648,154.31497839837766,147.59971534220182,144.2434623792701,145.42834354734782,155.11177442865406,305.49653435593524,297.37706227466447,286.5065652438215,270.10297315785937,249.11162929105816,226.1005594774083,203.85789705971732,184.46487302034154,168.9542388226323,157.45337577793498,149.59239876579588,145.074458339989,144.533430526108,150.85030201011216
2026-07-13 16:40:00,871.429,2566836.65490479,2703991.9012599997,2331447.6693593133,372544.2319006864,2703.99190126,2566.83665490479,2703991.9012599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.24024261502143,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255681211333.07623,71.02255870363228,47.391093960590524,310.0,154.97079747576961,309.3193748912123,193.44239220925206,157.33797184218355,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.926106871012541,-87.97357326230201,490569.4648906719,490590.22364814597,490569.4648906719,0.0,-87952.81450482795,20.758757474060985,0.0,301.59113384634657,293.0172452410594,279.5847094757944,260.6538365252758,238.21968224596316,215.1519297553389,194.00873560402795,176.3812909951691,162.81890405381603,153.13141255485868,146.87422733928832,144.01723703354207,146.01449555160298,157.33797184218355,302.779216127956,294.47467561987696,281.87946459285314,263.6927752707807,241.63513245003725,218.51517502681182,196.9833785517562,178.7883455775123,164.62349301580846,154.38605192285624,147.6403682378032,144.25206195791358,145.3869084120756,154.97079747576961,305.5371668635618,297.4282705315083,286.5987893239815,270.24845996804385,249.29476239691488,226.29552051741967,204.04013945622512,184.6180262401859,169.0715880824127,157.53553131435402,149.64304796254126,145.094478331328,144.51152819975178,150.74926549461574
2026-07-13 16:50:00,834.794,2567464.887624409,2590315.6943599996,2331892.6424257574,258423.05193424225,2590.3156943599997,2567.464887624409,2590315.6943599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.2275345024391,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,255923023384.0208,71.08972871778356,47.4359143741335,310.0,154.83100823736387,309.3264174377984,193.6119933141257,157.17719591311797,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.940776059818653,-88.01513283666354,491014.4379571163,491035.217744297,491014.4379571163,0.0,-87994.3530494828,20.77978718074155,0.0,301.6387126913331,293.0823899048674,279.7037195929168,260.82155215372455,238.4134101527309,215.34479897086328,194.17938319439253,176.51807459770265,162.91918962628796,153.19809441469627,146.91083039775785,144.0207769999498,145.96379296567116,157.17719591311797,302.8278256265329,294.53413748719703,281.9901758237411,263.8541511859461,241.82631309483696,218.7093327431094,197.15801347110997,178.93034012591426,164.7290242619459,154.4574181440524,147.68128965829646,144.26098311079792,145.34604501530671,154.83100823736387,305.57734807826904,297.47937218010225,286.6905303283758,270.3934669881097,249.47760640770196,226.49043964153435,204.2225485623582,184.77146921186855,169.18926486424502,157.6179957617164,149.69397437375602,145.1147931330876,144.4900902499823,150.64915739536164
2026-07-13 17:00:00,791.77,2456814.8038,2456814.8038,2321508.5821164516,135306.2216835483,2456.8148038,2456.8148038,2456814.8038,0.020090088156795718,0.018081079341116146,0.0,0.002009008815679572,0.021,0.0029189206588838557,0.021,255.82962484714048,303.8167566226518,182.0,310.0,265.4979511079847,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.32047401817627,True,1840878.2044686412,1840.8782044686411,B,0.0,256158580387.58734,71.15516121877427,47.47957540042047,310.0,154.7674244759343,309.33286835170696,193.77588931973318,157.02065578943188,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.95545199491374,-88.05561057052928,480630.37764781027,480650.6165147432,480630.37764781027,0.0,-88035.37170359638,20.238866932908422,0.0,301.68478096374713,293.1453327920888,279.81927000221424,260.98491606916167,238.60248026137947,215.53327806313735,194.3462973474586,176.65194287903546,163.01736235190637,153.2633647726058,146.94665126809804,144.02429443681075,145.91444329344037,157.02065578943188,302.83453760544865,294.5449957686806,282.0234136768183,263.9110784506753,241.8984645578267,218.78500364358152,197.22694707233086,178.98621310193047,164.76962796718203,154.4833870989808,147.69409875457538,144.26008004440718,145.324134619162,154.7674244759343,305.6157797995968,297.52868158034704,286.7793141126521,270.53436114079994,249.65567934209366,226.68055286177793,204.40063624500036,184.92137258882926,169.30426318937492,157.69857923462376,149.7437171919774,145.13463040364624,144.46923469404555,150.55172178960086
2026-07-13 17:10:00,740.763,2298543.14322,2298543.14322,2292652.846939602,5890.296280398034,2298.54314322,2298.54314322,2298543.14322,0.01830729693657014,0.016476567242913128,0.0,0.0018307296936570135,0.021,0.004523432757086873,0.021,252.53907093617673,299.46822964231563,182.0,310.0,261.0604224899154,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.40947953127926,True,1840878.2044686412,1840.8782044686411,B,0.0,256376800559.5194,71.21577793319983,47.52002300553861,310.0,154.79204511990224,309.3384614218,193.92673855561597,156.8731591562226,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.9701341784578235,-88.09310126449972,451774.642470961,451793.38781794615,451774.642470961,0.0,-88074.35591751453,18.745346985189826,0.0,301.72655787610404,293.2029195953087,279.9263307341881,261.13709094828954,238.77904555462928,215.70950991373627,194.50243433165068,176.7771328506495,163.1090612951605,153.3241620882832,146.9797773958003,144.02707614483833,145.86758787418304,156.8731591562226,302.7903980219156,294.49798328794344,281.96450010695133,263.8427570315374,241.8268494595056,218.71669677811906,197.16678502621284,178.93644364973022,164.7302755787705,154.45321581525025,147.67183496780737,144.2461016018663,145.3231669926193,154.79204511990224,305.6503233767766,297.5733686925841,286.86102898017623,270.6650741990569,249.82145202595413,226.85781881878526,204.56679641068314,185.06122486744098,169.41145670665733,157.773536525449,149.78976745883085,145.15264199539453,144.44909337985342,150.45977145077975
2026-07-13 17:20:00,679.694,2109049.700359999,2109049.7003599997,2109049.700359999,4.656612873077393e-10,2109.04970036,2109.0497003599994,2109049.7003599997,0.015829128093293343,0.01424621528396401,0.0,0.0015829128093293333,0.021,0.0067537847160359914,0.021,246.30747484167665,291.7712801925894,182.0,310.0,253.19758596104936,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5753738335872,True,1840878.2044686412,1840.8782044686411,B,0.0,256567264488.86002,71.2686845802389,47.55532592797246,310.0,154.89856548543048,309.34288659453233,194.05818689851836,156.73922991598658,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.9848218143465095,-88.12581533211136,405549.34053265,405565.69756645587,405549.34053265,0.0,-88109.45829830552,16.357033805848914,0.0,301.76137855132504,293.25213879186305,280.0201106921462,261.27153974342514,238.93557652119406,215.86593216019102,194.6409969707396,176.88807061832364,163.1900599893194,153.37751291122098,147.00834357491104,144.02840695405683,145.82427505648937,156.73922991598658,302.69946028214906,294.39726191301276,281.82025826034334,263.65850849597956,241.62218323350558,218.51513608109587,196.98712510213056,178.78886808465282,164.61688400025918,154.3710502717617,147.61709101796174,144.2200425154689,145.34167603259974,154.89856548543048,305.6789585927285,297.6107816747056,286.93183222696285,270.779931259129,249.9678729949349,227.0146967510471,204.7138887926647,185.1849075341799,169.50602435481613,157.83934269017357,149.8297612826843,145.16755286518048,144.42977531575852,150.37591675472768
2026-07-13 17:30:00,605.896,1880058.9342399996,1880058.9342399996,1880058.9342399996,0.0,1880.0589342399996,1880.0589342399996,1880058.9342399996,0.012719993033568574,0.012454906338324481,0.0,0.00026508669524409265,0.021,0.00854509366167552,0.021,243.6961984669562,283.56551291004405,182.0,310.0,244.80303438910622,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.76416634315902,True,1840878.2044686412,1840.8782044686411,B,0.0,256652828669.74384,71.29245240826218,47.57118544347922,310.0,156.01335816541715,309.3368961771056,194.1166543362667,156.65784186772595,0.0,0.0,0.0,0.0,0.0,3.6277928723720836e-06,-4.999511892843478,-88.1404709818142,230740.1112966621,230747.4391215135,230740.1112966621,0.0,-88133.14315696279,7.327824851410696,0.0,301.7696291311536,293.26907183528766,280.0627678376886,261.33785573878146,239.01518039329656,215.94634418439495,194.7121604801181,176.94437038567966,163.23004988736747,153.40233566087556,147.01946323149855,144.02426106613194,145.7947594033865,156.65784186772595,302.10418498349,293.67973580610953,280.7001291765152,262.17571002879856,239.95324157045667,216.8682666759339,195.52699982523072,177.6040206845119,163.72546536493184,153.74804441087824,147.23217534611814,144.0920036534502,145.62676342393297,156.01335816541715,305.68395411459034,297.62062985260224,286.961058627722,270.83454924074294,250.0409784000102,227.09450697957712,204.78903663314318,185.24767402581364,169.553088671862,157.87076245623572,149.84704389656008,145.1709395407164,144.41388597930307,150.3233016017237
2026-07-13 17:40:00,516.149,1601579.3780599996,1601579.3780599998,1591750.467939433,9828.910120566841,1601.5793780599997,1601.5793780599995,1601579.3780599998,0.010405918622713985,0.010405918622713985,0.0016509257852596684,0.0,0.021,0.008943155592026348,0.021,242.53711629436526,281.3526416680639,182.0,310.0,242.53711629436526,138.58237668475985,1710394.6113100336,1710.3946113100335,1588809.487941961,1588.809487941961,121585.12336807251,121.58512336807252,0.0,194.81721550572195,False,1840878.2044686412,1840.8782044686411,C*,-130483.5931586076,256528767119.437,71.25799086651028,47.54819035300374,,,309.26808889166733,194.03970511256966,160.16519808342048,121585.12336807251,121.58512336807252,130483.5931586076,130.4835931586076,0.0,3.6277928723720836e-06,-5.0141986781938765,-88.12071210239074,2940.979997471921,2936.5849590903526,2940.979997471921,121585.12336807251,-88125.1071407723,-4.395038381568156,0.0,301.68216271466406,293.16918887941193,279.9401898200365,261.199016608253,238.8725639277104,215.81244462579798,194.5955469692582,176.84856052490204,163.154497365477,153.34442353312411,146.97701960856418,143.9991951965313,145.79868198322282,160.16519808342048,301.05475296639656,292.2700818453489,278.5386105359737,259.39599744585223,236.89942951842087,213.9141559011469,192.95083342559002,175.54284535159059,162.19463113523886,152.69484745940485,146.6082167546504,143.9608643456378,146.33613550131824,224.82362198299356,305.60997079241935,297.5457027404352,286.875278066189,270.73862868780685,249.94129509125995,226.99868021139747,204.70305868540578,185.17461169579533,169.49325929681754,157.82274876707527,149.8090542612809,145.1425698477324,144.39878760863513,150.63131949999945
2026-07-13 17:50:00,407.278,1263759.19732,1263759.19732,1237321.595620552,26437.601699447958,1263.75919732,1263.75919732,1263759.19732,0.008068859907789539,0.008068859907789539,0.003964531271528748,0.0,0.021,0.008966608820681714,0.021,242.04450564696933,280.8716816797071,182.0,310.0,242.04450564696933,137.48965848717464,1609816.5556319894,1609.8165556319893,1234380.908740815,1234.380908740815,375435.6468911743,375.4356468911743,0.0,194.82886667206202,False,1840878.2044686412,1840.8782044686411,C*,-231061.64883665182,256252422822.09305,71.1812285616925,47.49696930906148,,,309.13743391880405,193.79572129231215,164.60405278385716,375435.6468911743,375.4356468911743,231061.64883665182,231.0616488366518,0.0,3.6277928723720836e-06,-5.028877757554507,-88.07447616378309,2940.6868797370116,2936.2941483514005,2940.6868797370116,375435.6468911743,-88078.8688951687,-4.392731385611114,0.0,301.5155399193043,292.95048916741365,279.64068108814286,260.8404387585251,238.49552961677878,215.45727504321644,194.28997230481068,176.60437026804712,162.9708051089534,153.21416116269282,146.89549681542277,143.97711744017667,145.88425080283014,164.60405278385716,299.72513913284945,290.28199381287186,275.6155101531747,255.79463395812024,233.0769958548947,210.3179423001703,189.88558023091772,173.13729718563076,160.43981627893865,151.51745565036703,145.96895595479097,144.00738759943223,147.67377589751504,234.33098196514263,305.46091011834164,297.3820815886672,286.65152214170143,270.45523446525914,249.62582622241814,226.68596394954986,204.42186453106322,184.94121532896327,169.3116964586938,157.68909447430283,149.71768217336324,145.0949111416605,144.41746566206555,151.70403581808603
2026-07-13 18:00:00,278.742,864919.7014800002,864919.7014799999,825289.3726008879,39630.32887911203,864.91970148,864.9197014800002,864919.7014799999,0.005482009254425722,0.005482009254425722,0.006789777758325325,0.0,0.021,0.008728212987248955,0.021,242.36245679041997,281.18210816890326,182.0,310.0,242.36245679041997,135.8000604972373,1454299.349932504,1454.299349932504,822350.5951237475,822.3505951237474,631948.7548087565,631.9487548087566,0.0,194.82134169016393,False,1840878.2044686412,1840.8782044686411,C*,-386578.8545361373,255822213577.21484,71.06172599367079,47.41722904719226,,,308.9163368251681,193.3514910826808,169.0303996595394,631948.7548087565,631.9487548087566,386578.8545361373,386.5788545361373,0.0,3.6277928723720836e-06,-5.043544597843123,-88.0010417317039,2938.7774771403783,2934.3884101198055,2938.7774771403783,631948.7548087565,-88005.43079872453,-4.389067020616494,0.0,301.23579560992516,292.5557002344451,279.09813682963465,260.1983912946342,237.8305040365413,214.84060105181644,193.76801342342856,176.19477900266352,162.66984774829558,153.0095233086276,146.78380874167414,143.9983417043959,146.6283506476347,169.0303996595394,297.7060741725332,287.17538507840436,271.34322542958296,250.81586505565224,228.01742550260718,205.7194697411533,186.0748714159394,170.21794206378382,158.362656893055,150.19037922624892,145.4126031975244,144.7244871656837,158.97117599810045,238.0121047761751,305.2098077094883,297.08253413766204,286.22504317881857,269.9138175128529,249.02828777099833,226.10097268919893,203.90342341634766,184.51811332435503,168.98952979416848,157.4595977247308,149.5721732734051,145.04573746957612,144.6532689012961,153.75207797465447
2026-07-13 18:10:00,141.127,437908.61338,437908.61338,401623.51788092364,36285.09549907636,437.90861338,437.90861338,437908.61338,0.002788687248350238,0.002788687248350238,0.010087633335224172,0.0,0.021,0.008123679416425592,0.021,243.47399281345682,282.2674769194761,182.0,310.0,243.47399281345685,134.25014691940618,1311639.2437205394,1311.6392437205393,398687.92806512344,398.68792806512346,912951.3156554159,912.9513156554159,0.0,194.79517327830672,False,1840878.2044686412,1840.8782044686411,C*,-529238.9607481018,255223462528.21622,70.89540625783783,47.30624917865146,,,308.57270974167574,192.6787901106003,173.354782690088,912951.3156554159,912.9513156554159,529238.9607481018,529.2389607481018,0.0,3.6277928723720836e-06,-5.05819431537946,-87.89830521801404,2935.58981580018,2931.2058757187333,2935.58981580018,912951.3156554159,-87902.68915809551,-4.383940081461333,0.0,300.7521409378647,291.87212441321316,278.20038255182766,259.17655305652335,236.80434449750035,213.9126481509229,192.99950323092173,175.60522271801526,162.2528560139596,152.7609120839396,146.75567377093384,144.44387618899654,148.3452251636297,173.354782690088,294.0542415027948,282.0156372181283,264.9577845644621,243.94274437937125,221.4400691296365,200.01579656443732,181.53010764779287,166.8771839727505,156.1792325511398,149.29325179122534,146.73632781745056,151.89789647649278,175.71514432821093,240.6619820513059,304.802833165052,296.56366011491787,285.5027366848184,269.0278986855656,248.07874871439282,225.19356734274328,203.11570806494493,183.88776510883855,168.52140396698044,157.14493246861426,149.4216126429151,145.1634397612698,145.47825917312625,156.60678481380143
2026-07-13 18:20:00,33.559,104131.56345999998,104131.56345999999,91744.84421436333,12386.719245636661,104.13156346,104.13156345999998,104131.56345999999,0.000674295389783196,0.000674295389783196,0.013302147696023033,0.0,0.021,0.007023556914193773,0.021,245.0400083206012,283.7969906346144,182.0,310.0,245.0400083206012,133.50370660575726,1242933.958503889,1242.933958503889,88813.41832144473,88.81341832144473,1154120.5401824443,1154.1205401824443,0.0,194.7586698969148,False,1840878.2044686412,1840.8782044686411,C*,-597944.2459647523,254480084107.08368,70.6889122519677,47.168462297791166,,,308.0544634489876,191.7922787231672,177.55764070411544,1154120.5401824443,1154.1205401824443,597944.2459647523,597.9442459647523,0.0,3.6277928723720836e-06,-5.072822739274052,-87.7705433675603,2931.4258929186035,2927.0483291082055,2931.4258929186035,1154120.5401824443,-87774.9209313707,-4.377563810397987,0.0,300.0158451710458,290.8694007663058,276.94645436551457,257.8010219827567,235.46112288457766,212.72579184807904,192.03989974659217,174.8972129743138,161.80194501804675,152.59810626461126,147.00545974588317,145.43089682060742,150.7131673144657,177.55764070411544,289.4207897744985,276.10433330513393,258.2413080970406,237.15552705095755,215.25546514311606,194.88343143106786,177.66638748765936,164.38188835442747,155.24711381782248,150.50772383563225,151.33995388099754,161.24396227902923,187.92131855571847,242.9580301018005,304.18553896084353,295.7651704075662,284.44102397386706,267.77861957604125,246.7814262137654,223.98441403806228,202.08920484762078,183.08811507314087,167.95836548223042,156.82671714137993,149.40702444184004,145.65296465229216,146.96459412497472,159.92385821575755
2026-07-13 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006130068262728341,0.0,0.021,0.01486993173727166,0.021,162.7976594663206,204.08082078173103,182.0,,162.7976594663206,133.12802745218232,1208354.9802194214,1208.3549802194213,0.0,0.0,1208354.9802194214,1208.3549802194213,0.0,197.2849588949174,False,1840878.2044686412,1840.8782044686411,D*,-632523.2242492198,253755071118.95203,70.48751975526446,47.03407949170208,164.85336358633612,302.7992618196317,307.62543860440064,191.09255121348147,177.0383417782366,1208354.9802194214,1208.3549802194213,632523.2242492198,632.5232242492198,0.0,3.6277928723720836e-06,-5.0874302380570064,-87.64499269772405,0.0,87644.99269772405,0.0,1208354.9802194214,0.0,87644.99269772405,0.0,299.61367847685574,290.3153658751393,276.2353922377588,257.004337686831,234.67016002200438,212.01756642681778,191.46056451011862,174.463718820966,161.5166455551053,152.47272162767467,147.09732881078304,145.90157613987174,151.89664225108655,177.0383417782366,294.0405784705899,282.4609123066982,265.99673728363143,245.43639166199614,223.13677882795338,201.6765249532919,183.01174914219243,168.16963169197663,157.417324687781,150.74074402869795,148.57568414899924,152.97786654880596,169.52994067594335,165.69419028638603,303.74614716968614,295.19787825462754,283.68005787389086,266.87596399453054,245.83844569325396,223.10181957717865,201.33805690849286,182.50278006053594,167.54769371746255,156.5977731011962,149.40128000592227,146.00284830957526,147.97310627713395,161.4440468338999
2026-07-13 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0064734735717141825,0.0,0.021,0.014526526428285818,0.021,174.21556425362783,215.06986984665377,182.0,,174.21556425362783,134.98606674269152,1379376.1818666586,1379.3761818666587,0.0,0.0,1379376.1818666586,1379.3761818666587,0.0,196.85608449900516,False,1840878.2044686412,1840.8782044686411,D*,-461502.0226019826,252927445409.83203,70.25762372495335,46.88067718442808,175.97491461401165,303.21206478072315,307.32712541210253,190.55190024674536,176.93739553520854,1379376.1818666586,1379.3761818666587,461502.0226019826,461.50202260198256,0.0,3.6277928723720836e-06,-5.1020139836007035,-87.50247326217992,0.0,87502.47326217992,0.0,1379376.1818666586,0.0,87502.47326217992,0.0,299.2815503928626,289.84583105820775,275.6136103305792,256.2918028113976,233.95107849415993,211.365413572346,190.92054017813243,174.0521697575962,161.2322705088715,152.3152468093363,147.09586324781623,146.16007648510785,152.35286945972933,176.93739553520854,294.6015156319577,283.0284695388364,266.4157160648963,245.65304194482493,223.1681490014353,201.5750962905933,182.82646781953088,167.91305290593786,157.03209091956637,150.04869015263938,147.20319933952348,150.22540952177928,159.1716545069103,176.03396061339444,303.4291666020821,294.794025155328,283.1215603919234,266.19441201513905,245.1107671760745,222.40892087242045,200.73938661354734,182.0280610362291,167.20324345315873,156.38219789896854,149.3293577302725,146.14324721263853,148.42668076882717,161.851060540132
2026-07-13 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006380066143294085,0.0,0.021,0.014619933856705916,0.021,172.7188989671323,213.62790018804603,182.0,,172.7188989671323,135.3183484019961,1409960.6850845846,1409.9606850845846,0.0,0.0,1409960.6850845846,1409.9606850845846,0.0,196.91078250848722,False,1840878.2044686412,1840.8782044686411,D*,-430917.51938405656,252081468998.78128,70.02263027743925,46.72387353282021,174.53381801948257,303.06570718609123,307.0458904607997,190.02200288905962,176.7891437028864,1409960.6850845846,1409.9606850845846,430917.51938405656,430.91751938405656,0.0,3.6277928723720836e-06,-5.116573441360364,-87.35674655796805,0.0,87356.74655796806,0.0,1409960.6850845846,0.0,87356.74655796806,0.0,298.9591184570148,289.3870628166458,275.00485336937885,255.59385263830873,233.24675006904226,210.72667600949376,190.39131922528557,173.64769075669022,160.94971728278452,152.1515282206941,147.07400259767877,146.33612919399928,152.84071341488277,176.7891437028864,294.3966848870695,282.69802145293784,265.97114204934695,245.14895656785941,222.66800917626426,201.12765265158703,182.45503362207972,167.61493777404553,156.78237243422635,149.8063131416559,146.9100647274932,149.1977307194743,160.633341565609,174.67530730602397,303.1252470689024,294.4039331214219,282.5772724163129,265.52681709496613,244.39589253030135,221.7269109265578,200.14907680679522,181.558494958744,166.85944159653317,156.15984950148297,149.23703189606343,146.2279656727354,148.76258222421467,162.27378940361467
2026-07-13 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006397161847486928,0.0,0.021,0.014602838152513073,0.021,172.91922917566393,213.82088299406803,182.0,,172.91922917566393,135.29222546081562,1407556.2274317932,1407.5562274317933,0.0,0.0,1407556.2274317932,1407.5562274317933,0.0,196.90343478605197,False,1840878.2044686412,1840.8782044686411,D*,-433321.97703684797,251236935262.3222,69.78803757286728,46.56733728422867,174.72481287097088,302.77705474497174,306.76779806330586,189.49875544457066,176.6563830024999,1407556.2274317932,1407.5562274317933,433321.97703684797,433.32197703684795,0.0,3.6277928723720836e-06,-5.131108656183758,-87.21128894036005,0.0,87211.28894036004,0.0,1407556.2274317932,0.0,87211.28894036004,0.0,298.6344577760832,288.9254027210836,274.3946961944294,254.89661059899603,232.54494174733054,210.091472123347,189.86577125476973,173.2463177571951,160.66926581310958,151.9886487994724,147.04716053978578,146.52393138539324,153.31784936904234,176.6563830024999,294.030417085171,282.18337731067606,265.3303388845357,244.45372997331492,221.99704696138593,200.54033304586082,181.98123633816425,167.25856773256152,156.53406833999,149.6602012034479,146.8145027753101,149.6282138417998,160.89558682142916,174.84554818589834,302.82261342456354,294.0136946609005,282.03408560484405,264.86257757515045,243.68636497574323,221.0513041621549,199.5651269247441,181.09431634178557,166.51937576148703,155.9390332515388,149.14213299679122,146.30361570445984,149.1045571646027,162.67543412759613
2026-07-13 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00640829617828512,0.0,0.021,0.014591703821714881,0.021,172.8360749872939,213.74077761753796,182.0,,172.8360749872939,135.28890832529868,1407250.905308075,1407.250905308075,0.0,0.0,1407250.905308075,1407.250905308075,0.0,196.9064837306454,False,1840878.2044686412,1840.8782044686411,D*,-433627.2991605662,250392584719.13736,69.55349575531594,46.4108349909271,174.63836425883443,302.46188070125515,306.487916923018,188.97846744977068,176.52693308990268,1407250.905308075,1407.250905308075,433627.2991605662,433.62729916056617,0.0,3.6277928723720836e-06,-5.145619635046386,-87.06587317576488,0.0,87065.87317576488,0.0,1407250.905308075,0.0,87065.87317576488,0.0,298.3054523962852,288.4585923464802,273.7809334112305,254.19810032834891,231.84402822902126,209.45859586727144,189.34316292306767,172.84792851004198,160.391728411903,151.82863660906656,147.02731904810975,146.71877323787768,153.79165284724792,176.52693308990268,293.63248988240315,281.634905734103,264.6586808405621,243.7335500786482,221.3081661242142,199.94201204200218,181.50307777865555,166.9058273878206,156.30179997347994,149.54555194309907,146.9107597710502,149.92658686390595,161.32560527834855,174.7562385776018,302.5173718167881,293.618700876883,281.4867153017865,264.1961666965516,242.97693170204823,220.37755048167244,198.98397362908574,180.63315234146887,166.182160634069,155.7208895644621,149.05043226756618,146.38698485098334,149.44905466578004,163.0652737809846
2026-07-13 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006422687771348018,0.0,0.021,0.014577312228651983,0.021,172.79115602492658,213.69750617327549,182.0,,172.79115602492658,135.2889332652891,1407253.200882314,1407.253200882314,0.0,0.0,1407253.200882314,1407.253200882314,0.0,196.90813132048757,False,1840878.2044686412,1840.8782044686411,D*,-433625.0035863272,249548232798.60797,69.31895355516887,46.254332442331595,174.5883855157885,302.1381378615049,306.20560428551454,188.46101788882038,176.40193963387412,1407253.200882314,1407.253200882314,433625.0035863272,433.6250035863272,0.0,3.6277928723720836e-06,-5.160106379838213,-86.92046875096584,0.0,86920.46875096584,0.0,1407253.200882314,0.0,86920.46875096584,0.0,297.97163469279855,287.9861840363836,273.16312028973704,253.49789912383784,231.14363239530482,208.82774246727692,188.82329738167138,172.4524890740577,160.1172905368794,151.67299396157992,147.0140218397056,146.92140538799939,154.26053155277916,176.40193963387412,293.22339162998685,281.07486538662306,263.97699547771686,243.00590971299434,220.61456059085342,199.3414004345178,181.02482606780757,166.5554824507553,156.0750745350576,149.4583202764042,146.99816302480454,150.25092556281638,161.7175030136095,174.7013332843763,302.2089514960339,293.21840279787614,280.9346680676529,263.52716135692594,242.26725023027095,219.70539477616921,198.40546386390355,180.1749948777111,165.848016517812,155.50621921942636,148.9640991235536,146.47764004810563,149.7965728150303,163.44197333556858
2026-07-13 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00643724182095562,0.0,0.021,0.014562758179044382,0.021,172.73891921081656,213.64718579356432,182.0,,172.73891921081656,135.29121149596085,1407462.8981417338,1407.4628981417338,0.0,0.0,1407462.8981417338,1407.4628981417338,0.0,196.9100478383331,False,1840878.2044686412,1840.8782044686411,D*,-433415.30632690736,248703755059.72293,69.0843764054786,46.09780657301775,174.5311302754807,301.8098544595737,305.92063381434116,187.9463244612644,176.28083598147495,1407462.8981417338,1407.4628981417338,433415.30632690736,433.41530632690734,0.0,3.6277928723720836e-06,-5.174568888750408,-86.77505347316958,0.0,86775.05347316958,0.0,1407462.8981417338,0.0,86775.05347316958,0.0,297.6328755314567,287.50811340349526,272.5412232884929,252.79598584925876,230.4437343130191,208.19889329648942,188.30616878708494,172.06002595379803,159.8461669025628,151.52173903036925,147.00742493426637,147.1314120612033,154.7243008043079,176.28083598147495,292.8075340364278,280.50837310234436,263.2909373160664,242.27646295864744,219.92135807315537,198.7426812572235,180.5493430865604,166.20856979508272,155.85503108629004,149.37477585127027,147.09546484736867,150.57514210307917,162.102740803591,174.63986729095367,301.8971358884808,292.8126295717786,280.37780008861006,262.8554287667488,241.55719482150954,219.03472307603477,197.82950904409623,179.7198027024804,165.5170099092561,155.2953149908722,148.88316668938356,146.5756383310689,150.14659475437904,163.80599760604906
