timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-13 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006452114697189526,0.0,0.021,0.014547885302810475,0.021,172.68700267590484,213.59717449194977,182.0,,172.68700267590484,135.29385418002173,1407706.1411161805,1407.7061411161806,0.0,0.0,1407706.1411161805,1407.7061411161806,0.0,196.91195315458927,False,1840878.2044686412,1840.8782044686411,D*,-433172.06335246074,247859131375.05322,68.84975871529257,45.94125365232081,174.47407741971563,301.4775953573051,305.6329183053223,187.43439816551572,176.1633937792841,1407706.1411161805,1407.7061411161806,433172.06335246074,433.1720633524607,0.0,3.6277928723720836e-06,-5.189007159314729,-86.62962338592371,0.0,86629.62338592371,0.0,1407706.1411161805,0.0,86629.62338592371,0.0,297.2891054264987,287.02438165518225,271.9152747043319,252.0923989948955,229.744362867479,207.57206421566224,187.79178735670516,171.67057558353488,159.57839267751635,151.3749605196074,147.0075315386568,147.34852747537641,155.18259518753462,176.1633937792841,292.3856158941875,279.93626734887727,262.6013584259244,241.54596851073165,219.22915581083453,198.14624784696508,180.07677617415428,165.8652439969195,155.6387647412259,149.29717773262894,147.19939243207529,150.9025063686726,162.47665814285256,174.5788307704391,301.58181751896274,292.4013409049721,279.8161186554713,262.18099457278873,240.84678983785335,218.3655496749189,197.25611636285694,179.2675924211395,165.18919820379168,155.0882347964362,148.8077192496991,146.680862616529,150.4987459129707,164.1575775988325
2026-07-13 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006467229205204195,0.0,0.021,0.014532770794795806,0.021,172.63435624451228,213.54646063870322,182.0,,172.63435624451228,135.29658963138618,1407957.9227559916,1407.9579227559916,0.0,0.0,1407957.9227559916,1407.9579227559916,0.0,196.9138858168849,False,1840878.2044686412,1840.8782044686411,D*,-432920.2817126496,247014356621.39963,68.61509906149989,45.784672730644175,174.4162210905416,301.1414048350652,305.34238530660696,186.9252533281905,176.04936035503354,1407957.9227559916,1407.9579227559916,432920.2817126496,432.9202817126496,0.0,3.6277928723720836e-06,-5.203421188829637,-86.48417708944663,0.0,86484.17708944663,0.0,1407957.9227559916,0.0,86484.17708944663,0.0,296.94026787157554,286.53500373829223,271.2853207927279,251.38719007019057,229.04555797668922,206.94727923013622,187.28016988168054,171.28415680455828,159.31401456118905,151.23272987449093,147.01435627109214,147.57245530064534,155.6351081773516,176.04936035503354,291.9577566239451,279.3587481977506,261.90849435008676,240.81465621700855,218.53814654124358,197.55223870927102,179.60724178161996,165.5252341083102,155.42663547489985,149.2252245277778,147.31028659516033,151.2320754460324,162.84008600259324,174.5172653229008,301.2629036060596,291.9845128728463,279.2496469316017,261.5038984912204,240.13607096156952,217.6978967780189,196.68529730986435,178.81837791736882,164.86460921720467,154.88504253218616,148.7378172888504,146.7932060796021,150.85263829234086,164.4969863723148
2026-07-13 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0064825939420766815,0.0,0.021,0.014517406057923319,0.021,172.5811484480281,213.49520659942647,182.0,,172.5811484480281,135.29933538748128,1408210.6528835043,1408.2106528835043,0.0,0.0,1408210.6528835043,1408.2106528835043,0.0,196.91583965916416,False,1840878.2044686412,1840.8782044686411,D*,-432667.5515851369,246169430229.66953,68.38039728601932,45.62806370250522,174.35772491286136,300.8012093704147,305.048965166351,186.41890521933183,175.93850402558868,1408210.6528835043,1408.2106528835043,432667.5515851369,432.6675515851369,0.0,3.6277928723720836e-06,-5.2178109744959045,-86.33871399760784,0.0,86338.71399760785,0.0,1408210.6528835043,0.0,86338.71399760785,0.0,296.5863095427701,286.0399970102124,270.65140964615983,250.68041183538887,228.34736035035698,206.3245630947753,186.77133132315973,170.90079084492967,159.05307859487726,151.09511990451915,147.0279035798508,147.80290068623475,156.0815529479213,175.93850402558868,291.5239467267466,278.7758640657881,261.21241483651875,240.08259149503314,217.84837728831155,196.96068585009942,179.14072106358267,165.1886124768065,155.21866522924978,149.1590272609695,147.42797337460826,151.56360589355018,163.1930063138063,174.45530852423047,300.9403058412801,291.5621267577281,278.6784131693976,260.82418499055143,239.42507800319328,217.0317899880925,196.11706565181723,178.37217193111763,164.5432738733133,154.68580082519625,148.67351932297743,146.91255039079186,151.20789848576987,164.824489171379
2026-07-13 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006498213971287961,0.0,0.021,0.01450178602871204,0.021,172.52734255483955,213.44337701015286,182.0,,172.52734255483955,135.30208129907493,1408463.3973237101,1408.46339732371,0.0,0.0,1408463.3973237101,1408.46339732371,0.0,196.91781604913265,False,1840878.2044686412,1840.8782044686411,D*,-432414.80714493105,245324352191.2753,68.14565338646536,45.47142656631221,174.2985512886205,300.4569160135638,304.7525871210344,185.91536868707288,175.8306046316212,1408463.3973237101,1408.46339732371,432414.80714493105,432.41480714493105,0.0,3.6277928723720836e-06,-5.232176513436363,-86.19323364275174,0.0,86193.23364275173,0.0,1408463.3973237101,0.0,86193.23364275173,0.0,296.22717853793995,285.53937928583593,270.0135892419041,249.97211655779446,227.64981016078386,205.70393995490423,186.26528706912634,170.5204997499773,158.79563240824433,150.96220199627618,147.04817171668458,148.03956655872724,156.52166692270703,175.8306046316212,291.0841553526624,278.18763887858773,260.5131651539648,239.34981818185304,217.15987932272836,196.37160328012078,178.67723776651704,164.8554121578685,155.01492836485338,149.0986327446513,147.55235858064145,151.89676214629344,163.53553633206948,174.3929101744903,300.6139372626181,291.1341652277541,278.1024463165091,260.14189872931155,238.71385067088482,216.36725474877989,195.5514349263553,177.92898810688166,164.2252241229858,154.49057288005264,148.61487916106844,147.03877065114278,151.56416398360744,165.14034938035505
2026-07-13 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006514096860583093,0.0,0.021,0.014485903139416908,0.021,172.47292931632336,213.39096298181485,182.0,,172.47292931632336,135.30482753068114,1408716.1712191263,1408.7161712191264,0.0,0.0,1408716.1712191263,1408.7161712191264,0.0,196.91981534636184,False,1840878.2044686412,1840.8782044686411,D*,-432162.0332495149,244479122488.54382,67.91086735792884,45.3147613187894,174.23868881227904,300.1084276702105,304.4531789105564,185.41465887324551,175.72545384118308,1408716.1712191263,1408.7161712191264,432162.0332495149,432.1620332495149,0.0,3.6277928723720836e-06,-5.246517802699365,-86.04773557800851,0.0,86047.73557800852,0.0,1408716.1712191263,0.0,86047.73557800852,0.0,295.8628239978488,285.03316842742413,269.3719070255176,249.26235563762944,226.95294668197295,205.08543347154776,185.76205263939272,170.14330658101164,158.5417247828235,150.8340463928022,147.0751522571707,148.2821549037029,156.95520984092187,175.72545384118308,290.63834757323576,277.59409107981327,259.81078438515345,238.6163741374789,216.47267786676588,195.7850073176362,178.2168092043096,164.5256721729925,154.81549116275522,149.04409386544725,147.6833298874274,152.2312322622925,163.86777962634116,174.33004540575286,300.28371183712386,290.7006118363573,277.5217755226511,259.45708411977597,238.0024282234453,215.70431612770798,194.988418788056,177.4888408263996,163.91049322583362,154.29942205350665,148.5619463511118,147.17173524558459,151.92108386524887,165.44482710722042
2026-07-13 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006530250320783196,0.0,0.021,0.014469749679216805,0.021,172.41789470702864,213.33795102474116,182.0,,172.41789470702864,135.30757695049445,1408969.2385695903,1408.9692385695903,0.0,0.0,1408969.2385695903,1408.9692385695903,0.0,196.92183808665456,False,1840878.2044686412,1840.8782044686411,D*,-431908.96589905093,243633740945.40207,67.67603915150058,45.158067927301246,174.17812134486402,299.7556465891258,304.15066674739097,184.9167911094691,175.62285427828218,1408969.2385695903,1408.9692385695903,431908.96589905093,431.90896589905094,0.0,3.6277928723720836e-06,-5.260834839257778,-85.90221935047663,0.0,85902.21935047663,0.0,1408969.2385695903,0.0,85902.21935047663,0.0,295.49319601669964,284.52138226708155,268.72640984604055,248.5511795559767,226.25680831048925,204.4690668038681,185.2616437397059,169.76923538633574,158.2914056491367,150.71072196480802,147.1088302306475,148.5303671592922,157.38196287849206,175.62285427828218,290.1864881906576,276.9952380685691,259.10531021138365,237.8822956793409,215.7867978209166,195.2009133733319,177.75945403132025,164.19943184919964,154.620421402588,148.99545812994404,147.82077100676176,152.5667090546537,164.18984857871172,174.2666856652515,299.9495443500149,290.2614508605216,276.9364299754228,258.76978517384873,237.29084934534777,215.04299878499154,194.42803094313186,177.05174522170537,163.59911566692475,154.11241179058553,148.51476603633938,147.31130631798652,152.27831869571233,165.7381791337628
2026-07-13 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006546682293022456,0.0,0.021,0.014453317706977546,0.021,172.36222541080795,213.28432833334853,182.0,,172.36222541080795,135.31033279882632,1409222.8976260377,1409.2228976260378,0.0,0.0,1409222.8976260377,1409.2228976260378,0.0,196.92388478059726,False,1840878.2044686412,1840.8782044686411,D*,-431655.3068426035,242788207206.82645,67.4411686685629,45.00134632604331,174.11683339852718,299.39847495582865,303.84497539780966,184.4217809658984,175.52261892368557,1409222.8976260377,1409.2228976260378,431655.3068426035,431.65530684260347,0.0,3.6277928723720836e-06,-5.2751276200072414,-85.75668449678349,0.0,85756.68449678349,0.0,1409222.8976260377,0.0,85756.68449678349,0.0,295.11824560365955,284.00403858597474,268.07714394627345,247.8386378852419,225.5614325821394,203.85486264519432,184.7640762963618,169.3983112299074,158.04472602882166,150.59229605936756,147.14918415354748,148.7839047033721,157.80172764444583,175.52261892368557,289.7285423561584,276.391096902273,258.39677958542444,237.14761841131906,215.10226346965993,194.61933699068263,177.3051916317886,163.87673202153084,154.42978700549787,148.95276924790252,147.96455955800474,152.90289291830746,164.50186036248724,174.20280372106564,299.6113503838363,289.81666724983745,276.34643886194897,258.08004547915357,236.5791521471212,214.38332698223536,193.87028518045707,176.61771719891357,163.29112715411702,153.92960550639376,148.47337889357715,147.4573401142482,152.6355405026476,166.02065872058924
2026-07-13 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006563400888379032,0.0,0.021,0.014436599111620969,0.021,172.30590810999226,213.2300821014392,182.0,,172.30590810999226,135.31309813878607,1409477.4303290304,1409.4774303290303,0.0,0.0,1409477.4303290304,1409.4774303290303,0.0,196.92595593968352,False,1840878.2044686412,1840.8782044686411,D*,-431400.7741396108,241942520748.62903,67.20625576350807,44.84459641785619,174.0548094601536,299.03681502225595,303.5360282724724,183.92964429359245,175.42457052534917,1409477.4303290304,1409.4774303290303,431400.7741396108,431.4007741396108,0.0,3.6277928723720836e-06,-5.289396141764563,-85.61113054392436,0.0,85611.13054392436,0.0,1409477.4303290304,0.0,85611.13054392436,0.0,294.737924654284,283.48115510467426,267.42415496649727,247.12477930544114,224.8668562015324,203.24284326250154,184.26936650560125,169.0305603765412,157.80173802704434,150.47883434134857,147.19618608897912,149.0424692983392,158.21432521782006,175.42457052534917,289.2644756726725,275.7816844349949,257.6852289223578,236.41237729830596,214.41909873167708,194.04029389750013,176.85404243510322,163.5576176950497,154.24365689219823,148.91606678515384,148.11456764449883,153.23949149025586,164.80393676201837,174.13837298755777,299.2690463084836,289.3662465899137,275.7518313453172,257.38790818943943,235.86737416970715,213.72532460274567,193.31519540443676,176.18677351518562,162.9865646209242,153.75106647725678,148.4378210652446,147.60968733567694,152.99243271183013,166.2925154616324
2026-07-13 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006580414393713177,0.0,0.021,0.014419585606286825,0.021,172.24892961964076,213.1751996515292,182.0,,172.24892961964076,135.31587599237804,1409733.1148356628,1409.7331148356627,0.0,0.0,1409733.1148356628,1409.7331148356627,0.0,196.92805207139224,False,1840878.2044686412,1840.8782044686411,D*,-431145.08963297843,241096680879.72763,66.97130024436879,44.687818074646216,173.99203412375863,298.67056913053295,303.2237475155061,183.44039729131336,175.3285410480341,1409733.1148356628,1409.7331148356627,431145.08963297843,431.14508963297845,0.0,3.6277928723720836e-06,-5.303640401266012,-85.46555700869911,0.0,85465.5570086991,0.0,1409733.1148356628,0.0,85465.5570086991,0.0,294.35218592324946,282.95274947524166,266.7674879492841,246.409651622639,224.17311507282002,202.63303053900273,183.77753090032434,168.6660101692944,157.5624947354339,150.37040064193798,147.24980171563953,149.3057635164349,158.61959522737592,175.3285410480341,288.79425418310336,275.1670173314127,256.9706941140133,235.67660671691004,213.7373272002418,193.4638000983143,176.4060282507618,163.24213284695702,154.06209940705276,148.8853861586762,148.27066205123688,153.57621979488033,165.09620390903103,174.07336760949946,298.9225492727462,288.9101750699326,275.15263654582225,256.6934160189614,235.1555523937389,213.06901517542326,192.76277567716855,175.75893180468742,162.68546620845473,153.57685772876854,148.40812410162252,147.76819348471946,153.34869006998605,166.55399515118725
2026-07-13 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006597731276304028,0.0,0.021,0.014402268723695974,0.021,172.19127687627565,213.11966842400815,182.0,,172.19127687627565,135.3186690967763,1409990.203086141,1409.990203086141,0.0,0.0,1409990.203086141,1409.990203086141,0.0,196.93017367961278,False,1840878.2044686412,1840.8782044686411,D*,-430888.00138250017,240250686757.87595,66.73630187718776,44.53101114030111,173.9284920797739,298.29963971649926,302.9080540887783,182.9540565420063,175.23437115391388,1409990.203086141,1409.990203086141,430888.00138250017,430.8880013825002,0.0,3.6277928723720836e-06,-5.317860395165968,-85.3199633997316,0.0,85319.96339973161,0.0,1409990.203086141,0.0,85319.96339973161,0.0,293.9609829969407,282.4188392731282,266.10718734448596,245.69330178764315,223.48024433120307,202.0254460190147,183.28858637433135,168.30468886044756,157.3270506716532,150.26705681263022,147.30999040828513,149.57349114625123,159.01739494954805,175.23437115391388,288.3178443398405,274.54711205469914,256.25321053640056,234.94034047689962,213.05697218668607,192.88987195382296,175.96117159557002,162.9303197248928,153.885191484146,148.86075848883132,148.43270450662976,153.91280035900158,165.37879164592812,174.00776241602415,298.5717771947428,288.44843945110694,274.54888352317226,255.9966112380975,234.44372325001146,212.41442190059644,192.21304025321635,175.33421053202014,162.38787137915705,153.40704193728652,148.3843149112031,147.9326992069443,153.7040185515836,166.80533966622937
2026-07-13 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006615360190764089,0.0,0.021,0.014384639809235912,0.021,172.1329369448462,213.0634759838579,182.0,,172.1329369448462,135.32148066936918,1410248.991221466,1410.2489912214662,0.0,0.0,1410248.991221466,1410.2489912214662,0.0,196.93232126439952,False,1840878.2044686412,1840.8782044686411,D*,-430629.2132471751,239404537363.14307,66.50126037865085,44.37417542577439,173.8641681215697,297.9239293071975,302.5888678510815,182.4706390289581,175.1419097130295,1410248.991221466,1410.2489912214662,430629.2132471751,430.6292132471751,0.0,3.6277928723720836e-06,-5.3320561200346,-85.17434921178899,0.0,85174.349211789,0.0,1410248.991221466,0.0,85174.349211789,0.0,293.56427026557645,281.87944198865836,265.44329701402035,244.97577591474453,222.78827837482723,201.4201109473505,182.80255020584102,167.94662587259674,157.09546094986936,150.16886241291766,147.3767053290688,149.84535757740736,159.40759842469674,175.1419097130295,287.8352129695933,273.92198485147657,255.53281305110525,234.20361184057725,212.37805675809,192.31852613050563,175.51949573515745,162.62222607271448,153.7129969590113,148.84220752320854,148.60055194331198,154.2489632569771,165.65183292523594,173.94153289258443,298.21664875092813,287.98102703558067,273.940601259335,255.29753566976208,233.73192263092196,211.76156767552462,191.66600360647777,174.91262905113553,162.09382079485476,153.24168125199492,148.36641571732633,148.10304062808908,154.05813524615496,167.04678686255374
2026-07-13 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006633309986408847,0.0,0.021,0.014366690013591154,0.021,172.0738970220585,213.0066100238706,182.0,,172.0738970220585,135.32431514384405,1410509.8873355612,1410.5098873355612,0.0,0.0,1410509.8873355612,1410.5098873355612,0.0,196.93449532186008,False,1840878.2044686412,1840.8782044686411,D*,-430368.31713308,238558231430.74173,66.26617539742826,44.217310696634826,173.799047148338,297.54334051530543,302.266107632273,181.9901622022998,175.0510133417415,1410509.8873355612,1410.5098873355612,430368.31713308,430.36831713308,0.0,3.6277928723720836e-06,-5.346227572353493,-85.02871391336603,0.0,85028.71391336604,0.0,1410509.8873355612,0.0,85028.71391336604,0.0,293.1620028948664,281.3345750180648,264.77586023643346,244.25711930044642,222.09725089610757,200.8170463096199,182.31944013280742,167.5918517071107,156.86778074569597,150.07587439738455,147.44989352860054,150.1210701637269,159.790095604351,175.0510133417415,287.34632723773274,273.29165173586506,254.80953600641732,233.46645354131707,211.70060375917302,191.7497796594058,175.08102559446718,162.31789905242593,153.54557167254774,148.82974985976972,148.77405674819616,154.58444614165393,165.91546344406675,173.87465515091546,297.85708336363365,287.5079256356651,273.32781864189036,254.59623068649216,233.0201859024918,211.11047511972728,191.1216804712573,174.49420765166425,161.80335601721467,153.08083709710186,148.35444402466968,148.27904968513596,154.41076823072476,167.27857048418724
2026-07-13 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0066515897151285435,0.0,0.021,0.014348410284871459,0.021,172.01414443987454,212.9490583680295,182.0,,172.01414443987454,135.32717546294214,1410773.1622898355,1410.7731622898355,0.0,0.0,1410773.1622898355,1410.7731622898355,0.0,196.9366963440372,False,1840878.2044686412,1840.8782044686411,D*,-430105.0421788057,237711767533.36783,66.03104653704662,44.06041668832838,173.73311416807988,297.1577760312135,301.93969130251367,181.51264402062222,174.9615459675845,1410773.1622898355,1410.7731622898355,430105.0421788057,430.10504217880566,0.0,3.6277928723720836e-06,-5.360374748513647,-84.88305696091795,0.0,84883.05696091795,0.0,1410773.1622898355,0.0,84883.05696091795,0.0,292.75413679721316,280.7842556540943,264.1049197112546,243.5373764420869,221.40719491345214,200.21627287913114,181.83927438269785,167.2403979111466,156.64406633024342,149.98814787214832,147.52949605605195,150.40033856679185,160.16479152471717,174.9615459675845,286.85115461248097,272.65612847346455,254.083413238448,232.7288978004855,211.0246358508734,191.18365008879528,174.6457870173617,162.01738640951987,153.38298958576982,148.82341281004835,148.95306700498062,154.91899428562834,166.16982121996364,173.80710590126534,297.4930011871853,287.0291235433844,272.7105644478617,253.89273720815177,232.30854791703268,210.46116660289692,190.58008588153746,174.07896755425514,161.51651968597056,152.92457029500838,148.34841260677905,148.4605544514385,154.76165642971807,167.50092008511803
2026-07-13 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006670208639722622,0.0,0.021,0.014329791360277379,0.021,171.95366666875347,212.8908089746414,182.0,,171.95366666875347,135.33006320314513,1411038.9611898295,1411.0389611898295,0.0,0.0,1411038.9611898295,1411.0389611898295,0.0,196.9389248187997,False,1840878.2044686412,1840.8782044686411,D*,-429839.2432788117,236865144156.65393,65.79587337684832,43.903493120163596,173.66635430030007,296.7671388643487,301.60953583824426,181.03810298440186,174.87337841901163,1411038.9611898295,1411.0389611898295,429839.2432788117,429.8392432788117,0.0,3.6277928723720836e-06,-5.374497644815426,-84.7373778106755,0.0,84737.37781067549,0.0,1411038.9611898295,0.0,84737.37781067549,0.0,292.34062919957546,280.2285010762157,263.43051756315487,242.81659105652238,220.71814280400363,199.61781125831487,181.36207171281146,166.89229722964714,156.42437463868708,149.90573544804934,147.61544807774624,150.6828750795839,160.5316055063152,174.87337841901163,286.34967305985,272.0154305641435,253.3544780722818,231.9909763472,210.35017555925333,190.62015543277084,174.2138070095373,161.7207395588758,153.22531764492146,148.8232090255234,149.13742675635245,155.25236059664456,166.41504619426806,173.73886242614066,297.12432325860374,286.54460950712775,272.0888673280102,253.18709570025993,231.59704302679938,209.81366427324812,190.04123520500087,173.66693096659174,161.23335560473544,152.77294101042628,148.3483294728795,148.6473794556668,155.1105494626478,167.71406096264684
2026-07-13 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006689176230766092,0.0,0.021,0.01431082376923391,0.021,171.89245136580965,212.8318499827296,182.0,,171.89245136580965,135.33298199120293,1411307.617855784,1411.307617855784,0.0,0.0,1411307.617855784,1411.307617855784,0.0,196.94118122807754,False,1840878.2044686412,1840.8782044686411,D*,-429570.5866128572,236018359585.94046,65.56065544053902,43.74653967432442,173.5987528275218,296.3713332499449,301.2755574603034,180.56655819588946,174.78638804131177,1411307.617855784,1411.307617855784,429570.5866128572,429.5705866128572,0.0,3.6277928723720836e-06,-5.388596257465081,-84.59167589792604,0.0,84591.67589792603,0.0,1411307.617855784,0.0,84591.67589792603,0.0,291.9214375630992,279.66732834125787,262.75269534691074,242.09480609993963,220.03012633684583,199.0216819230687,180.88785147296815,166.5475835580511,156.20876260007103,149.8286871077019,147.70767900333823,150.96839493005976,160.8904703792767,174.78638804131177,285.84184296798577,271.36957324349146,252.62276333996815,231.25272045623393,209.67724531546932,190.0593142665868,173.78511415350707,161.428010198913,153.07261229968512,148.829148632362,149.3269762415031,155.58430561070128,166.6512798536419,173.6699026019156,296.7509713120925,286.05437268436447,271.4627557922616,252.47934617371646,230.88570509906327,209.16799008668457,189.50514418597336,173.25812112157752,160.95390848051724,152.626008452035,148.35419786180967,148.8393459938384,155.45720748034122,167.91821410229278
2026-07-13 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006708502131319429,0.0,0.021,0.014291497868680572,0.021,171.83048653541388,212.77216986672013,182.0,,171.83048653541388,135.3359345233189,1411579.3804567973,1411.5793804567973,0.0,0.0,1411579.3804567973,1411.5793804567973,0.0,196.9434660419464,False,1840878.2044686412,1840.8782044686411,D*,-429298.8240118439,235171411957.66638,65.32539221046288,43.58955600539558,173.5302953700015,295.9702610559628,300.93767158373714,180.09802940328873,174.70045834413378,1411579.3804567973,1411.5793804567973,429298.8240118439,429.29882401184386,0.0,3.6277928723720836e-06,-5.402670582572783,-84.44595064621448,0.0,84445.95064621448,0.0,1411579.3804567973,0.0,84445.95064621448,0.0,291.49651985219043,279.100754377064,262.0714940560842,241.37206379155623,219.34317671038582,198.42790527303154,180.41663364381517,166.20629190191076,155.9972885027047,149.75705009979373,147.80611261804287,151.25661656362408,161.24133173368975,174.70045834413378,285.32763031660176,270.7185715212212,251.8883014483092,230.5141610333853,209.00586755996602,189.50114587021875,173.3597382386457,161.13925052266185,152.9249538211531,148.84123618163832,149.52155212165212,155.9145974475299,166.87866486712576,173.60020503879178,296.3728676411407,285.55840262844504,270.8322581985795,251.7695281883629,230.17456753497834,208.52416584052182,188.9718289880622,172.85256228017704,160.67822417182185,152.48383086524552,148.3660162389406,149.03627243313986,155.8014009898333,168.11359613570866
2026-07-13 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006728196335945271,0.0,0.021,0.014271803664054731,0.021,171.7677598678054,212.7117567994493,182.0,,171.7677598678054,135.33892344824866,1411854.492794698,1411.8544927946982,0.0,0.0,1411854.492794698,1411.8544927946982,0.0,196.94577974302442,False,1840878.2044686412,1840.8782044686411,D*,-429023.7116739431,234324299261.98956,65.09008312833043,43.432541740848265,173.46096716829436,295.5638248502762,300.59579285952304,179.6325370329995,174.6154786298254,1411854.492794698,1411.8544927946982,429023.7116739431,429.02371167394307,0.0,3.6277928723720836e-06,-5.416720616150515,-84.30020146639065,0.0,84300.20146639064,0.0,1411854.492794698,0.0,84300.20146639064,0.0,291.0658346539186,278.52879596522405,261.3869541191603,240.6484056246259,218.6573245784657,197.83650166874435,179.9484388722135,165.86845854974348,155.79001064074282,149.6908688268326,147.9106672243072,151.54726191311696,161.58414720158237,174.6154786298254,284.8070034239236,270.0624399873608,251.1511241713661,229.7753284203335,208.33606458512259,188.94567005104153,172.93771026728143,160.8545168196307,152.78239971880706,148.8594720002847,149.72098777016302,156.24301189257778,167.09734486102096,173.52974837890218,295.989935171019,285.05668925562884,270.1974027344485,251.0576808485708,229.4636632809573,207.88221320017362,188.4413062275323,172.45027979055183,160.4063495823675,152.34646537979054,148.38377830014173,149.23797451173166,156.14291067479877,168.30041930068995
2026-07-13 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006748269060368772,0.0,0.021,0.01425173093963123,0.021,171.70425939207286,212.65059928108707,182.0,,171.70425939207286,135.34195304780667,1412133.348984426,1412.133348984426,0.0,0.0,1412133.348984426,1412.133348984426,0.0,196.9481228024134,False,1840878.2044686412,1840.8782044686411,D*,-428744.8554842153,233477019252.5989,64.85472757016636,43.27549646432361,173.3907537806349,295.15192751055906,300.2498352498892,179.17010225064402,174.53134367976725,1412133.348984426,1412.133348984426,428744.8554842153,428.7448554842153,0.0,3.6277928723720836e-06,-5.430746354107255,-84.15442774044052,0.0,84154.42774044053,0.0,1412133.348984426,0.0,84154.42774044053,0.0,290.6293411479755,277.95146972966165,260.69911540316684,239.9238723857051,217.97260008412465,197.2474914770135,179.48328853420975,165.53412088926788,155.58698652070493,149.6301847432814,148.02125578817856,151.840056646355,161.9188857549079,174.53134367976725,284.2799306470434,269.401192902131,250.41126278233412,229.0362525548044,207.66785869918064,188.39290732970414,172.51906296314527,160.5738633975283,152.64499486549846,148.8838519101114,149.9251134889362,156.56933229101247,167.3074639540103,173.4585119312799,295.6020974663703,284.54922281224447,269.55821740063925,250.34384280173302,228.75302484316293,207.24215372858143,187.91359301620216,172.05130009183756,160.13833217803617,152.21396789863002,148.40747298265367,149.44426563053864,156.4815272051483,168.47889141187596
2026-07-13 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006768730764667966,0.0,0.021,0.014231269235332036,0.021,171.63997331658805,212.588685985459,182.0,,171.63997331658805,135.3450259648557,1412416.1922854106,1412.4161922854105,0.0,0.0,1412416.1922854106,1412.4161922854105,0.0,196.9504956855873,False,1840878.2044686412,1840.8782044686411,D*,-428462.0121832306,232629569537.22766,64.61932487145212,43.11841973240952,173.3196409199492,294.7344718981888,299.8997120768593,178.7107469864671,174.44795345115992,1412416.1922854106,1412.4161922854105,428462.0121832306,428.4620121832306,0.0,3.6277928723720836e-06,-5.444747792246831,-84.00862883745992,0.0,84008.62883745992,0.0,1412416.1922854106,0.0,84008.62883745992,0.0,290.1869990757313,277.3687921265715,260.0080172189643,239.1985041756626,217.28903289537118,196.66089511989614,179.02120475167058,165.2033173556632,155.38827501855724,149.5750362586223,148.13778609007892,152.13473039403158,162.24552703348823,174.44795345115992,283.74638043100214,268.7348442034956,249.66874808047672,228.2969630138876,207.0012722890949,187.84287904172723,172.1038300223445,160.29734490475667,152.5128207744531,148.9143669129781,150.13375672756717,156.89334947375556,167.50916655755017,173.38647549742385,295.20927871052504,284.0359938467318,268.91472999909865,249.62805224134033,228.04268430657075,206.60400892060298,187.38870699882034,171.65565068531814,159.87422042043403,152.0863930344934,148.43708448172688,149.65495713543532,156.81705103793684,168.64921584457986
2026-07-13 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0067895921805822745,0.0,0.021,0.014210407819417726,0.021,171.57489000044606,212.52600573254858,182.0,,171.57489000044606,135.34814415106734,1412703.202337138,1412.7032023371378,0.0,0.0,1412703.202337138,1412.7032023371378,0.0,196.9528988534547,False,1840878.2044686412,1840.8782044686411,D*,-428175.0021315033,231781947615.82538,64.38387433772927,42.96131108171598,173.24761441902157,294.3113608354211,299.5453360612735,178.254493961962,174.36521278875233,1412703.202337138,1412.7032023371378,428175.0021315033,428.17500213150333,0.0,3.6277928723720836e-06,-5.458724926266634,-83.86280411881994,0.0,83862.80411881994,0.0,1412703.202337138,0.0,83862.80411881994,0.0,289.738768708426,276.78077943316293,259.31369832535967,238.47234042972087,216.6066522404317,196.0767331171634,178.56221043260328,164.8760877124858,155.19393515700963,149.52545864333683,148.26016088040285,152.43101696123645,162.56406069712983,174.36521278875233,283.2063212597816,268.06340747602087,248.9236103755003,227.55748901768467,206.3363278463346,187.29560727273247,171.69204656739828,160.02502187575325,152.38593793122482,148.95100370654382,150.34674231412905,157.2148617175246,167.7025970973427,173.31361931831836,294.81140368291256,283.5169931815743,268.2669681205889,248.9103469098915,227.33267335410306,205.9678002362506,186.86666638781273,171.26336022206868,159.61406384622725,151.9637939811981,148.4725922732672,149.86985859178836,157.14929221318417,168.81159152458136
2026-07-13 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006810864323961189,0.0,0.021,0.014189135676038812,0.021,171.50899796029805,212.46254749508734,182.0,,171.50899796029805,135.35131062857033,1412994.6573081461,1412.994657308146,0.0,0.0,1412994.6573081461,1412.994657308146,0.0,196.95533276211577,False,1840878.2044686412,1840.8782044686411,D*,-427883.5471604951,230934150821.4405,64.14837522817791,42.80417001791743,173.17466023641364,293.88249707704597,299.1866193577636,177.8013667658758,174.28303115321282,1412994.6573081461,1412.994657308146,427883.5471604951,427.8835471604951,0.0,3.6277928723720836e-06,-5.472677751754563,-83.71695292756814,0.0,83716.95292756814,0.0,1412994.6573081461,0.0,83716.95292756814,0.0,289.284610814732,276.18744773585064,258.61619693288793,237.7454199374328,215.9254869424821,195.49502613317077,178.1063293483681,164.5524729041226,155.0040260187965,149.4814839420171,148.3882780292864,152.7286541670412,162.87448580165426,174.28303115321282,282.6597216144538,267.3868959309849,248.17587948682606,226.81785944894037,205.67304799370962,186.75111498081876,171.28374980199598,159.75695345871046,152.26440635641117,148.99374433389661,150.56389250812458,157.53366859941843,167.88789976254068,173.23992406111304,294.40839773501324,282.9922118849592,267.6149591321625,248.19076410183249,226.62302328583425,205.333549134275,186.34749001312596,170.8744585374531,159.35791281025757,151.84622241659565,148.51397113955716,150.08877795075338,157.4780701400007,168.96621292488078
2026-07-13 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006832558507784847,0.0,0.021,0.014167441492215153,0.021,171.44228587131502,212.3983003994917,182.0,,171.44228587131502,135.35452834717404,1413290.828710429,1413.290828710429,0.0,0.0,1413290.828710429,1413.290828710429,0.0,196.95779786283555,False,1840878.2044686412,1840.8782044686411,D*,-427587.3757582123,230086176324.21423,63.912826756726176,42.64699601649312,173.10076445659314,293.4477832820815,298.8234735859114,177.35138988695888,174.20132236497292,1413290.828710429,1413.290828710429,427587.3757582123,427.5873757582123,0.0,3.6277928723720836e-06,-5.486606264186035,-83.57107458883448,0.0,83571.07458883448,0.0,1413290.828710429,0.0,83571.07458883448,0.0,288.8244866279008,275.5888129181822,257.91555070758534,237.01778086283545,215.24556545557363,194.91579502828776,177.65358615622364,164.23251505061063,154.81860662529408,149.44314088822387,148.52203065052004,153.02738448896818,163.1768101987448,174.20132236497292,282.1065499340032,266.70532239039676,247.4255847474039,226.0781028760855,205.0114555408837,186.20942611836458,170.87897812858589,159.49319999914175,152.14828407263653,149.04256620257377,150.78502671192794,157.84958486127644,168.06521826757103,173.16537080145872,294.0001867651256,282.4616412425484,266.9587301649609,247.46934066704182,225.91376503902495,204.70127710853924,185.83119736476,170.48897664234374,159.10581842785328,151.7337284078413,148.56119119011075,150.31152186635515,157.80321339114113,169.11327006929062
2026-07-13 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006854686355837576,0.0,0.021,0.014145313644162424,0.021,171.37474256929588,212.3332537279019,182.0,,171.37474256929588,135.3577996995143,1413591.9367715453,1413.5919367715453,0.0,0.0,1413591.9367715453,1413.5919367715453,0.0,196.9602946019749,False,1840878.2044686412,1840.8782044686411,D*,-427286.2676970959,229238021162.1513,63.67722810059759,42.48978852843048,173.02591329118573,293.00712198376857,298.45580985774643,176.90458874811586,174.12000436271293,1413591.9367715453,1413.5919367715453,427286.2676970959,427.28626769709587,0.0,3.6277928723720836e-06,-5.500510458921808,-83.42516841464088,0.0,83425.16841464088,0.0,1413591.9367715453,0.0,83425.16841464088,0.0,288.3583578125395,274.9848906485693,257.2117967748217,236.28946076505656,214.5669159015956,194.33906090390911,177.20400643970558,163.91625743591237,154.63773583189422,149.4104548231236,148.66130733787645,153.32695546094135,163.47104995909157,174.12000436271293,281.5467745764032,266.01869927173584,246.67275500852327,225.33824758104208,204.35157353726908,185.67056557071885,170.4777715133811,159.23382281603892,152.03762732802434,149.0974420658369,151.009963535947,158.16243629075487,168.23469563440776,173.0899410079364,293.58669719201947,281.9252727294144,266.29830810241,246.7461130149844,225.20492920928803,204.0710057242039,185.31780863021183,170.10694673858183,158.8578325137126,151.62636031386992,148.61421791260037,150.5378961031731,158.12455948282664,169.25294854235602
2026-07-13 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006877259817102673,0.0,0.021,0.014122740182897327,0.021,171.3063570526049,212.26739692005648,182.0,,171.3063570526049,135.361127203007,1413898.213204295,1413.898213204295,0.0,0.0,1413898.213204295,1413.898213204295,0.0,196.96282342092724,False,1840878.2044686412,1840.8782044686411,D*,-426979.9912643463,228389682234.22873,63.44157839839687,42.33254697894787,172.95009308003995,292.5604155575244,298.0835388016947,176.46098974479608,174.0389989756501,1413898.213204295,1413.898213204295,426979.9912643463,426.97999126434627,0.0,3.6277928723720836e-06,-5.51439033120549,-83.27923370208579,0.0,83279.2337020858,0.0,1413898.213204295,0.0,83279.2337020858,0.0,287.8861864310315,274.37569636785264,256.5049717232578,235.5604966193655,213.88956610701518,193.76484515031123,176.75761674776066,163.60374449634733,154.46147223738757,149.3834476337394,148.80599236151747,153.6271194611683,163.75722881836282,174.0389989756501,280.980363779542,265.32703857296553,245.917418645764,224.5983215871605,203.69342530453858,185.13455925427687,170.08017149209164,158.97888420146168,151.93249071779528,149.15834027536258,151.2385202769832,158.47204986468404,168.3964739973847,173.01361652728676,293.1678559275098,281.3830979821436,265.63371956882884,246.02111711958065,224.49654607251452,203.44275665415594,184.80734473537248,169.7284022328289,158.61400752593184,151.5241646934974,148.67301223882413,150.76770572814004,158.44195464574037,169.3854295051518
2026-07-13 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006900291180946721,0.0,0.021,0.014099708819053279,0.021,171.23711848408075,212.20071957513863,182.0,,171.23711848408075,135.3645144410573,1414209.9878393046,1414.2099878393046,0.0,0.0,1414209.9878393046,1414.2099878393046,0.0,196.96538475605607,False,1840878.2044686412,1840.8782044686411,D*,-426668.2166293366,227541156241.52515,63.20587673375699,42.175270756582684,172.87329029223747,292.10756618677857,297.706570583068,176.02062028237,173.95823170884185,1414209.9878393046,1414.2099878393046,426668.2166293366,426.6682166293366,0.0,3.6277928723720836e-06,-5.52824587615925,-83.13326972256107,0.0,83133.26972256106,0.0,1414209.9878393046,0.0,83133.26972256106,0.0,287.4079349096098,273.7612452767261,255.79511160895083,234.830924838561,213.2135436406159,193.19316949489678,176.31444463275741,163.29502178557973,154.2898733555717,149.36213768902806,148.9559657930137,153.92763384370716,164.03537764554878,173.95823170884185,280.40728562193436,264.63035185780546,245.15960356541208,223.85835268577628,203.03703449064378,184.60143416892546,169.68622119118018,158.72844700731702,151.83291446103934,149.22522469876537,151.4705119227982,158.7782598122637,168.5506944139588,172.93637957050666,292.7435903479689,280.83510877109467,264.9649909184565,245.29438852475582,223.78864560765854,202.81655171678162,184.29982738533946,169.35337774325401,158.37439629954486,151.42718620804462,148.73753058707177,151.00075527665913,158.75525360357884,169.51088971652004
2026-07-13 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006923793093141052,0.0,0.021,0.01407620690685895,0.021,171.1670161928997,212.13321145357847,182.0,,171.1670161928997,135.3679640866305,1414527.5067067465,1414.5275067067466,0.0,0.0,1414527.5067067465,1414.5275067067466,0.0,196.96797903863407,False,1840878.2044686412,1840.8782044686411,D*,-426350.69776189467,226692439737.5011,62.97012214930586,42.01795922251102,172.79549152703146,291.6484758266756,297.32481492118194,175.58350880937556,173.87763154077726,1414527.5067067465,1414.5275067067466,426350.69776189467,426.35069776189465,0.0,3.6277928723720836e-06,-5.5420770887810376,-82.98727573072182,0.0,82987.27573072181,0.0,1414527.5067067465,0.0,82987.27573072181,0.0,286.9235660040933,273.14155232303926,255.0822519596231,234.10078129489247,212.53887585195355,192.6240560507048,175.87451868298402,162.9901358925013,154.12299691080494,149.34653977215686,149.1111036784947,154.22826105977398,164.30553406766876,173.87763154077726,279.827507983243,263.92865024117674,244.39933721128236,223.11836846653327,202.38242511919032,184.07121845066186,169.2959652722101,158.48257381981333,151.73896039475292,149.2980544966565,151.70575214652365,159.08090732909199,168.6974989937657,172.85821269281902,292.313828264795,280.28129697280343,264.292148224892,244.5659623506971,223.08125752054585,202.19241291459605,183.7952791038815,168.9819090872825,158.13905223354757,151.3354675517762,148.80772490749345,151.2368489789174,159.06431938522184,169.6295015607171
2026-07-14 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006947778572769385,0.0,0.021,0.014052221427230616,0.021,171.09603967640692,212.06486247882424,182.0,,171.09603967640692,135.3714782640469,1414850.965337372,1414.850965337372,0.0,0.0,1414850.965337372,1414.850965337372,0.0,196.97060669478282,False,1840878.2044686412,1840.8782044686411,D*,-426027.2391312693,225843529158.29868,62.734313655082964,41.8606117161637,172.71668351472894,291.1830461656456,296.9381811031799,175.14968484278631,173.79713073247575,1414850.965337372,1414.850965337372,426027.2391312693,426.02723913126925,0.0,3.6277928723720836e-06,-5.5558839639424935,-82.84125096873501,0.0,82841.25096873501,0.0,1414850.965337372,0.0,82841.25096873501,0.0,286.43304276529375,272.51663218899773,254.3664277791477,233.37010134251955,211.86558991053707,192.05752736469827,175.437868555216,162.68913460536075,153.9609003109879,149.33666502335902,149.2712782140768,154.52876877309828,164.5677417659095,173.79713073247575,279.2409985046293,263.2219443748397,243.636646572613,222.37839634819372,201.72962163985935,183.54394141613096,168.9094499690868,158.2413311198031,151.65068068169805,149.37678434769722,151.94405348560963,159.37984061320776,168.83702480060816,172.77909879982866,291.87849789385143,279.72165454251865,263.61521727095163,243.83587330085726,222.37441126866318,201.5703624735718,183.29372327221682,168.61403332947177,157.90802938272603,151.2490493471768,148.88354274082982,151.47579098104404,159.36902306235964,169.7414330749946
2026-07-14 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006972261030073023,0.0,0.021,0.014027738969926979,0.021,171.0241786019324,211.99566273909807,182.0,,171.0241786019324,135.3750596469067,1415180.6098197936,1415.1806098197935,0.0,0.0,1415180.6098197936,1415.1806098197935,0.0,196.97326814541282,False,1840878.2044686412,1840.8782044686411,D*,-425697.5946488476,224994420792.4068,62.498450220113,41.70322754960371,172.63685311753284,290.7111868540039,296.546578088432,174.719179026033,173.71666464757368,1415180.6098197936,1415.1806098197935,425697.5946488476,425.6975946488476,0.0,3.6277928723720836e-06,-5.569666496385959,-82.69519466079018,0.0,82695.19466079018,0.0,1415180.6098197936,0.0,82695.19466079018,0.0,285.93632850411046,271.8864992782842,253.64767355228116,232.6389198405536,211.19371284575692,191.4936064675382,175.00452503487332,162.39206683466276,153.80364038581652,149.33252088822286,149.43635792201675,154.82892991903003,164.82205001163604,173.71666464757368,278.6477245480569,262.51024443332244,242.87155819266349,221.63846361073882,201.07864897994085,183.01963363648716,168.52672359228575,158.00478515898553,151.5681230677648,149.4613644347129,152.18522752976256,159.67491402156588,168.96940746951165,172.69902112337022,291.43752782858667,279.1561734868591,262.93422353895033,243.10415566971582,221.66813608694628,200.95042288356325,182.79518417613704,168.24978880970045,157.68138227059083,151.16797005854326,148.96492728139646,151.717385547252,159.66924347841726,169.84684798630096
2026-07-14 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0069972538557668395,0.0,0.021,0.014002746144233162,0.021,170.9514242601029,211.92560388686016,182.0,,170.9514242601029,135.37871043499092,1415516.6426304625,1415.5166426304625,0.0,0.0,1415516.6426304625,1415.5166426304625,0.0,196.97596375237327,False,1840878.2044686412,1840.8782044686411,D*,-425361.56183817866,224145110806.82852,62.26253077967459,41.545806012376346,172.555988918676,290.23279556121577,296.1499143269927,174.2920231736412,173.63617167075103,1415516.6426304625,1415.5166426304625,425361.56183817866,425.36156183817866,0.0,3.6277928723720836e-06,-5.583424680722165,-82.54910601723323,0.0,82549.10601723322,0.0,1415516.6426304625,0.0,82549.10601723322,0.0,285.4333867821315,271.2511677348541,252.92602328439975,231.90727121072473,210.52327161807492,190.93231695146872,174.57452008201665,162.09898258110223,153.6512733091851,149.3341110669648,149.60620781080138,155.12852276675113,165.06851329217457,173.63617167075103,278.0476535981692,261.79356064022465,242.1040987691061,220.89859800744387,200.42953311595988,182.49832746491663,168.14783632737561,157.7730028154236,151.49133354679728,149.55174040478457,152.42908482295707,159.96598821975294,169.09478211334167,172.6179647134455,290.99084701379593,278.5848458585233,262.24919222674697,242.37084337743025,220.9624610389539,200.3326169613797,182.2996870659007,167.8892151445463,157.45916580492582,151.09226591041164,149.05181743652275,151.96143724338444,159.96486703168165,169.94590577501785
2026-07-14 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0070227714549666856,0.0,0.021,0.013977228545033315,0.021,170.87776586288868,211.85467557399053,182.0,,170.87776586288868,135.38243323517383,1415859.3037162782,1415.8593037162782,0.0,0.0,1415859.3037162782,1415.8593037162782,0.0,196.97869395559303,False,1840878.2044686412,1840.8782044686411,D*,-425018.900752363,223295595224.59875,62.02655422905521,41.38834636734208,172.47407719808217,289.74776756022067,295.74809782804215,173.86825029245355,173.55559291117086,1415859.3037162782,1415.8593037162782,425018.900752363,425.01890075236304,0.0,3.6277928723720836e-06,-5.597158511427214,-82.40298423029509,0.0,82402.98423029509,0.0,1415859.3037162782,0.0,82402.98423029509,0.0,284.92418134959263,270.6106513960588,252.20151046854212,231.17518942337753,209.8542931265497,190.37368299149276,174.14788684180766,161.80993289881485,153.50385449990944,149.34143547312993,149.7806895625862,155.4273310118064,165.30719090057804,173.55559291117086,277.4407523397422,261.0719021496741,241.33429393483544,220.1588265812638,199.78230004196394,181.9800561315126,167.77283968686663,157.5460514478758,151.42035580569524,149.64785348066732,152.6754354998975,160.25293075641162,169.21328227927154,172.53591262209227,290.53838470535874,278.00766371416444,261.5601482206427,241.63596995958372,220.2574150261568,199.71696787732213,181.80725818244875,167.53235321965863,157.24143521131455,151.02197080398366,149.14414789857923,152.20775113889988,160.25578747076094,170.0387616984091
2026-07-14 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0070488288117327175,0.0,0.021,0.013951171188267284,0.021,170.80319276966193,211.78286759546464,182.0,,170.80319276966193,135.38623081173853,1416208.8475126647,1416.2088475126648,0.0,0.0,1416208.8475126647,1416.2088475126648,0.0,196.9814591906944,False,1840878.2044686412,1840.8782044686411,D*,-424669.35695597646,222445869916.09116,61.79051942113643,41.23084784906529,172.3911042976561,289.25600274953484,295.34103623652186,173.4478946005833,173.47487204495428,1416208.8475126647,1416.2088475126648,424669.35695597646,424.66935695597647,0.0,3.6277928723720836e-06,-5.610867982839307,-82.25682847255428,0.0,82256.82847255428,0.0,1416208.8475126647,0.0,82256.82847255428,0.0,284.40867609207737,269.9649637590472,251.47416806953677,230.4427080023425,209.1868042341661,189.81772938350346,173.72465968665642,161.52497032616478,153.36143852476454,149.35449020015878,149.95966171848718,155.72514383571584,165.5381465094757,173.47487204495428,276.8269867768365,260.34527726689885,240.56216856184074,219.41917601760787,199.13697612054435,181.46485408934686,167.40178708315418,157.32400685541523,151.35523114109623,149.7496405486072,152.92408941974017,160.53561557476496,169.32503929233795,172.45284812460974,290.08007042099894,277.42461906316674,260.8671160595105,240.899568549558,219.55302679164313,199.10349917748428,181.31792478741002,167.17924531819713,157.0282459681438,150.95711623823374,149.24184922591272,152.45613300318217,160.54190566878987,170.12556680850636
