timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007075441122635964,0.0,0.021,0.013924558877364037,0.021,170.72769541117555,211.71017077906006,182.0,,170.72769541117555,135.39010639419052,1416565.57127594,1416.5655712759399,0.0,0.0,1416565.57127594,1416.5655712759399,0.0,196.9842598547193,False,1840878.2044686412,1840.8782044686411,D*,-424312.63319270127,221595930573.3256,61.55442515925711,41.07330965905205,172.3070576718403,288.75740042278284,294.92863678002055,173.03099163072358,173.3939552302398,1416565.57127594,1416.5655712759399,424312.63319270127,424.31263319270124,0.0,3.6277928723720836e-06,-5.624553089154578,-82.1106378916229,0.0,82110.6378916229,0.0,1416565.57127594,0.0,82110.6378916229,0.0,283.88683500594817,269.3141179827051,250.74402854720802,229.70986006821562,208.52083182776164,189.26448161350007,173.30487429204763,161.24414787867374,153.22407900476773,149.37326748810702,150.1429798481598,156.02175593407438,165.7614477754352,173.3939552302398,276.2063226624083,259.6136940095762,239.78774739795006,218.67967328930513,198.49358868428004,180.9527575697648,167.0347344237251,157.10692882789706,151.2959985000168,149.85703412320052,153.1748560858303,160.8139225564242,169.43018236032665,172.36875570725735,289.61583390642465,276.8357038467509,260.17011993469043,240.16167189841147,218.84932495922916,198.49223483756668,180.83171522441518,166.8299349367266,156.81965372583463,150.89773123421207,149.34484791864452,152.70638947528317,160.82312938505927,170.20646801389012
2026-07-14 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007102624080256479,0.0,0.021,0.013897375919743523,0.021,170.65126425219148,211.63657598642698,182.0,,170.65126425219148,135.39406335018973,1416929.7849786885,1416.9297849786885,0.0,0.0,1416929.7849786885,1416.9297849786885,0.0,196.98709634457327,False,1840878.2044686412,1840.8782044686411,D*,-423948.41948995274,220745772702.33838,61.318270195093994,40.91573096433597,172.22192476779585,288.2518593283461,294.5108062687006,172.6175781361159,173.3127909672663,1416929.7849786885,1416.9297849786885,423948.41948995274,423.94841948995276,0.0,3.6277928723720836e-06,-5.63821382442274,-81.96441160897574,0.0,81964.41160897574,0.0,1416929.7849786885,0.0,81964.41160897574,0.0,283.35862216612344,268.6581268795136,250.01112386801572,228.9766783700831,207.85640286785238,188.71396591403587,172.88856754846384,160.96751948497817,153.0918285191509,149.3977556939486,150.33049672106966,156.316967543327,165.9771659736557,173.3127909672663,275.57872532610634,258.87715991670245,239.0110548696008,217.94034548008628,197.85216590292458,180.44380441521184,166.67173736583624,156.89488573647276,151.24269428582775,149.9699623755104,153.4275448538975,161.087737545377,169.52883867585513,172.2836200000344,289.1456051045972,276.24090991876375,259.4691836914068,239.42231239604072,218.14633807377842,197.8831993169193,180.34865893741394,166.48446672706964,156.61571425279413,150.8438422599647,149.45306649535055,152.95832822530667,161.09937303510057,170.28160813992704
2026-07-14 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007130393900536728,0.0,0.021,0.013869606099463274,0.021,170.5738899592298,211.5620742746244,182.0,,170.5738899592298,135.39810468708407,1417301.7654289755,1417.3017654289754,0.0,0.0,1417301.7654289755,1417.3017654289754,0.0,196.98996905081228,False,1840878.2044686412,1840.8782044686411,D*,-423576.43903966574,219895391643.081,61.08205323418917,40.758110901166475,172.1356931893179,287.739277571503,294.08745108891304,172.20769215213826,173.23132997302812,1417301.7654289755,1417.3017654289754,423576.43903966574,423.57643903966573,0.0,3.6277928723720836e-06,-5.6518501825432415,-81.81814872301264,0.0,81818.14872301264,0.0,1417301.7654289755,0.0,81818.14872301264,0.0,282.8240016900567,267.99700290319896,249.2754855127079,228.24319531395898,207.19354443483618,188.16620930264952,172.4757776551074,160.69514002810484,152.96473851003634,149.4279392670455,150.52206247889498,156.6105844599581,166.18537564240194,173.23132997302812,274.9441595827677,258.13568197591917,238.2321150337304,217.20121976848418,197.2127367786435,179.93803383668907,166.31285444059523,156.68794726589724,151.19535228226007,150.08834918952888,153.68196512136717,161.3569522451253,169.6211331985517,172.19742592252928,288.6693141191544,275.64022901987113,258.7643308229067,238.68152208527957,217.4440946350973,197.27641760204602,179.86878650619644,166.1428866050043,156.4164833635298,150.7954731575323,149.56642357428842,153.21175811200155,161.37055746419054,170.3511259816648
2026-07-14 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007158767350132726,0.0,0.021,0.013841232649867276,0.021,170.49556337181428,211.48665686843697,182.0,,170.49556337181428,135.40223335075464,1417681.7837772116,1417.6817837772116,0.0,0.0,1417681.7837772116,1417.6817837772116,0.0,196.99287835871388,False,1840878.2044686412,1840.8782044686411,D*,-423196.42069142964,219044782572.81467,60.84577293689296,40.600448575637955,172.04835066697314,287.2195525474093,293.65847719288075,171.80137304963048,173.1495250617713,1417681.7837772116,1417.6817837772116,423196.42069142964,423.19642069142964,0.0,3.6277928723720836e-06,-5.665462157261465,-81.67184830934056,0.0,81671.84830934057,0.0,1417681.7837772116,0.0,81671.84830934057,0.0,282.2829377007995,267.3307581357343,248.53714448383462,227.5094429914336,206.53228377451921,187.62123964404273,172.06654415954446,160.4270653029926,152.84285918837563,149.46379872923598,150.7175248068447,156.9024180491885,166.38615424526415,173.1495250617713,274.30258968299455,257.38926660247574,237.45095158529077,216.46232346166252,196.57533118266977,179.4354868690121,165.95814610276634,156.48618331389767,151.15400358476958,150.21211421350193,153.93792648077243,161.6214640633214,169.70718859797327,172.11015864755794,288.18689117589673,275.0336527506471,258.05558446390035,237.93933267580397,216.74262313155168,196.67191525408498,179.39212970238523,165.80524175900766,156.22201684526377,150.7526450725077,149.68483395763036,153.46648933274236,161.63660972128872,170.41515635984052
2026-07-14 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007187761775165938,0.0,0.021,0.013812238224834062,0.021,170.41627550720324,211.41031516493481,182.0,,170.41627550720324,135.40645231449815,1418070.1136972555,1418.0701136972555,0.0,0.0,1418070.1136972555,1418.0701136972555,0.0,196.99582464810655,False,1840878.2044686412,1840.8782044686411,D*,-422808.0907713857,218193940504.5963,60.60942791794342,40.44274306340917,171.9598850613969,286.69258087821873,293.22379008533466,171.39866156192625,173.06733103240998,1418070.1136972555,1418.0701136972555,422808.0907713857,422.8080907713857,0.0,3.6277928723720836e-06,-5.67904974216484,-81.52550942025124,0.0,81525.50942025124,0.0,1418070.1136972555,0.0,81525.50942025124,0.0,281.73539428966507,266.6594042742644,247.79613131368217,226.7754532091964,205.8726483477903,187.07908570565476,171.66090798553543,160.1633519769006,152.72623944087402,149.50531065915152,150.91672910318368,157.19228524458703,166.57958184965906,173.06733103240998,273.6539792699118,256.63791962530416,236.66758787197583,215.72368403881472,195.9399799720468,178.93620630465978,165.60767460755054,156.28966403965043,151.11867652338145,150.34117290959472,154.1952388613161,161.88117597160115,169.7871251807629,172.02180359654093,287.6982665830999,274.4211725444784,257.3429673843081,237.19577555883328,216.04195207550706,196.06971845989943,178.91872153207765,165.47158064329645,156.03237038496428,150.7153763860088,149.80820871796524,153.72233356556094,161.8974628349936,170.4738301785362
2026-07-14 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0072173951310149555,0.0,0.021,0.013782604868985046,0.021,170.33601756172183,211.33304073476063,182.0,,170.33601756172183,135.41076463709112,1418467.0367308552,1418.4670367308552,0.0,0.0,1418467.0367308552,1418.4670367308552,0.0,196.99880829332403,False,1840878.2044686412,1840.8782044686411,D*,-422411.16773778596,217342860282.5578,60.37301674515494,40.284993408828235,171.870284363441,286.1582583504352,292.7832948072852,170.99959980946662,172.98470456236896,1418467.0367308552,1418.4670367308552,422411.16773778596,422.41116773778595,0.0,3.6277928723720836e-06,-5.692612930678775,-81.37913108361546,0.0,81379.13108361546,0.0,1418467.0367308552,0.0,81379.13108361546,0.0,281.1813354786069,265.98295261810506,247.05247607284426,226.0412575200934,205.21466588067204,186.5397772124941,171.25891146127867,159.90405756867435,152.61492673759483,149.5524476804381,151.11951864371716,157.4800084721511,166.76574082120118,172.98470456236896,272.998291337277,255.8816462752784,235.8820469128108,214.98532920638303,195.30671504311118,178.44023674141445,165.26150405135178,156.0984601427599,151.08939659049108,150.4754366024899,154.453712613586,162.1359952204599,169.86106083602556,171.9323464323617,287.20337069078136,273.80277964042233,256.62650198349,236.45088182297363,215.34211004049908,195.46985408256668,178.44859627677124,165.1419529762559,155.84759949538002,150.683682648964,149.93645528587186,153.9791040835361,162.1530555910078,170.52727448451608
2026-07-14 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007247686013750653,0.0,0.021,0.013752313986249348,0.021,170.2547809131909,211.25482532447185,182.0,,170.2547809131909,135.41517337870746,1418872.8345483907,1418.8728345483908,0.0,0.0,1418872.8345483907,1418.8728345483908,0.0,197.001829663119,False,1840878.2044686412,1840.8782044686411,D*,-422005.3699202505,216491536581.82877,60.13653793939688,40.12719862491833,171.7795366954459,285.6164798516791,292.3368959169969,170.60423132732072,172.90160410754052,1418872.8345483907,1418.8728345483908,422005.3699202505,422.0053699202505,0.0,3.6277928723720836e-06,-5.706151716062554,-81.2327123026723,0.0,81232.7123026723,0.0,1418872.8345483907,0.0,81232.7123026723,0.0,280.6207251823416,265.30141405588245,246.3062083795733,225.3068872553335,204.55836441565393,186.00334490319798,170.86059835425868,159.64924052124564,152.50896700054807,149.6051784530587,151.32573473636663,157.7654156232621,166.94471553338468,172.90160410754052,272.3354881876779,255.12045117459542,235.09435141968498,214.24728694781712,194.6755694032897,177.94762465839827,164.9197005122348,155.9126444229669,151.0661857284501,150.614812518813,154.7131585081012,162.38583414516802,169.92911100516102,171.84177305370795,286.7021338489523,273.1784650560578,255.90621028505575,235.70468227125932,214.6431256997054,194.87234971300586,177.9817895367549,164.8164097700512,155.66775942915592,150.65757651822685,150.06947753631007,154.23661586436427,162.40333231304433,170.57561252802734
2026-07-14 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007278653693333738,0.0,0.021,0.013721346306666264,0.021,170.1725571237099,211.17566085922323,182.0,,170.1725571237099,135.41968140246732,1419287.7706826273,1419.2877706826273,0.0,0.0,1419287.7706826273,1419.2877706826273,0.0,197.00488912056255,False,1840878.2044686412,1840.8782044686411,D*,-421590.43378601386,215639963919.4192,59.89998997761644,39.96935769539476,171.6876303129065,285.067139306881,291.88449746819805,170.21260110698088,172.81798980803313,1419287.7706826273,1419.2877706826273,421590.43378601386,421.5904337860139,0.0,3.6277928723720836e-06,-5.719666091405539,-81.08625205790618,0.0,81086.25205790618,0.0,1419287.7706826273,0.0,81086.25205790618,0.0,280.05352717022055,264.61479905286143,245.5573574099343,224.57237355806805,203.90377236469985,185.46982058808106,170.4660139068039,159.39895999745886,152.40840445678907,149.66346766837339,151.53521689872895,158.04834038784523,167.11659209234858,172.81798980803313,271.6655313906012,254.35433832711897,234.30452381996363,213.50958557855202,194.04657725022864,177.45841850528174,164.5823320927109,155.73228707041469,151.04906159851913,150.75920384188814,154.9733882885675,162.63061625664827,169.99138855966373,171.75006959018512,286.19448636485333,272.5482195603443,255.18211393229768,234.9572074394096,213.9450278660506,194.27723372338696,177.5183382765561,164.4950032966639,155.4929050795774,150.6370676952911,150.2071758825108,154.49468581400794,162.64824264879172,170.6189638248817
2026-07-14 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007310318148700484,0.0,0.021,0.013689681851299517,0.021,170.08933794292557,211.09553944591633,182.0,,170.08933794292557,135.42429164243234,1419712.1151960755,1419.7121151960755,0.0,0.0,1419712.1151960755,1419.7121151960755,0.0,197.00798702292508,False,1840878.2044686412,1840.8782044686411,D*,-421166.0892725657,214788136650.30154,59.66337129175043,39.811469573938865,171.5945536066663,284.51012961396486,291.42600298554504,169.82475559524278,172.73382339941193,1419712.1151960755,1419.7121151960755,421166.0892725657,421.16608927256567,0.0,3.6277928723720836e-06,-5.733156049623144,-80.93974930562922,0.0,80939.74930562922,0.0,1419712.1151960755,0.0,80939.74930562922,0.0,279.479705027855,263.92311763850404,244.80595190886643,223.83774741849678,203.2509185640045,184.93923720627464,170.07520482905736,159.15327564871956,152.3132819151515,149.72727605268952,151.74780305422567,158.32862187365728,167.2814580756335,172.73382339941193,270.98838174028566,253.5833111095509,233.5125862816955,212.77225380483745,193.4197740536259,176.97266874354867,164.24946822787055,155.55745517228488,151.0380453620989,150.90850984139615,155.23421515238826,162.87026416368062,170.04800383380146,171.65722239830743,285.6803584591676,271.91203364649334,254.45423418429,234.20848761541828,213.24784553408588,193.68453532165412,177.05828085826977,164.17778698788837,155.3230909879562,150.62216287036588,150.34944738288021,154.75313284854187,162.8877413513573,170.65744421964442
2026-07-14 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007342700104861993,0.0,0.021,0.013657299895138008,0.021,170.00511531180854,211.01445337683748,182.0,,170.00511531180854,135.42900701859634,1420146.1368563843,1420.1461368563844,0.0,0.0,1420146.1368563843,1420.1461368563844,0.0,197.0111237215376,False,1840878.2044686412,1840.8782044686411,D*,-420732.06761225685,213936048968.1877,59.426680268941034,39.653533184341924,171.50029510567174,283.9453425789811,290.9613154373582,169.4407426794204,172.64906812915083,1420146.1368563843,1420.1461368563844,420732.06761225685,420.73206761225686,0.0,3.6277928723720836e-06,-5.746621583452888,-80.79320297846243,0.0,80793.20297846243,0.0,1420146.1368563843,0.0,80793.20297846243,0.0,278.89922211849097,263.22637939430945,244.05202020225275,223.10303971058713,202.5998323299899,184.41162887867097,169.6882193157589,158.9122480117876,152.22364040252194,149.79656037371976,151.96332964434464,158.6061045969855,167.4394022850214,172.64906812915083,270.30399921330826,252.80737226371446,232.71856074136983,212.03532078548966,192.7951966301017,176.4904278325871,163.92118011119334,155.38822321352458,151.03315022474786,151.06262593287286,155.49545250371992,163.10470598391765,170.09906456863706,171.56321805837698,285.1596802212018,271.26989750486587,253.72259191271755,233.4585528605697,212.5516079235532,193.09428460560255,176.60165707356325,163.86481551568255,155.15837127162058,150.6128656649686,150.49618582937782,155.011777939247,163.12178806896097,170.69116594976973
2026-07-14 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007375821072159179,0.0,0.021,0.013624178927840822,0.021,169.91988136695505,210.9323951338003,182.0,,169.91988136695505,135.43383103183618,1420590.1578979492,1420.5901578979492,0.0,0.0,1420590.1578979492,1420.5901578979492,0.0,197.01429956163244,False,1840878.2044686412,1840.8782044686411,D*,-420288.046570692,213083694873.44894,59.18991524262471,39.49554741455911,171.40484348031055,283.37266885054055,290.4903372056389,169.06061176805588,172.56368867803303,1420590.1578979492,1420.5901578979492,420288.046570692,420.28804657069196,0.0,3.6277928723720836e-06,-5.7600626854494115,-80.64661197913895,0.0,80646.61197913895,0.0,1420590.1578979492,0.0,80646.61197913895,0.0,278.31204154415985,262.524593442461,243.29559021866123,222.36828123043838,201.95054351659354,183.88703096627523,169.3051070907722,158.67593771783785,152.13951908535486,149.87127344138946,152.18163178616334,158.88063843616865,167.59051451269215,172.56368867803303,269.61234292633617,252.0265238980488,231.92246908047275,211.29881619560967,192.172883220487,176.0117503774399,163.59754116900262,155.2246528142506,151.03438649406172,151.2214435810162,155.75691489096317,163.3338744528136,170.14467588462202,171.46804337225572,284.6323815630279,270.62180099605223,252.98720760210574,232.70743303197145,211.85634452459018,192.50651261871607,176.1485081889843,163.55614464117124,154.99879950739913,150.60917657743417,150.64728183488816,155.27044421562766,163.35034713760749,170.72023771053426
2026-07-14 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00740970338783352,0.0,0.021,0.013590296612166482,0.021,169.83362844541807,210.84935739279686,182.0,,169.83362844541807,135.43876698523047,1421044.4823490398,1421.0444823490398,0.0,0.0,1421044.4823490398,1421.0444823490398,0.0,197.0175148821636,False,1840878.2044686412,1840.8782044686411,D*,-419833.72211960144,212231068184.03952,58.95307449556653,39.337511118734184,171.3081875463439,282.79199785087843,290.0129700533616,168.68441370156896,172.4776510862529,1421044.4823490398,1421.0444823490398,419833.72211960144,419.8337221196014,0.0,3.6277928723720836e-06,-5.773479347979853,-80.49997518264685,0.0,80499.97518264686,0.0,1421044.4823490398,0.0,80499.97518264686,0.0,277.71812610422955,261.8177683922568,242.53668940295148,221.63350273646185,201.30308257507383,183.3654801295347,168.92591937710293,158.4444064804162,152.06095517913437,149.95136411801158,152.40254342290604,159.1520785824287,167.73488532027622,172.4776510862529,268.9133710531287,251.24076675545953,231.12433129599594,210.56277029527064,191.55287358927472,175.5366932003363,163.27862581702453,155.066823039392,151.04176109294517,151.38485046435068,156.01841801565504,163.55770686348373,170.18494025950608,171.37168536202154,284.09839217185254,269.96773361107546,252.24810131883694,231.95515780586905,211.16208514499837,191.92125140841515,175.69887697469602,163.25183135971,154.8444286134069,150.61109293037455,150.80262292968547,155.52895705607165,163.5733873763496,170.74476472062923
2026-07-14 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007444370260234608,0.0,0.021,0.013555629739765394,0.021,169.74634908964347,210.76533302874955,182.0,,169.74634908964347,135.4438182461379,1421509.4201545208,1421.5094201545207,0.0,0.0,1421509.4201545208,1421.5094201545207,0.0,197.0207700156219,False,1840878.2044686412,1840.8782044686411,D*,-419368.7843141204,211378162531.9468,58.716156258874115,39.17942311654153,171.21031626897323,282.20321769105294,289.52911508855885,168.31220091461884,172.39092268395987,1421509.4201545208,1421.5094201545207,419368.7843141204,419.36878431412043,0.0,3.6277928723720836e-06,-5.78687156321902,-80.35329143500468,0.0,80353.29143500468,0.0,1421509.4201545208,0.0,80353.29143500468,0.0,277.1174382442468,261.10591223987996,241.77534479450634,220.89873499162732,200.6574806157215,182.8470143863915,168.5507090159913,158.2177162281667,151.98798385750118,150.03677733108896,152.62589747167368,159.42028548467636,167.87260583033395,172.39092268395987,268.20704061913096,250.45009938967172,230.32416828974397,209.82721400367862,190.935209115405,175.06531537771204,162.9645120199382,154.91479861614798,151.05527752192984,151.55273052455283,156.27977884032273,163.77614491502013,170.21995751017354,171.27413126905623,283.55764145789186,269.30768440796606,251.5052927083835,231.20175670455254,210.4688599596919,191.33853408519568,175.2528077637636,162.95193384462203,154.69531079755663,150.61860882107396,150.96209365781849,155.78714417247295,163.79088188594758,170.764848788278
2026-07-14 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007479845816596973,0.0,0.021,0.013520154183403028,0.021,169.65803605049197,210.68031511841835,182.0,,169.65803605049197,135.44898837840424,1421985.2993446859,1421.985299344686,0.0,0.0,1421985.2993446859,1421.985299344686,0.0,197.02406528792096,False,1840878.2044686412,1840.8782044686411,D*,-418892.90512395534,210524971352.34,58.479158708983334,39.02128219117482,171.11121876480425,281.60621507555805,289.0386727238459,167.94402734515882,172.3034720258745,1421985.2993446859,1421.985299344686,418892.90512395534,418.89290512395536,0.0,3.6277928723720836e-06,-5.800239323144205,-80.20655955110293,0.0,80206.55955110292,0.0,1421985.2993446859,0.0,80206.55955110292,0.0,276.5099400079014,260.3890324665351,241.01158306553816,220.16400880778016,200.0137694719187,182.33167318127525,168.17953038755311,157.99592930478317,151.92063816100026,150.12745408909274,152.85152596683218,159.68512477379926,168.00376752980657,172.3034720258745,267.4933075095109,249.65452147618618,229.52200116205842,209.09217897548808,190.31993289288204,174.59767848558897,162.6552779325062,154.76864844584,151.07493586180684,151.7249640288461,156.54081566378417,163.9891343108362,170.24982477118266,171.1753685514176,283.01005850005856,268.64164199825757,250.75880101447487,230.44725912377757,209.7766995623677,190.75839488596236,174.81034648184337,162.6565113388836,154.55149748929495,150.6317150739718,151.1255756737488,156.04483568358373,164.00280785115825,170.78058837770627
2026-07-14 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007516155154341674,0.0,0.021,0.013483844845658326,0.021,169.56868228958643,210.59429694265845,182.0,,169.56868228958643,135.45428059570492,1422472.4157187906,1422.4724157187907,0.0,0.0,1422472.4157187906,1422.4724157187907,0.0,197.02740101830693,False,1840878.2044686412,1840.8782044686411,D*,-418405.7887498506,209671487902.90872,58.2420799730302,38.8630870929315,171.01088430304029,281.0008752548805,288.54154263335926,167.5799485095143,172.21526882969695,1422472.4157187906,1422.4724157187907,418405.7887498506,418.4057887498506,0.0,3.6277928723720836e-06,-5.813582619530685,-80.05977831888319,0.0,80059.7783188832,0.0,1422472.4157187906,0.0,80059.7783188832,0.0,275.89559301024553,259.6671360285281,240.2454305357008,219.42935509217105,199.37198176646373,181.81949743286364,167.81243942775947,157.77910879886292,151.8589489070344,150.2233315000332,153.07926020141483,159.94646724344383,168.12846208498325,172.21526882969695,266.7721267815982,248.85403194609975,228.71785087435015,208.35769768171897,189.7070898320642,174.13384629971944,162.35100358721877,154.62844732537312,151.10073220072482,151.9014276318232,156.80134823335047,164.19662565862376,170.27463645549838,171.07538488073655,282.4555719976045,267.9695945407949,250.0086450827245,229.69169436213517,209.08563501949783,190.18086923422453,174.37154066611348,162.3656243006569,154.4130391943725,150.65039919529207,151.29294783954472,156.30186419775865,164.20914634744778,170.79207867580104
2026-07-14 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007553324392611554,0.0,0.021,0.013446675607388447,0.021,169.47828099075497,210.50727199743275,182.0,,169.47828099075497,135.4596978893765,1422971.0446111553,1422.9710446111553,0.0,0.0,1422971.0446111553,1422.9710446111553,0.0,197.03077751892818,False,1840878.2044686412,1840.8782044686411,D*,-417907.1598574859,208817705276.14203,58.00491813226167,38.70483654148871,170.90930231673386,280.3870819888001,288.0376237106435,167.22002156270472,172.12628391865175,1422971.0446111553,1422.9710446111553,417907.1598574859,417.9071598574859,0.0,3.6277928723720836e-06,-5.826901443947398,-79.91294650027659,0.0,79912.9465002766,0.0,1422971.0446111553,0.0,79912.9465002766,0.0,275.2743583963874,258.9402293429341,239.4769131915,218.69480489636535,198.7321509775889,181.31052959039403,167.4494935692641,157.56731785834393,151.80294459730194,150.324342794686,153.30893089246985,160.20418910731814,168.24678116672825,172.12628391865175,266.04345237775107,248.04862897092175,227.91173835885726,207.6238034955577,189.09672671937494,173.6738850021426,162.05176954973507,154.494258910052,151.1326592108901,152.08199447196185,157.06119829573316,164.3985791314221,170.29448454689717,170.97416814893197,281.89411022067077,267.2915297128084,249.25484336177672,228.93509165257646,208.39569792598397,189.6059937997359,173.9364394798583,162.07933426491743,154.27998545950186,150.67464533038594,151.46408633106603,156.5580649900175,164.40988214996423,170.7994116590003
2026-07-14 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007591380726257078,0.0,0.021,0.013408619273742924,0.021,169.38682557290394,210.41923400619905,182.0,,169.38682557290394,135.46524487867094,1423481.6111957803,1423.4816111957803,0.0,0.0,1423481.6111957803,1423.4816111957803,0.0,197.0341950943494,False,1840878.2044686412,1840.8782044686411,D*,-417396.59327286086,207963616309.42456,57.76767119706238,38.5465292092394,170.80646241584458,279.7647167976992,287.52681401738363,166.86430502596963,172.03648916805605,1423481.6111957803,1423.4816111957803,417396.59327286086,417.39659327286085,0.0,3.6277928723720836e-06,-5.840195787750067,-79.76606281601747,0.0,79766.06281601747,0.0,1423481.6111957803,0.0,79766.06281601747,0.0,274.6461962740476,258.2083182772364,238.70605670797858,217.96038946761698,198.0943115087089,180.80481369563879,167.09075192252465,157.36061968592287,151.75265132835497,150.4304173546242,153.540368312928,160.45817114777114,168.35881628838118,172.03648916805605,265.3072281236624,247.238310015807,227.10368457347394,206.89053078188078,188.48889234710708,173.21786332832727,161.75766100437204,154.3661472558597,151.17070567667824,152.26653427423142,157.32018917725438,164.59494565789217,170.3094580232053,170.87170647692233,281.32560079246883,266.60743467609797,248.49741390665213,228.17748019626814,207.7069204633034,189.03380656278446,173.50509378583607,161.7977037100685,154.1523847637674,150.70443422426192,151.63886474078188,156.81327588996263,164.6050035403156,170.8026761604587
2026-07-14 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007630352527084299,0.0,0.021,0.013369647472915702,0.021,169.29430958414395,210.33017681798867,182.0,,169.29430958414395,135.4709262856324,1424004.550108083,1424.004550108083,0.0,0.0,1424004.550108083,1424.004550108083,0.0,197.0376540455045,False,1840878.2044686412,1840.8782044686411,D*,-416873.65436055814,207109213579.3597,57.5303371053777,38.38816372024013,170.70235426885927,279.1336589401535,287.0090106401868,166.51285904663328,171.94585744833628,1424004.550108083,1424.004550108083,416873.65436055814,416.87365436055813,0.0,3.6277928723720836e-06,-5.85346564207409,-79.61912594414045,0.0,79619.12594414045,0.0,1424004.550108083,0.0,79619.12594414045,0.0,274.01106640503826,257.4714081366646,237.93288646637228,217.22614025941186,197.45849876009044,180.30239546234662,166.73627521152193,157.15907753270025,151.70809270120148,150.54148073198874,153.77340231214515,160.70829863645056,168.46465865119671,171.94585744833628,264.56340893443627,246.42307178862708,226.29371045379938,206.1579142514693,187.88363761378582,172.76585292370095,161.46876360659684,154.2441763474891,151.21485648446608,152.45491323465947,157.57814403877651,164.7856799010739,170.3196433144225,170.7679880983542,280.7499707499198,265.9172960599609,247.73637438026373,227.41888918369003,207.0193354587039,188.46434688527825,173.07755619296373,161.52079604719964,154.0302844312312,150.73974318142749,151.81715414112287,157.0673371744335,164.79450213756087,170.80195793509412
2026-07-14 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0076702694072679585,0.0,0.021,0.013329730592732042,0.021,169.20072673583712,210.24009444018313,182.0,,169.20072673583712,135.47674565681876,1424540.1877871195,1424.5401877871195,0.0,0.0,1424540.1877871195,1424.5401877871195,0.0,197.04115466842566,False,1840878.2044686412,1840.8782044686411,D*,-416338.01668152167,206254489466.68744,57.29291374074651,38.229738662243726,170.59696763686355,278.49378731302784,286.4841097471263,166.16574531231103,171.85436257294018,1424540.1877871195,1424.5401877871195,416338.01668152167,416.33801668152165,0.0,3.6277928723720836e-06,-5.866710997829328,-79.47213453143054,0.0,79472.13453143054,0.0,1424540.1877871195,0.0,79472.13453143054,0.0,273.36892795908074,256.72950365034745,237.15742755679958,216.49208880291624,196.82474920373906,179.8033223290779,166.38612578610574,156.9627548301644,151.66928972985582,150.65745466707685,154.00786250353838,160.9544622437418,168.5643990000351,171.85436257294018,263.81194476472933,245.60291020788713,225.48183667821522,205.42598662548943,187.2810156494954,172.3179279592715,161.18516487613013,154.12841246894084,151.26509252244793,152.64699400813194,157.83488880950352,164.97075654453943,170.3251240631774,170.66300138823374,280.16714657011687,265.2210999190986,246.97174204920012,226.65934776341953,206.33297644583737,187.8976555782249,172.6538810773583,161.2486756591306,153.91373054244113,150.78054602414892,151.99882317810372,157.32009192047656,164.97837270909164,170.7973397234899
2026-07-14 04:00:00,7.377,22890.388379999997,22890.388379999997,18309.552086717587,4580.836293282409,22.890388379999997,22.890388379999997,22890.388379999997,6.976181398364951e-05,6.976181398364951e-05,0.008128640645286962,0.0,0.021,0.01280159754072939,0.021,176.1325274335841,216.91743941197714,182.0,310.0,176.1325274335841,135.61320801887888,1437100.7171894575,1437.1007171894576,15664.393582127399,15.6643935821274,1421436.3236073302,1421.4363236073302,0.0,196.78668786278826,False,1840878.2044686412,1840.8782044686411,C*,-403777.4872791837,205355621812.84155,57.043228281344874,38.06313149850477,,,285.91186412029305,165.8018068718252,172.12982337942475,1421436.3236073302,1421.4363236073302,403777.4872791837,403.7774872791837,0.0,3.6277928723720836e-06,-5.879930603737459,-79.31763544878335,2645.1585045901884,2641.2026463031652,2645.1585045901884,1421436.3236073302,-79321.59130707034,-3.9558582869940437,0.0,272.66425051869567,255.9256744483331,236.32492104088539,215.7088429761346,196.15108826821108,179.27389234722384,166.0149490440061,156.75439755038528,151.6266041521461,150.77492080310694,154.24326987276467,161.19644310181542,168.68576017423266,172.12982337942475,262.5229785879963,244.19525684449744,224.0888605073357,204.17154810108815,186.25037609947762,171.55490011963337,160.70645286537305,153.94001716893519,151.36361272206543,152.99048735244324,158.29524753759583,165.37036558367663,171.03128995333162,177.05437317330035,279.53064174150296,264.4707492970281,246.1561778947209,225.85491064517709,205.60926188452672,187.30153258136627,172.20848714900313,160.96219744507593,153.78964384803137,150.8190564596065,152.17954229592505,157.56801374507432,165.16028500294632,170.90157782310632
2026-07-14 04:10:00,74.817,232152.66197999995,232152.66197999995,164819.4953253871,67333.16665461284,232.15266197999995,232.15266197999995,232152.66197999995,0.000744135696322832,0.000744135696322832,0.00770247484635175,0.0,0.021,0.012553389457325419,0.021,180.89311176337773,221.50888457262133,182.0,310.0,180.89311176337773,136.1729171233755,1488618.5317549806,1488.6185317549805,162179.03946285605,162.17903946285605,1326439.4922921245,1326.4394922921244,0.0,196.617541328866,False,1840878.2044686412,1840.8782044686411,C*,-352259.67271366064,204513836226.52457,56.809398951812376,37.907104625791575,,,285.3352805348487,165.44738973817056,172.66098268089777,1326439.4922921245,1326.4394922921244,352259.67271366064,352.2596727136606,0.0,3.6277928723720836e-06,-5.893126102424635,-79.17299212305245,2640.45586253106,2636.507220200234,2640.45586253106,1326439.4922921245,-79176.94076538319,-3.9486423307389487,0.0,271.98406526062337,255.15223980693855,235.52594026907045,214.95865628771207,195.50699867622922,178.76869924107575,165.66189351798323,156.55771988769598,151.58857080293538,150.88917120612095,154.4686482610023,161.43307061975707,168.86105636122028,172.66098268089777,262.25116214285555,243.92490284921269,223.84151915439153,203.96277589642105,186.08854697420108,171.44309991597123,160.64539019523278,153.92868430928232,151.39511132669216,153.0461835883482,158.35357522634862,165.51731400472082,172.05270618349417,181.48014354424527,278.9009105762923,263.73089418573534,245.3548458120867,225.0668725237293,204.90216414184968,186.72067496012193,171.77613027108404,160.68618477404138,153.6731170736422,150.86132804000167,152.359059259395,157.81230892155094,165.36090544867707,171.15989758046686
2026-07-14 04:20:00,203.254,630684.96676,630684.96676,475471.8021157793,155213.16464422067,630.68496676,630.68496676,630684.96676,0.002096181180483568,0.002096181180483568,0.0060648305117722906,0.0,0.021,0.012838988307744142,0.021,183.04055709018348,223.58151217854774,182.0,310.0,183.04055709018348,137.25658366504584,1588363.437628624,1588.363437628624,472835.27989933535,472.8352798993354,1115528.1577292888,1115.5281577292888,0.0,196.54272035022254,False,1840878.2044686412,1840.8782044686411,C*,-252514.76684001717,203798668779.46112,56.61074132762809,37.77454671312905,,,284.82634539657795,165.1343429555147,173.28362507973148,1115528.1577292888,1115.5281577292888,252514.76684001717,252.51476684001716,0.0,3.6277928723720836e-06,-5.906301130270978,-79.05016707806215,2636.522216443962,2632.5797016075376,2636.522216443962,1115528.1577292888,-79054.10959289852,-3.942514836366172,0.0,271.41810291703723,254.50837875951498,234.85956928460115,214.33142118977366,194.96678641205241,178.34310144049928,165.36205467841384,156.38703239262978,151.54877959578425,150.9755572490465,154.64957549041952,161.6322637960921,169.028443997931,173.28362507973148,263.5094068742374,245.34888555397094,225.28994546356466,205.2950375025253,187.20274536275457,172.28410368637037,161.1910633250457,154.16894722383304,151.32363521875465,152.68519448209207,157.82428242662417,165.11741873628836,172.06422617113853,183.4531245641744,278.3563387224971,263.0917803856383,244.6622080113066,224.3848341668502,204.28908890756506,186.21582137075373,171.39884216769232,160.44319271079223,153.56695659708947,150.8914437849889,152.50796307920535,158.02150869873756,165.54795372763425,171.46608753055926
2026-07-14 04:30:00,339.425,1053215.4095000003,1053215.4095,871160.312737535,182055.09676246508,1053.2154095,1053.2154095000003,1053215.4095,0.0035598264385055664,0.0035598264385055664,0.003985372263220521,0.0,0.021,0.013454801298273915,0.021,182.63007310269865,223.18525888752538,182.0,310.0,182.63007310269865,138.56933451533607,1709194.159038471,1709.194159038471,868526.7494462368,868.5267494462367,840667.4095922343,840.6674095922343,0.0,196.5569516663277,False,1840878.2044686412,1840.8782044686411,C*,-131684.04543017014,203248472663.64517,56.45790907323477,37.67256661187155,,,284.43838951628976,164.88733016383594,173.84474293821037,840667.4095922343,840.6674095922343,131684.04543017014,131.68404543017013,0.0,3.6277928723720836e-06,-5.919460420646773,-78.9557422547733,2633.5632912981528,2629.6254870934936,2633.5632912981528,840667.4095922343,-78959.68005897792,-3.9378042046155315,0.0,271.0128584573228,254.0464175345095,234.37908991419582,213.87634724833526,194.57184520460854,178.02857826662577,165.1361403098761,156.25201239554266,151.5059039992165,151.02269980451214,154.76750842300186,161.76907797401088,169.14387767634148,173.84474293821037,265.66621906483715,247.78630748931977,227.7720460036873,207.58327931255783,189.12217998296273,173.73862359441085,162.14180033642643,154.6005732750974,151.22963360400473,152.10505941175933,156.93647317680936,164.25418820162156,171.3306661572736,182.9528960985836,277.9471496426267,262.61185435774917,244.14032185893632,223.86847922728867,203.82228905832704,185.82857782671874,171.1060583183236,160.24994067896276,153.47500872113977,150.9008676364406,152.6078323107581,158.17165795974788,165.68648116897202,171.7204275299606
2026-07-14 04:40:00,459.357,1425357.20958,1425357.20958,1291525.62067431,133831.58890569,1425.35720958,1425.35720958,1425357.20958,0.004802098987720697,0.004802098987720697,0.0018994021112174882,0.0,0.021,0.014298498901061815,0.021,178.92660342982185,219.6116947741988,182.0,310.0,178.92660342982185,139.9997520599409,1840855.3830961,1840.8553830961,1288894.029571269,1288.894029571269,551961.3535248311,551.9613535248311,0.0,196.6868628823142,True,1840878.2044686412,1840.8782044686411,C,0.0,202871537780.7432,56.353204939095335,37.602700874144894,,,284.18425021444216,164.71925787959182,174.20899747960237,551961.3535248311,551.9613535248311,0.0,0.0,22.821372541133314,7.431354962560969e-06,-5.932608938619281,-78.89110783504547,2631.5911030409916,2627.6565232474095,2631.5911030409916,551961.3535248311,-78895.04241483903,-3.9345797935529845,0.0,270.76674797454285,253.7679067791903,234.08938748397964,213.60070825911606,194.3305589454019,177.83360220071145,164.9922161137887,156.16020369637937,151.46666398506548,151.0351207971598,154.82196726548622,161.83699043268612,169.1951321811322,174.20899747960237,268.0248514450722,250.514929352992,230.61338380084,210.25539764932796,191.407208855104,175.51086122320368,163.34886486572023,155.2232925421133,151.25500071996782,151.550593638371,155.94704548116326,163.18301655375865,170.3136287697843,179.94567016711682,277.68241138164797,262.3037483116637,243.8052642031907,223.53564920707382,203.51934339332215,185.57462928278443,170.91064448949766,160.11614915703063,153.4037045770493,150.89224341985525,152.65638348238784,158.25443300601165,165.7629861170786,171.86633712195857
2026-07-14 04:50:00,559.21,1735195.0774000003,1735195.0774,1695484.9534954396,39710.12390456046,1735.1950774000002,1735.1950774000004,1735195.0774,0.005680577279540688,0.005680577279540688,0.0,0.0,0.021,0.015319422720459313,0.021,170.63962881024332,211.6253724412629,182.0,310.0,170.63962881024332,139.22028006001375,1769109.7323131256,1769.1097323131257,1692853.887301122,1692.853887301122,76255.84501200358,76.25584501200359,0.0,196.98752826016332,False,1840878.2044686412,1840.8782044686411,B*,-71768.47215551557,202780035330.05322,56.32778759168145,37.585740686825446,,,284.1335272214221,164.69236441252008,174.18021121787922,76255.84501200358,76.25584501200359,71768.47215551557,71.76847215551557,0.0,7.431354962560969e-06,-5.9457548339310735,-78.87537187075527,2631.06619431758,2627.1323994723207,2631.06619431758,76255.84501200358,-78879.30566560054,-3.933794845259399,0.0,270.7187015233969,253.72325121406612,234.0486572503995,213.5640648637719,194.29775924441475,177.80409298228125,164.9652682034994,156.13501738034816,151.44241381750751,151.0109567027789,154.79704786725603,161.81067185109325,169.16734597160752,174.18021121787922,268.0248514450722,250.514929352992,230.61338380084,210.25539764932796,191.407208855104,175.51086122320368,163.34886486572023,155.2232925421133,151.25500071996782,151.550593638371,155.94704548116326,163.18301655375865,170.3136287697843,179.94567016711682,277.632985388162,262.2573900443873,243.762595923181,223.49702411580554,203.48471087041688,185.54357604363597,170.88251610777178,160.09017380646887,153.37906805788904,150.86810782298562,152.6318960198818,158.22882898493782,165.73588447149208,171.83801812138555
2026-07-14 05:00:00,641.286,1989871.9808399996,1989871.9808399996,1840878.2044686412,148993.77637135843,1989.8719808399997,1989.8719808399997,1989871.9808399996,0.006126968158055271,0.005668204914808657,0.0,0.0004587632432466139,0.021,0.015331795085191344,0.021,163.49134333451576,204.50246599239463,182.0,310.0,163.23627578916242,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.26798704377148,True,1840878.2044686412,1840.8782044686411,B,0.0,202653023313.84457,56.292506476067935,37.56219872078545,310.0,175.1671227943388,284.63169362735044,164.65001772267564,174.3300745093215,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-5.958897164412292,-78.8539828873144,0.0,0.0,0.0,0.0,-211686.69368108115,-132832.71079376675,0.0,270.62571090202573,253.61882450071977,233.94062069141975,213.4615899344539,194.20813952664898,177.7315665578671,164.91145819894726,156.1002348753342,151.426767202969,151.0140454594076,154.81524270680478,161.83338884293974,169.18365266982846,174.3300745093215,270.48116972357707,253.4500394936789,233.7688738046484,213.30614213069407,194.08214254691399,177.64157076348891,164.8597726934649,156.08806237717576,151.4555749619573,151.0823527826577,154.90969169373113,161.92325610748804,169.26503018671033,175.1671227943388,277.57039112385337,262.15418449547707,243.6512461711054,223.3868558500635,203.38449718331955,185.45932112846702,170.8171470708333,160.04455680541187,153.35337488802165,150.86233482349016,152.64427886983103,158.2520284520057,165.75659256712345,171.88275704728989
2026-07-14 05:10:00,708.93,2199767.2542,2199767.2542,1911481.905688635,288285.3485113648,2199.7672542,2199.7672542,2199767.2542,0.006443383063007434,0.005799044756706691,0.0,0.000644338306300743,0.021,0.015200955243293311,0.021,166.8953795592979,207.80492093061753,182.0,310.0,166.6702174649779,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.13649458089387,True,1840878.2044686412,1840.8782044686411,B,0.0,202648073254.85028,56.291131459680635,37.561281216094024,310.0,174.23376676130556,285.49888954031707,164.65577978367523,174.330463128519,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-5.9720394337790115,-78.85361620031767,70603.70121999402,70603.51787649565,70603.70121999402,0.0,-78853.79954381604,-0.18334349837095942,0.0,270.6200769697054,253.6189474695877,233.9453800746205,213.46859366779532,194.21492184036802,177.73623410790967,164.91285424941987,156.09771516255364,151.41981218793018,151.00202615160111,154.79779332111804,161.811848942971,169.16325219976332,174.330463128519,271.17475750396517,254.29232011090113,234.68978751873215,214.20932225110602,194.88394381043366,178.2879983705214,165.32550238531658,156.3641894271148,151.5365022237001,150.96450070476862,154.61497420652975,161.54378865687738,168.9474246000639,174.23376676130556,277.6221342808112,262.1512678104161,243.65376482370806,223.39293198496947,203.39161456878008,185.46524364975124,170.8203347066665,160.04412736669283,153.34877470751843,150.85298717167524,152.62959219136394,158.23227360991532,165.73488464016782,171.86911360637697
2026-07-14 05:20:00,765.134,2374164.8939600005,2374164.89396,1975260.7950218872,398904.09893811285,2374.16489396,2374.1648939600004,2374164.89396,0.007119241748902959,0.006407317574012663,0.0,0.0007119241748902959,0.021,0.014592682425987338,0.021,180.5201994132229,221.36136355493437,182.0,310.0,180.74022934159905,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.62290296640762,True,1840878.2044686412,1840.8782044686411,B,0.0,202681388791.0883,56.3003857753023,37.56745632649799,310.0,174.0298614546747,286.4054255414711,164.6728346265934,174.30287563890985,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-5.985182730020036,-78.8597774461523,134382.59055324597,134385.67117616328,134382.59055324597,0.0,-78856.69682323499,3.080622917303117,0.0,270.6390072570014,253.64876684491358,233.98261487011442,213.50752184618625,194.25015716367676,177.7639829832035,164.93106480158346,156.10543656444517,151.41634556814714,150.98661877259707,154.7707839597793,161.77765665428353,169.13225939684335,174.30287563890985,271.4004273158491,254.5734434857919,235.00400830835034,214.52255795218312,195.165362169702,178.516914133053,165.4917296943966,156.46398074757116,151.5676367767951,150.9249415897389,154.51000127776643,161.40228462667196,168.82528118931353,174.0298614546747,277.71375217335395,262.1765573901163,243.68863172243016,223.4323798095922,203.42985018532661,185.49756989467275,170.8438369118953,160.05737166684585,153.35099251449932,150.84342504018724,152.6078817228553,158.20059328158789,165.70094189941796,171.8418890360111
2026-07-14 05:30:00,812.288,2520480.9267200003,2520480.92672,2005593.4096901526,514887.51702984725,2520.48092672,2520.4809267200003,2520480.92672,0.008353059926475582,0.007517753933828024,0.0,0.0008353059926475576,0.021,0.013482246066171977,0.021,199.40022484486408,240.38222945457815,182.0,310.0,200.41339908773182,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.9705707168606,True,1840878.2044686412,1840.8782044686411,B,0.0,202732899266.43893,56.31469424067748,37.57700391024327,310.0,173.92853029520072,287.324388438258,164.6967270174514,174.2686245221738,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-5.998327571435822,-78.86904849471405,164715.20522151145,164719.84074579232,164715.20522151145,0.0,-78864.41297043317,4.635524280878599,0.0,270.66848859731334,253.69145966239495,234.03412123469894,213.56066203889614,194.29821453073805,177.8022680106327,164.95708777170307,156.11809601714722,151.4148649487909,150.97017023195994,154.73991800104073,161.7379810821043,169.09656774036233,174.2686245221738,271.5743220068715,254.79287981923957,235.25240880246693,214.7726768737604,195.3919055093018,178.70253269528263,165.6276722341306,156.54698837425934,151.5958682604179,150.89643386818142,154.4277493674524,161.28747742347682,168.72464051047416,173.92853029520072,277.82714735529055,262.2137427993453,243.7373179793807,223.48628147883736,203.48173776772998,185.5416272915194,170.87650099419332,160.07693970914696,153.3565978524255,150.83423230106152,152.5835607190197,158.16399736815694,165.66167974318415,171.81009305912545
2026-07-14 05:40:00,852.237,2644440.2767800004,2644440.27678,2038285.2306341128,606155.0461458871,2644.4402767799997,2644.44027678,2644440.27678,0.010264757768792324,0.009238281991913093,0.0,0.0010264757768792317,0.021,0.011761718008086909,0.021,219.15977421423557,260.7304067185682,182.0,310.0,221.37577475071453,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.35634557402324,True,1840878.2044686412,1840.8782044686411,B,0.0,202804018263.41107,56.33444951761419,37.59018597806248,310.0,173.82406117136105,288.26277278620455,164.72920955227093,174.23020299196676,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.011474518201784,-78.88168059577077,197407.0261654715,197413.34221599984,197407.0261654715,0.0,-78875.36454524241,6.316050528359483,0.0,270.7084993854489,253.7470562474624,234.1000359837313,213.62824936182037,194.35939084243074,177.85140684317355,164.9912332032285,156.1359857330673,151.4156447597468,150.95292607783907,154.70536256454395,161.69283267415312,169.05612272900316,174.23020299196676,271.7958247899107,255.07112050592744,235.56739186968107,215.0904467442275,195.68063848503974,178.94025317273093,165.80324554344108,156.6563207625561,151.63676450454255,150.8664597379486,154.3302302311219,161.14794811448655,168.6017106390716,173.82406117136105,277.9661247013073,262.26282073721563,243.79993349180788,223.5548822512656,203.54762428455606,185.5978113120626,170.9187247630296,160.10320671747908,153.36593793374232,150.82572369071858,152.55687576393112,158.12257953298334,165.6170090761456,171.7743434245837
