timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 05:50:00,886.393,2750424.29542,2750424.29542,2083486.9775403948,666937.3178796051,2750.42429542,2750.42429542,2750424.29542,0.01301316166190165,0.011711845495711486,0.0,0.0013013161661901643,0.021,0.009288154504288515,0.021,236.65192299409415,279.4159735704148,182.0,310.0,240.55327042200392,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.86439533468098,True,1840878.2044686412,1840.8782044686411,B,0.0,202902249336.05295,56.361735926681376,37.608393330762155,310.0,173.69389779260578,289.2203036179849,164.77393807255694,174.18680430341266,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.024624344325366,-78.89895674148245,242608.77307175368,242617.4111446095,242608.77307175368,0.0,-78890.31866862663,8.638072855828796,0.0,270.7626705773188,253.82003666898592,234.18543099586867,213.71543707793433,194.43842307558768,177.91536672858035,165.0365155643168,156.16110236467276,151.4196364635694,150.93475882375287,154.66594187181684,161.64032073952805,169.00918944179938,174.18680430341266,272.1017868464845,255.45343349382813,236.00002579061766,215.52760597327645,196.07899182360936,179.2696669980803,166.04836400557727,156.81154374938538,151.69925503872608,150.83303095404054,154.20503666985235,160.96440754472434,168.43828992827596,173.69389779260578,278.14064207276886,262.32799412249636,243.88146887535396,223.64353288453376,203.63268092020706,185.67066423301333,170.97414374117378,160.1387784109705,153.38054671646404,150.81832966671226,152.52713854678578,158.07469435080566,165.56494617826766,171.73331850198326
2026-07-14 06:00:00,915.841,2841799.67254,2841799.67254,2145282.2905053827,696517.3820346175,2841.7996725400003,2841.7996725400003,2841799.67254,0.01667785161080719,0.015010066449726472,0.0,0.001667785161080718,0.021,0.005989933550273529,0.021,250.07894466962907,294.66821418657366,182.0,310.0,256.1582165577232,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.51167445737676,True,1840878.2044686412,1840.8782044686411,B,0.0,203037545328.7519,56.39931814687552,37.63347075068306,310.0,173.53148962017272,290.1888373008846,164.83551138085448,174.13693310821486,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.0377781064923965,-78.92257300218701,304404.08603674156,304415.8941670938,304404.08603674156,0.0,-78910.76487183475,11.808130352263106,0.0,270.83591095234414,253.9164486187921,234.29719300376232,213.82926347091305,194.5418154887796,177.99962203330375,165.09711666598727,156.19623911569008,151.4282063574478,150.9155634525328,154.62011462720875,161.5778903854157,168.95332127100625,174.13693310821486,272.50985273219464,255.96104205439784,236.57555863664874,216.1110451934716,196.6127278423727,179.71318789387652,166.38078286763692,157.02522180919826,151.79055416434565,150.79784661413635,154.048215860578,160.7279808112299,168.22373769696782,173.53148962017272,278.36287596817243,262.41489189575185,243.98863070707074,223.7594648007711,203.7439343890328,185.76638915442328,171.04774739180388,160.1872534489202,153.40257090809143,150.81270292868558,152.4934865825127,158.0181657021389,165.5027885693786,171.68502344543091
2026-07-14 06:10:00,941.423,2918724.9438444995,2921179.0836199997,2222657.756546021,698521.3270739787,2921.17908362,2918.7249438444996,2921179.0836199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.91026460353805,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203219250053.01926,56.44979168139424,37.66715013453744,310.0,173.3410393494528,291.1542451469752,164.91802195383394,174.0792126899935,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.050937125980401,-78.95411692802443,381779.5520773799,381795.32404029864,381779.5520773799,0.0,-78938.3449651057,15.771962918734062,0.0,270.9328665425181,254.04180368517513,234.4417128649555,213.97637690283005,194.6758108311562,178.10950686738877,165.17718106024222,156.24424242831145,151.44286493152322,150.89547255744148,154.56663884546026,161.50323017415147,168.88608659676945,174.0792126899935,273.012866269634,256.5764895812155,237.27642995112967,216.82520997256276,197.26951144758567,180.26209027472981,166.795289062741,157.29549215601403,151.9121888068048,150.7659251242688,153.86759998820082,160.44649832855134,167.9611709953434,173.3410393494528,278.6432686365038,262.52860593024906,244.12752645388971,223.90938856098336,203.8880195619298,185.89093732479236,171.14440076375053,160.25221714994865,153.43424901977534,150.80969666625106,152.45535536564938,157.95113605826836,165.42800393623776,171.6274460858111
2026-07-14 06:20:00,963.796,2485614.8017262663,2990601.16024,2262134.86491742,728466.2953225803,2990.60116024,2485.6148017262663,2990601.16024,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.9027352366367,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203424620917.45044,56.50683914373624,37.70521609128991,310.0,173.2582163135376,292.0748969402862,165.00635713808444,174.01761354554577,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.064102068624665,-78.98965586558947,421256.6604487784,421274.4299175609,421256.6604487784,0.0,-78971.88639680698,17.769468782484182,0.0,271.04296345638954,254.18205153024107,234.6033808168075,214.14121520834814,194.82635715164037,178.2334609115306,165.2681136610718,156.29963823975808,151.46133935070816,150.87551024872516,154.50964762337486,161.42232276637492,168.812499688852,174.01761354554577,273.21859605995786,256.80148803992023,237.53923101649104,217.09822307427123,197.52413759910806,180.47698646284692,166.95861730328807,157.4024959094628,151.96079812357266,150.75394717316453,153.79579955390952,160.33072854423574,167.84541561697424,173.2582163135376,278.95231238219986,262.65531570203404,244.28181050873772,224.07604656823634,204.0484964264522,186.0300645408066,171.25287116221665,160.32579170769722,153.4711775831269,150.80848375772914,152.4154979669618,157.87925825882243,165.34694121156525,171.56504287342517
2026-07-14 06:30:00,983.48,2485983.767443783,3051679.4312,2269381.0155484998,782298.4156515002,3051.6794312,2485.983767443783,3051679.4312,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8967974440769,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203634317934.6125,56.56508831517014,37.744083910289085,310.0,173.1929005953804,292.9490895136751,165.09629435334713,173.95538925624732,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.077273053472549,-79.0259090872998,428502.8110798585,428520.9376907137,428502.8110798585,0.0,-79007.78247644461,18.126610855179024,0.0,271.15731226784004,254.32487322811807,234.76823910551144,214.30958706164483,194.98040304392546,178.36055124544563,165.36160928492387,156.35693162555398,151.48102067315213,150.85604213572327,154.4523893580183,161.34038820112593,168.7374357636739,173.95538925624732,273.3836380788004,256.95935094171733,237.7248372321585,217.29163648570258,197.70462220796864,180.62901950954895,167.07352327425684,157.47670146906566,151.99266658792894,150.74178342216123,153.74016331262683,160.2432920792443,167.75820336591954,173.1929005953804,279.2652719574319,262.7841395939227,244.43841347987606,224.24544685663264,204.21186072934634,186.17192510423533,171.36369403405487,160.40121377882878,153.50940455141685,150.80800477798093,152.37577660518076,157.80687428479905,165.26481324961932,171.5016087117745
2026-07-14 06:40:00,1000.891,2486274.7407484474,3105704.7195399995,2271128.805914838,834575.9136251616,3105.7047195399996,2486.2747407484476,3105704.7195399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.89125214043503,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,203845041827.77014,56.62362272993615,37.78314206308924,310.0,173.13190225531923,293.77932301659615,165.1869838923145,173.89314410390003,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.090450106241368,-79.06231661291443,430250.6014461968,430268.80520900415,430250.6014461968,0.0,-79044.11285010708,18.2037628073449,0.0,271.27418364317333,254.4680491742009,234.93370572527834,214.47879907096222,195.13541325440607,178.48860673424988,165.45597691536216,156.41495694601966,151.50128414607627,150.83700096153927,154.39535389329941,161.2583543909783,168.66188547213898,173.89314410390003,273.5314246520147,257.1028402233693,237.89365218581491,217.46746998074534,197.86850043375415,180.76678302023797,167.17727590667212,157.54318096448154,152.02034250173762,150.72906595442913,153.68760922078326,160.161821336822,167.67746408962637,173.13190225531923,279.57789210261035,262.9133914330198,244.59524966651932,224.41530474641996,204.37586041430365,186.31450475355737,171.47522755615273,160.4772780041769,153.54818311728556,150.8079844869268,152.336397978293,157.7346269727768,165.18248273000353,171.43782454551737
2026-07-14 06:50:00,1016.362,2486546.480981243,3153710.30428,2271777.2306432095,881933.0736367903,3153.71030428,2486.546480981243,3153710.30428,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8858111904975,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204056132918.5683,56.682259144046746,37.822268276807094,310.0,173.07205180600704,294.56780793081896,165.27820786300674,173.83102411172942,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.103633233976208,-79.09876640903292,430899.0261745682,430917.2510726275,430899.0261745682,0.0,-79080.54151097365,18.224898059270345,0.0,271.3925892826149,254.61110359462086,235.09921144131877,214.6482424694873,195.2908017446976,178.6171149313729,165.55080842755265,156.47342343149157,151.5219605116333,150.81834259376865,154.338624687947,161.17641511631302,168.58608205727958,173.83102411172942,273.6702332202302,257.24297508172424,238.05853746851685,217.63922099862975,198.02854410863247,180.90126714871758,167.27847970428536,157.60791411470095,152.04710217371556,150.71628595347707,153.63582862337088,160.08174427846635,167.59816009111594,173.07205180600704,279.88936207789186,263.04271898019056,244.7519294979755,224.58518331841108,204.54005559596087,186.4574024275067,171.58713853774015,160.55373379884074,153.58735054554128,150.8083504937322,152.29738279374502,157.6626256483458,165.10011465159906,171.37383274561898
2026-07-14 07:00:00,1030.167,2486813.107785034,3196546.3909799997,2272210.8240883513,924335.5668916483,3196.5463909799996,2486.813107785034,3196546.3909799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8803892316137,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204267462289.21146,56.74096174700318,37.86143865623609,310.0,173.0124102582852,295.3166435473403,165.3699130954522,173.76905696621776,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.116822440201739,-79.13523735319403,431332.61961971,431350.8550917906,431332.61961971,0.0,-79117.00188111345,18.235472080574255,0.0,271.5122041945488,254.75393696810596,235.26463057713843,214.81777961619972,195.4464332929891,178.7459554330087,165.64600610134917,156.53225954390547,151.5430054715525,150.80005081126794,154.28221485988894,161.09461114866363,168.51008052377964,173.76905696621776,273.8091399797015,257.38232350154357,238.22256576005103,217.81021434661693,198.18799011424332,181.0353323856174,167.37943743834884,157.67256468655376,152.07394372914072,150.7037571428734,153.5844367885697,160.00205797205837,167.51901904759384,173.0124102582852,280.199559190408,263.1720449796227,244.90838286539758,224.75500116307236,204.70436237150867,186.6005401148611,171.69936094700472,160.63053031028613,153.6268722797634,150.80908499529477,152.2587308330144,157.59088810116597,165.01774061087679,171.3096612080787
2026-07-14 07:10:00,1042.529,2487078.804237802,3234904.9352599997,2272596.3283989066,962308.6068610931,3234.9049352599995,2487.078804237802,3234904.9352599997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.87496680264974,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204479001074.6575,56.79972252073819,37.90064785117503,310.0,172.95276353968117,296.0278236123688,165.4620844110818,173.70723762250518,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.13001772781627,-79.17172568718756,431718.12393026566,431736.36809726246,431718.12393026566,0.0,-79153.48152019078,18.244166996781132,0.0,271.633048723264,254.89653388184112,235.4299400775853,214.98738500656603,195.60228284604563,178.87510601349544,165.74155193159646,156.59145199907394,151.5644105299627,150.7821221167434,154.22612659839513,161.0129508763343,168.43389285231555,173.70723762250518,273.9502728468191,257.521351468063,238.38633056445698,217.98110703596322,198.34749213606153,181.1695681761952,167.48063336663645,157.7374917892507,152.1010942819328,150.6915710691061,153.5333863726503,159.92258640695837,167.4397918759185,172.95276353968117,280.5084561146558,263.30136850285925,245.06459713778676,224.92474250854337,204.86876424222484,186.74390242549674,171.81188174386443,160.70765739473705,153.6667411555999,150.81018384761865,152.22044140259365,157.51941792605984,164.93536832945978,171.24531460902827
2026-07-14 07:20:00,1053.633,2487344.524007093,3269359.9810200003,2272963.774477981,996396.2065420193,3269.3599810200003,2487.3445240070932,3269359.9810200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.86954058182494,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204690738429.7427,56.858538452706306,37.939893851448154,310.0,172.8930751106086,296.70324162266866,165.55471330363554,173.64555535803865,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.143219099601961,-79.20823071414128,432085.5700093396,432103.8225228164,432085.5700093396,0.0,-79189.97820066445,18.25251347682206,0.0,271.7551899916095,255.03889128509238,235.59513362027505,215.1570517741653,195.75834400094385,179.0045613524514,165.8374418759484,156.6509979409343,151.58617387965688,150.76455585856476,154.17036098064227,160.93143784050045,168.3575239385008,173.64555535803865,274.0937832356336,257.66011004596913,238.5499068713232,218.15198393932906,198.50713682966298,181.30405463834052,167.58213492151395,157.80274678191898,152.1285877770869,150.67974382952434,153.48267556486257,159.8433112980272,167.3604492535358,172.8930751106086,280.81603134458294,263.43070836503665,245.22056944872278,225.0944031417801,205.0332569101445,186.88748559739366,171.92469797137898,160.7851128677156,153.70695559667894,150.81164603368453,152.18251439841896,157.44821677038618,164.85300154661837,171.18079325906288
2026-07-14 07:30:00,1063.634,2487610.4298731633,3300392.48396,2273319.320599427,1027073.1633605729,3300.39248396,2487.6104298731634,3300392.48396,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8641095024174,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,204902667204.51367,56.91740755680935,37.97917533179533,310.0,172.83333323712606,297.3446958633327,165.64779262744847,173.5839988680736,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.15642655832044,-79.24475231087811,432441.11613078567,432459.3769291541,432441.11613078567,0.0,-79226.4915125097,18.260798368413816,0.0,271.87869464089965,255.1810079807328,235.76020722205047,215.32677570819848,195.91461307181996,179.13431864537105,165.93367401506933,156.71089614035904,151.60829480456903,150.7473519224107,154.1149190465738,160.85007498562445,168.28097770693932,173.5839988680736,274.2397004663663,257.7986178807486,238.71330516900173,218.32285738507608,198.66693766147884,181.43880507696724,167.68395397996102,157.8683391901656,152.15643090051154,150.6682792036532,153.43230562652153,159.76423220028266,167.28098933633493,172.83333323712606,281.1222631891048,263.56008780694344,245.37629869545975,225.2639809591437,205.19783835124926,187.0312880811004,172.0378086300245,160.86289612373062,153.74751516979504,150.81347122186295,152.144949926497,157.3772860062459,164.77064331285348,171.11609670469338
2026-07-14 07:40:00,1072.659,2487876.574110152,3328396.5174600002,2273664.622549995,1054731.8949100054,3328.3965174600003,2487.876574110152,3328396.5174600002,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.85867292975604,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205114781242.52826,56.976328122924514,38.018491151106026,310.0,172.77353093785086,297.95389419478715,165.74131575341465,173.52255700083745,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.169640106732086,-79.2812904698708,432786.4180813535,432804.6871608498,432786.4180813535,0.0,-79263.02139037446,18.269079496341874,0.0,272.00362683905587,255.32288379068427,235.92515738221832,215.49655314659242,196.07108694342492,179.26437562655101,166.03024689430143,156.77114573348982,151.63077284260353,150.73051032966774,154.05980184644582,160.7688651438493,168.20425789890157,173.52255700083745,274.38804853137657,257.9368870654453,238.87652551700336,218.4937276796376,198.82689562616557,181.5738211212095,167.7860924743632,157.9342708411491,152.18462507913202,150.65717821849415,153.38227764840786,159.68535106466456,167.20141466003986,172.77353093785086,281.42712969208463,263.6895310905833,245.5317841878395,225.4334742561782,205.3625069749754,187.1753087550084,172.1512131054741,160.94100687456736,153.7884196777067,150.8156592282124,152.10774814542944,157.3066269581867,164.68829654974746,171.0512244160853
2026-07-14 07:50:00,1080.82,2488142.9878202085,3353719.6107999994,2274000.4117923235,1079719.199007676,3353.7196107999994,2488.1429878202084,3353719.6107999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8532303492717,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205327074826.2194,57.03529856283872,38.05784024961616,310.0,172.71366255252332,298.53245859953194,165.83527637349718,173.46121890813822,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.182859747599928,-79.31784520705477,433122.20732368215,433140.4846922741,433122.20732368215,0.0,-79299.56783846283,18.277368591952836,0.0,272.13004817770326,255.4645190958324,236.0899807289832,215.66638056482313,196.22776263960338,179.39473016064454,166.1271591720591,156.83174594635793,151.65360759423203,150.7140311326831,154.00501042538534,160.6878111090129,168.1273682177222,173.46121890813822,274.53884739031355,258.0749242975954,239.03956567468256,218.66459238728876,198.98700878026892,181.70910156931615,167.88854986132907,158.0005415909674,152.21317033608648,150.64644108258216,153.33259250164454,159.60667023183322,167.12172869229755,172.71366255252332,281.73060867219544,263.81906277249703,245.68702538854157,225.60288140417336,205.52726126897068,187.3195465740344,172.2649108534169,161.01944489160897,153.82966896926376,150.81820989801096,152.07090922140787,157.23624093321692,164.60596414798786,170.98617591883965
2026-07-14 08:00:00,1088.207,2488409.6962201223,3376641.02858,2274327.221345797,1102313.807234203,3376.6410285800002,2488.4096962201224,3376641.02858,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.84778128579507,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205539542557.82047,57.09431737717235,38.09722162683744,310.0,172.65372285427964,299.0819295003273,165.92966844602495,173.3999740741047,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.19608548369054,-79.35441654367666,433449.0168771561,433467.30254546704,433449.0168771561,0.0,-79336.13087536575,18.285668310913024,0.0,272.25801758297877,255.60591460477622,236.25467394360814,215.8362544837048,196.38463722375477,179.52538014598431,166.22440953458627,156.89269602642827,151.67679867320615,150.69791438544436,153.95054581460792,160.60691564870686,168.05031235875487,173.3999740741047,274.69211296990596,258.21273489440966,239.2024230095217,218.83544853676895,199.1472745822391,181.84464462457424,167.99132506351242,158.06715085990768,152.2420663727662,150.63606779929975,153.28325096846584,159.52819207507042,167.04193506796855,172.65372285427964,282.03267776057083,263.9487075495777,245.8420218516727,225.77220079074658,205.69209973218773,187.4640005019474,172.37890133755744,161.09820995408583,153.87126290030724,150.82112308021198,152.03443331664104,157.16612922351626,164.52364898338888,170.92095081681882
2026-07-14 08:10:00,1094.901,2488676.722596043,3397412.10894,2274645.5293629086,1122766.5795770916,3397.41210894,2488.676722596043,3397412.10894,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8423252847513,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205752179326.44305,57.153383146234184,38.13663433545505,310.0,172.59370684279824,299.6037698612666,166.02448617571255,173.33881231331137,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.209317317774357,-79.39100450289484,433767.3248942676,433785.61887387675,433767.3248942676,0.0,-79372.71052328573,18.2939796091232,0.0,272.387591234387,255.74707130854745,236.4192337489415,216.00617145291,196.54170778050806,179.65632349631542,166.32199667947546,156.95399522906266,151.70034569652913,150.68216013725802,153.89640902890457,160.52618150560048,167.9730940139222,173.33881231331137,274.8478572266864,258.3503243214364,239.3650948916028,219.00629310640724,199.3076904201058,181.98044841139333,168.09441692761064,158.13409800275198,152.27131283796678,150.62605833046422,153.23425379724898,159.4499189442033,166.9620374331523,172.59370684279824,282.333314437922,264.07849020584405,245.99677320907188,225.94143080962175,205.85702086283146,187.60866949885528,172.4931840178717,161.17730183904862,153.91320132590852,150.82439862218482,151.99832058669057,157.09629310638124,164.4413539191706,170.85554879454412
2026-07-14 08:20:00,1100.968,2488944.089224998,3416237.64592,2274955.7864219937,1141281.8594980063,3416.23764592,2488.9440892249977,3416237.64592,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.836861908671,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,205964980291.53146,57.212494525425406,38.17607747826101,310.0,172.53360970591515,300.0993690826411,166.1197240009479,173.277723762929,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.222555252625875,-79.42760910911196,434077.58195335243,434095.884256461,434077.58195335243,0.0,-79409.30680600338,18.30230310857587,0.0,272.5188224926772,255.88799048181625,236.58365690911384,216.17612804932253,196.69897141365684,179.78755813854377,166.41991931349077,157.0156428156231,151.72424828295897,150.66676843170487,153.8426010660604,160.44561139726474,167.8957168716383,173.277723762929,275.0060882166716,258.4876984174865,239.527578743437,219.1771231037973,199.46825369971134,182.11651106305254,168.19782430342633,158.20138237368985,152.3009093760357,150.61641262684338,153.1856017149134,159.37185315924978,166.88203942100867,172.53360970591515,282.6324960711034,264.208435571679,246.15127916939988,226.11056985902275,206.0220231562522,187.75355251894993,172.60775834843238,161.25672031947107,153.95548409888113,150.82803636870733,151.96257117996976,157.0267338441895,164.35908180617102,170.78996961605452
2026-07-14 08:30:00,1106.467,2489211.817545882,3433300.71298,2275258.4213824244,1158042.2915975754,3433.30071298,2489.211817545882,3433300.71298,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8313907363164,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,206177940869.83066,57.271650241619625,38.215550205738545,310.0,172.47342681001413,300.57004669996417,166.21537658276213,173.21669887416647,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.2357992910238424,-79.46423038780682,434380.21691378334,434398.52755313076,434380.21691378334,0.0,-79445.91974845942,18.310639347400866,0.0,272.6517618365084,256.0286736890091,236.74794023048818,216.34612087763395,196.85642524660938,179.91908201301638,166.51817615269582,157.07763805348662,151.7485060529481,150.65173930652784,153.78912290668714,160.36520801587275,167.8181846160961,173.21669887416647,275.16681016981715,258.6248634097363,239.68987204793112,219.34793557782808,199.6289618583133,182.25283073557,168.30154605664896,158.26900333705754,152.33085563508544,150.6071306336798,153.13729542965837,159.29399701014574,166.80194464823145,172.47342681001413,282.93019994905364,264.33856848459084,246.3055395203064,226.27961634152751,206.1871051046232,187.89864851014303,172.7226237770403,161.33646516392145,153.99811106953365,150.83203616183087,151.927185237735,156.957452684465,164.27683548276988,170.7242131231939
2026-07-14 08:40:00,1111.448,2489479.928202252,3448756.4571200004,2275553.843296317,1173202.6138236835,3448.7564571200005,2489.479928202252,3448756.4571200004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8259113622001,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,206391056723.50128,57.330849089861466,38.255051713859295,310.0,172.41315369473503,301.01705589699935,166.31143879454447,173.15572840381873,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.24904943575142,-79.50086836546508,434675.6388276756,434693.9578165047,434675.6388276756,0.0,-79482.54937663599,18.31898882909445,0.0,272.7864568076542,256.1691227902563,236.91208056291876,216.51614657124503,197.01406642320248,180.05089307418882,166.61676592295208,157.13998021638199,151.77311862883755,150.637072793702,153.73597551416125,160.28497402792314,167.74050092649358,173.15572840381873,275.3300235690415,258.7618259123359,239.85197235303687,219.51872762079572,199.78981236708123,182.3894056103715,168.40558107141533,158.3369602695814,152.36115126881177,150.5982122920509,153.0893356318257,159.21635275695328,166.7217567142618,172.41315369473503,283.2264033180597,264.4689137507237,246.45955413124238,226.44856866419144,206.35226519695004,188.04395641405907,172.8377797452042,161.41653613654344,154.0410820856706,150.83639784092563,151.8921628941851,156.88845085997977,164.1946177747771,170.65827923383253
2026-07-14 08:50:00,1115.954,2489748.441065924,3462738.30476,2275842.4425188005,1186895.8622411997,3462.73830476,2489.748441065924,3462738.30476,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8204233961841,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,206604323748.90088,57.39008993025024,38.29458124200379,310.0,172.35278606855871,301.44158684214614,166.40790571231076,173.09480340604122,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.262305689596341,-79.53752306952998,434964.2380501594,434982.5654021919,434964.2380501594,0.0,-79519.1957174975,18.327352032487397,0.0,272.92295196449356,256.3093399468412,237.07607480113597,216.68620179316903,197.17189210853607,180.18298929133084,166.71568736046376,157.20266858477476,151.79808563509863,150.6227689195475,153.68315983460033,160.2049120739925,167.66266947627605,173.09480340604122,275.49572523349076,258.89859292369584,240.01387727392967,219.68949636862664,199.9508027314548,182.52623389473794,168.50992825078575,158.40525256084163,152.39179593693117,150.58965753928285,153.0417229942653,159.13892263003584,166.64147920092583,172.35278606855871,283.5210834162993,264.5994961071287,246.613322956366,226.61742523873724,206.5175019191395,188.18947516609447,172.95322568818725,161.49693299709614,154.08439699264378,150.8411212427633,151.85750427658456,156.81972958886507,164.11243149531964,170.59216794010734
2026-07-14 09:00:00,1120.023,2490017.375256611,3475364.16762,2276124.591622078,1199239.575997922,3475.36416762,2490.017375256611,3475364.16762,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8149264631028,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,206817738065.91357,57.44937168497599,38.33413807098371,310.0,172.2923198046651,301.84476985706414,166.50477260546356,173.03391522436667,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.2755680553510675,-79.5741945283591,435246.3871534368,435264.7228828513,435246.3871534368,0.0,-79555.85879894457,18.335729414538946,0.0,273.06128884353075,256.44932762613035,237.2399198861379,216.85628323687695,197.32989948975998,180.3153686491958,166.81493921230006,157.2657024462412,151.82340669857317,150.60882770485205,153.63067679685793,160.12502476851267,167.58469393240543,173.03391522436667,275.66390840569005,259.03517182306655,240.175584494061,219.86023900068253,200.11193049100655,182.66331382173018,168.61458651672282,158.47387961330435,152.4227893052773,150.5814663091255,152.99445817256935,159.06170883021045,166.56111567215868,172.2923198046651,283.81421750762456,264.7303401848379,246.76684603743203,226.78618448176843,206.68281375407966,188.33520369549043,173.0689610350667,161.5776555010073,154.12805563341266,150.84620620160547,151.82320950539045,156.75129007472688,164.03027944473368,170.52587930669694
2026-07-14 09:10:00,1123.687,2490286.7491603987,3486733.33978,2276400.6462370036,1210332.6935429964,3486.73333978,2490.286749160399,3486733.33978,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8094202024,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,207031296007.78473,57.50869333549576,38.37372152115777,310.0,172.23175093693467,302.2276784259714,166.6020349280101,172.97305548396102,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.288836535812931,-79.61088277118344,435522.44176836254,435540.78588977474,435522.44176836254,0.0,-79592.53864977125,18.344121412199456,0.0,273.20150592867867,256.5890886059735,237.40361280655102,217.02638762707645,197.48808577680015,180.44802914864053,166.91452023687916,157.32908109581726,151.84908144870207,150.59524916499439,153.57852731253206,160.04531469957075,167.50657795465872,172.97305548396102,275.8345628422296,259.1715703664293,240.3370917659649,220.03095273946835,200.2731932191799,182.80064364998668,168.71955480995044,158.5428408422515,152.45413104581806,150.57363853187417,152.94754180527974,158.9847135289031,166.48066967375868,172.23175093693467,284.10578291454664,264.8614704727842,246.92012350664206,226.9548448149956,206.8481991817218,188.48114092540607,173.1849852087942,161.65870339942597,154.17205784860582,150.85165254929308,151.78927869438013,156.68313350676146,163.94816441045887,170.45941346913114
2026-07-14 09:20:00,1126.975,2490556.58044752,3496935.8064999995,2276670.9458438084,1220264.8606561911,3496.9358064999997,2490.55658044752,3496935.8064999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.8039042677758,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,207244994111.43005,57.56805391984168,38.41333095063541,310.0,172.17107565606815,302.5913320536275,166.6996883102131,172.91221608411237,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.302111133784276,-79.64758782806842,435792.74137516716,435811.0939036096,435792.74137516716,0.0,-79629.23529962596,18.35252844246861,0.0,273.34363862803906,256.72862597856346,237.56715059995614,217.19651172042373,197.64644820302232,180.580968807193,167.01442920441318,157.39280383632115,151.8751095177404,150.58203331006715,153.5267122759858,159.96578442873127,167.4283251949547,172.91221608411237,276.00767490764605,259.3077966817119,240.49839691203164,220.20163485029462,200.43458852297496,182.93822166347135,168.8248320897706,158.6121356756773,152.48582083664925,150.5661741344781,152.90097451409423,158.90793886831474,166.40014473316316,172.17107565606815,284.395757050391,264.9929112826025,247.07315558944765,227.1234046654739,207.0136566791612,188.62728577299188,173.30129762625677,161.7400764392767,154.21640347658177,150.85746011533544,151.75571195077794,156.61526105987215,163.86608916693757,170.3927706321359
2026-07-14 09:30:00,1129.911,2490826.8860896714,3506046.03834,2276935.814524927,1229110.2238150728,3506.04603834,2490.8268860896715,3506046.03834,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7983783268438,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,207458829108.19644,57.62745253005457,38.45296575356436,310.0,172.11029030581605,302.9366989796106,166.79772855065102,172.8513891909445,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.3153918520725885,-79.6843097298766,436057.61005628575,436075.97100718983,436057.61005628575,0.0,-79665.9487789725,18.360950904112542,0.0,273.48771925790527,256.86794315375,237.73053035418,217.36665230616998,197.8049840258353,180.71418565956904,167.114664897314,157.4568699786488,151.90149054095826,150.5691801449988,153.47523256437898,159.88643649087956,167.34993929670867,172.8513891909445,276.1832276711675,259.4438592633409,240.65949782527807,220.3722826409028,200.59611404259593,183.07604617118793,168.93041733385192,158.68176355416307,152.5178583619739,150.55907304064277,152.8547569040751,158.8313869615987,166.31954435924357,172.11029030581605,284.6841174505937,265.1246867143487,247.2259426073,227.29186246585036,207.17918472071884,188.77363714946222,173.41789769833647,161.82177436331148,154.26109235348878,150.86362872699738,151.72250937538143,156.54767389478633,163.78405647551693,170.32595106801173
2026-07-14 09:40:00,1132.516,2491097.682376792,3514129.19704,2277195.5616746503,1236933.6353653497,3514.12919704,2491.0976823767924,3514129.19704,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7928420607983,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,207672797915.0486,57.68688830973573,38.49262535849699,310.0,172.0493913793152,303.26469875611286,166.8961516086657,172.790567230349,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.328678693490627,-79.72104850823213,436317.3572060091,436335.72659518686,436317.3572060091,0.0,-79702.67911905434,18.36938917778025,0.0,273.633777033711,257.00704386179785,237.8937492085553,217.53680620674498,197.96369052723483,180.84767775813947,167.21522611056,157.5212788420435,151.9282241568278,150.55668966967394,153.42408903771113,159.80727339408588,167.27142389421485,172.790567230349,276.3612010060042,259.57976696614355,240.82039247011753,220.54289346105696,200.7577674510643,183.21411550686338,169.0363095379935,158.75172393073396,152.55024331207014,150.55233517092705,152.80888956385996,158.75505989304983,166.23887204211994,172.0493913793152,284.97084180310986,265.25682062316633,247.37848498034128,227.4602166546218,207.34478177802228,188.92019396016767,173.53478482997005,161.9037969101618,154.30612431332415,150.8701582093858,151.68967106268585,156.48037315817226,163.70206908435537,170.25895511504547
2026-07-14 09:50:00,1134.809,2491368.9849333805,3521244.23846,2277450.4826758164,1243793.7557841837,3521.2442384600004,2491.3689849333805,3521244.23846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7872951640903,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,207886897626.1618,57.74636045171161,38.53230922683208,310.0,171.98837551552765,303.57620469611845,166.9949535971768,172.72974288112854,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.341971660856542,-79.75780419548629,436572.2782071753,436590.65605080244,436572.2782071753,0.0,-79739.42635185918,18.37784362710954,0.0,273.7818380676494,257.14593215558773,238.05680435515075,217.70697027827916,198.12256501428962,180.98144317334808,167.31611165202628,157.58602975433968,151.95531000719672,150.5445618790523,153.37328253887415,159.72829761948958,167.19278261205545,172.72974288112854,276.54157169087574,259.71552899861416,240.98107888313126,220.7134647021059,200.9195464538003,183.35242802860392,169.14250771586623,158.82201627069907,152.5829753832481,150.54596044283642,152.76337306587607,158.67895971830444,166.15813125299337,171.98837551552765,285.2559079779128,265.38933658693037,247.5307832300293,227.6284656764039,207.51044632008606,189.0669551046661,173.65195842020623,161.98614381438918,154.3514991879917,150.8770483855348,151.65719710100834,156.41335998275687,163.62012972833148,170.19178317595424
2026-07-14 10:00:00,1136.805,2491640.8087343606,3527437.7067,2277700.859539935,1249736.847160065,3527.4377067,2491.6408087343607,3527437.7067,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.78173734411314,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,208101125504.89853,57.80586819580515,38.572016851327675,310.0,171.92723949577905,303.8720461984794,167.09413077584415,172.66890906834422,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.355270756993989,-79.79457682468507,436822.65507129376,436841.0413858931,436822.65507129376,0.0,-79776.19051008567,18.386314599396428,0.0,273.93192537267964,257.2846124122524,238.2196930399728,217.87714141106605,198.28160481957136,181.1154799940828,167.4173203427776,157.65112205218162,151.98274773744802,150.53279676328597,153.32281389371568,159.64951162120303,167.11401906453634,172.66890906834422,276.72431351347893,259.8511549155622,241.1415551738411,220.88399379651784,201.081448788175,183.4909821185245,169.24901089873293,158.89264005147584,152.61605427779716,150.53994877091162,152.7182079665567,158.60308846455067,166.07732544399616,171.92723949577905,285.53929405556045,265.5222578748927,247.68283798169256,227.79660798221116,207.67617681339203,189.21391947679288,173.76941786226442,162.06881480653507,154.3972168073588,150.8842990764895,151.6250875726104,156.3466354874431,163.5382411289575,170.1244357163609
2026-07-14 10:10:00,1138.518,2491913.168120492,3532753.0429199995,2277946.96151603,1254806.0814039693,3532.7530429199996,2491.9131681204917,3532753.0429199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7761683208963,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,208315478976.1507,57.865410826708526,38.6117477546816,310.0,171.86598024039375,304.1530109560814,167.1936795445583,172.60805895686119,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.368575984732245,-79.83136642953737,437068.75704738917,437087.1518498153,437068.75704738917,0.0,-79812.97162711126,18.394802426118986,0.0,274.08405887264274,257.4230893342471,238.38241256414173,218.04731652996787,198.44080730153036,181.2497863280007,167.51885101732606,157.71655508121776,152.01053699664655,150.52139430783458,153.27268391111102,159.5709178262344,167.03513685514835,172.60805895686119,276.90939737561075,259.98665461015577,241.30181952548494,221.05447821739014,201.24347222303476,183.6297761823541,169.3558181351486,158.96359476239977,152.6494797039236,150.53430006681387,152.67339480656014,158.52744813074872,165.99645804805877,171.86598024039375,285.82097835481443,265.65560741735266,247.83464996700766,227.96464202974818,207.8419717219696,189.36108596473093,173.88716254359014,162.15180961316963,154.44327699931168,150.8919101013885,151.59334255381947,156.2802007774275,163.4564059942954,170.0569132633004
2026-07-14 10:20:00,1139.958,2492186.0768133625,3537221.27652,2278189.0456666313,1259032.2308533685,3537.2212765199997,2492.1860768133624,3537221.27652,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.770587826808,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,208529955619.0273,57.92498767195203,38.65150148817623,310.0,171.80459480542243,304.41984705297597,167.29359643724305,172.54718594508583,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.381887346906309,-79.86817304438522,437310.84119799035,437329.2445054143,437310.84119799035,0.0,-79849.76973696129,18.40330742392689,0.0,274.23825541820554,257.5613679498524,238.54496028504286,218.21749259476542,198.60016984481874,181.38436030180856,167.6207025238544,157.78232819627092,152.03867743767287,150.5103544935788,153.22289338304472,159.49251863442885,166.95613957605408,172.54718594508583,277.0967913996718,260.1220383053812,241.4618701957953,221.22491547793652,201.40561455820023,183.7688086490186,169.46292849064272,159.03487990452052,152.6832513756793,150.52901423940588,152.62893411099068,158.4520406878602,165.9155324787929,171.80459480542243,286.10093945929117,265.7894077763715,247.9862200263952,228.13256628371292,208.00782950747563,189.50845345107925,174.0051918459112,162.23512795693915,154.48967958980964,150.8998812775449,151.56196211514893,156.21405694431758,163.37462701887634,169.98921640375607
2026-07-14 10:30:00,1141.136,2492459.54792997,3540876.5398399993,2278427.357417618,1262449.1824223814,3540.876539839999,2492.45954792997,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.764995606266,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,208744553159.87213,57.98459809996448,38.691277630384185,310.0,171.74308037945977,304.6732649560633,167.39387811595262,172.4862836588884,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.395204846357005,-79.9049967041745,437549.1529489767,437567.56477887137,437549.1529489767,0.0,-79886.58487427986,18.411829894641414,0.0,274.3945288083537,257.6994536131082,238.7073336174553,218.3876666004549,198.75968986056236,181.51920006150007,167.7228737244055,157.8484407614855,152.0671687173439,150.49967729693154,153.17344308470047,159.41431641842743,166.87703080759906,172.4862836588884,277.2864610362881,260.257316544935,241.62170551778124,221.3953031309538,201.56787362394212,183.9080779702025,169.57034104738378,159.10649499038527,152.71736901288256,150.52409119482942,152.58482638962144,158.37686807908602,165.8345521303899,171.74308037945977,286.3791562431371,265.92368111754985,248.1375491113276,228.3003792161113,208.17374862927377,189.6560208129209,174.1235051452919,162.3187695566126,154.53642440293808,150.90821242052587,151.53094632141716,156.14820506624935,163.29290688362374,169.9213457832251
2026-07-14 10:40:00,1142.058,2492733.5939968843,3543737.45052,2278662.131077549,1265075.319442451,3543.73745052,2492.7335939968843,3543737.45052,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.759391415456,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,208959269465.5929,58.04424151822025,38.731075785931985,310.0,171.6814342805496,304.9139394066271,167.49452136524837,172.42534594570515,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.408528485931075,-79.94183744442724,437783.9266089078,437802.3469790342,437783.9266089078,0.0,-79923.41707430087,18.420370126361377,0.0,274.5528898171548,257.8373520031804,238.86953003465962,218.55783557749385,198.9193647865837,181.65430377255151,167.82536349503957,157.9148921504523,152.09601049652122,150.4893626899471,153.1243337745589,159.33631352364353,166.7978141178473,172.42534594570515,277.4783691727979,260.39250018356836,241.7813239005139,221.56563876827087,201.73024728043504,184.0475826198915,169.6780549038289,159.17843954381053,152.75183234103068,150.51953083657943,152.54107213711887,158.30193222011255,165.7535203775343,171.6814342805496,286.65560789571373,266.0584491828799,248.28863828654482,228.46807930658449,208.33972754451477,189.80378692189015,174.24210181218663,162.40273412712747,154.58351126096048,150.91690334423086,151.50029523186487,156.08264620800463,163.21124825577888,169.85330210431272
