timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 10:50:00,1142.731,2493008.2269640416,3545825.72914,2278893.5903326324,1266932.1388073675,3545.82572914,2493.0082269640416,3545825.72914,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.75377502205816,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,209174102537.2876,58.103917371468775,38.770895584318595,310.0,171.61965395317367,305.14251121675767,167.59552308683973,172.36436686881447,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.4218582684812775,-79.97869530121481,438015.3858639912,438033.81479238503,438015.3858639912,0.0,-79960.266372821,18.428928393812384,0.0,274.71334622551643,257.97506912316226,239.03154706952563,218.72799659199748,199.07919208757752,181.78966962007684,167.92817072595994,157.981681746311,152.12520244020752,150.47941064042794,153.07556619450344,159.25851226825569,166.71849306214,172.36436686881447,277.6724762423651,260.5276003769047,241.94072382991624,221.73592002018134,201.89273341719215,184.18732109389742,169.78606917435832,159.25071309964255,152.7866410912057,150.5153330655749,152.4976718332686,158.22723499936512,165.6724405753307,171.61965395317367,286.93027394528616,266.19373326468775,248.43948873217212,228.6356650427478,208.505764708215,189.95175064423873,174.36098121149269,162.48702137963312,154.630939984368,150.92595386096818,151.47000890027095,156.01738142112816,163.12965378883035,169.7850861253545
2026-07-14 11:00:00,1143.158,2493283.458218149,3547150.684519999,2279121.9487159057,1268028.7358040935,3547.1506845199992,2493.283458218149,3547150.684519999,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.74814620498074,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,209389050504.15225,58.16362514004229,38.81073667878623,310.0,171.5577369653222,305.3595889754455,167.69688029447587,172.30334070178128,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.435194196866466,-80.01557031113218,438243.74424726435,438262.18175222306,438243.74424726435,0.0,-79997.13280617347,18.437504958710633,0.0,274.87590285766464,258.1126112983126,239.1933823155823,218.89814674588857,199.23916925524028,181.92529580894427,168.03129432160858,158.0488089418321,152.15474421763113,150.46982111202936,153.02714106993358,159.18091494321664,166.63907118267744,172.30334070178128,277.8687403334864,260.66262857074935,242.09990386955624,221.90614455486246,202.0553299524814,184.32729190936706,169.89438298889715,159.32331520350846,152.82179499997343,150.51149778022645,152.45462594320247,158.1527782782685,165.5913160592451,171.5577369653222,287.2031342817084,266.32955418067337,248.59010174573496,228.80313492054285,208.67185857333672,190.0999108409008,174.48014270260106,162.5716310215346,154.67871039192931,150.93536378152982,151.44008737506752,155.95241174404407,163.04812612244606,169.71669865906526
2026-07-14 11:10:00,1143.343,2493559.2985957386,3547724.72842,2279347.410055818,1268377.318364182,3547.7247284200002,2493.5592985957387,3547724.72842,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.74250475410076,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,209604111617.65784,58.22336433823829,38.850598745241065,310.0,171.49568100564295,305.5657506688869,167.79859010907484,172.2422619230641,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.448536273951679,-80.05246251127284,438469.205587177,438487.65168724733,438469.205587177,0.0,-80034.0164112025,18.446100070344983,0.0,275.0405616220725,258.2499851737351,239.35503342807093,219.0682831770021,199.39929380835602,182.0611805638548,168.1347332007323,158.11627313947787,152.18463550231866,150.46059406436152,152.9790591098847,159.1035238122779,166.5595520081231,172.2422619230641,278.06711729967566,260.7975964899147,242.258862661444,222.07631007778235,202.2180348327262,184.46749360427643,170.0029954925248,159.39624541155757,152.85729380927634,150.50802487650103,152.41193491762647,158.07856389151385,165.5101501450578,171.49568100564295,287.4741691781013,266.46593225005654,248.7404787440676,228.97048744460193,208.83800759086702,190.24826636755787,174.59958563944718,162.65656275653365,154.72682230073727,150.9451329152651,151.4105306994524,155.8877382021725,162.96666788240796,169.64814057121575
2026-07-14 11:20:00,1143.285,2493835.758395863,3547544.7579000005,2279570.1688980632,1267974.5890019373,3547.5447579000006,2493.835758395863,3547544.7579000005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.73685047001203,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,209819284245.98035,58.28313451277232,38.89048148122081,310.0,171.43348388066664,305.76154521931574,167.90064975407722,172.18112521078012,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.461884502608213,-80.08937193920511,438691.96442942193,438710.41914338805,438691.96442942193,0.0,-80070.91722523898,18.45471396612993,0.0,275.20732155657174,258.3871977115062,239.5164981249823,219.23840305914732,199.55956329283998,182.1973221293854,168.23848629642075,158.18407375144406,152.21487597215702,150.4517294530895,152.93132100715476,159.02634111202906,166.47993905322937,172.18112521078012,278.26756086911575,260.9325161265816,242.4175989268322,222.24641433109733,202.38084603189148,184.607924736912,170.11190584507355,159.46950329019512,152.8931372663205,150.5049142479837,152.3695991930496,158.00459364733155,165.4289461288296,171.43348388066664,287.7433593115221,266.6028872708351,248.89062126510964,229.13772112862492,209.00421020989748,190.39681607470192,174.71930937056024,162.74181628466965,154.77527552625557,150.95526107015223,151.38133891150093,155.82336180804577,162.88528168055035,169.5794127793342
2026-07-14 11:30:00,1142.986,2494112.847392447,3546616.9788400005,2279790.41091108,1266826.5679289205,3546.6169788400007,2494.112847392447,3546616.9788400005,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.73118316377924,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,210034566868.67416,58.34293524129838,38.93038460490742,310.0,171.37114351210582,305.947493946458,168.00305655101312,172.1199254376227,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.475238885713704,-80.1262986329487,438912.20644243876,438930.6697893106,438912.20644243876,0.0,-80107.83528607688,18.463346871823887,0.0,275.3761788773842,258.5242561872526,239.6777741880798,219.4085036021291,199.71997528174188,182.3337187699971,168.34255255611725,158.25221019968214,152.24546530944426,150.44322723003052,152.8839274384371,158.94936905195183,166.4002358184845,172.1199254376227,278.4700227540803,261.06739972821896,242.5761114670195,222.41645509304132,202.54376155085708,184.74858388534008,170.22111322071757,159.54308841580777,152.92932512345786,150.50216578593677,152.32761919201332,157.9308693277693,165.34770728687872,171.37114351210582,288.0106857826243,266.7404384981565,249.0405309695867,229.30483449576974,209.1704648777036,190.5455588076982,174.83931323911082,162.82739130235885,154.82406988236323,150.96574805286886,151.35251204427558,155.75928356142384,162.80397011470055,169.51051625143398
2026-07-14 11:40:00,1142.443,2494390.5748463334,3544932.0824200003,2280008.3132697404,1264923.76915026,3544.9320824200004,2494.3905748463335,3544932.0824200003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7255026566991,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,210249958071.57565,58.402766130993236,38.97030785418244,310.0,171.30865793422484,306.12409195549924,168.10580791527082,172.05865766592646,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.488599426152197,-80.1632426309525,439130.10880109936,439148.5808001013,439130.10880109936,0.0,-80144.77063195058,18.471999001907534,0.0,275.54712703181366,258.6611681861918,239.83885946390907,219.57858205173022,199.88052737521005,182.47036877001014,168.44693094160417,158.32068191590355,152.27640320093036,150.4350873432489,152.83687906445923,158.8726098144876,166.32044578977982,172.05865766592646,278.6744527599373,261.2022597850858,242.73439916415643,222.58643017730932,202.70677941678008,184.8894696468663,170.3306168075532,159.617000374483,152.96585713806328,150.4997793793563,152.28599532332152,157.85739268897547,165.2664368757689,171.30865793422484,288.27613013431113,266.878604623807,249.19020964257194,229.47182607905535,209.33677003982436,190.69449340684656,174.9595965829584,162.91328750243184,154.87320518139765,150.97659366885998,151.32405012593398,155.6955044494095,162.72273576862264,169.44145200476584
2026-07-14 11:50:00,1141.653,2494668.9495169884,3542480.75982,2280224.0450209267,1262256.714799073,3542.48075982,2494.6689495169885,3542480.75982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7198087800677,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,210465456541.92612,58.4626268172017,39.01025098572306,310.0,171.24602529127895,306.2918094552611,168.20890135205718,171.99731714287543,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.501966126814208,-80.20020397207263,439345.84055228566,439364.32122284576,439345.84055228566,0.0,-80181.72330151254,18.48067056009313,0.0,275.72015675434477,258.7979415986391,239.99975186479494,219.7486356896577,200.04121720041923,182.60727043354748,168.55162042896274,158.3894883415665,152.30768933784742,150.42730973714887,152.79017653012696,158.79606555511836,166.24057243809708,171.99731714287543,278.8807988935587,261.3371090173386,242.89246098205334,222.7563374324367,202.86989768244766,185.03058063748554,170.4404158071719,159.69123876172236,153.00273307240784,150.4977549150263,152.24472798227126,157.78416546148657,165.18513813230777,171.24602529127895,288.53967436938564,267.01740375681504,249.33965919492312,229.6386944217778,209.50312414014246,190.84361870744286,175.0801587346965,162.9995045741706,154.92268123419646,150.9877977224053,151.29595317983544,155.632025446563,162.6415812119635,169.372221104595
2026-07-14 12:00:00,1140.611,2494947.979673902,3539247.49634,2280437.7674312578,1258809.7289087423,3539.24749634,2494.947979673902,3539247.49634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.71410137495326,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,210681061063.7034,58.52251696213983,39.05021377413681,310.0,171.18324383501962,306.4510930100947,168.31233445253898,171.93589929584977,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.515338990596801,-80.23718269555167,439559.5629626167,439578.05232435616,439559.5629626167,0.0,-80218.69333381217,18.489361739499145,0.0,275.8952561258987,258.93458461499307,240.16044936982723,219.91866183345385,200.2020424114626,182.74442208444805,168.65662000850966,158.45862892784567,152.33932341593058,150.41989435256443,152.7438204646737,158.7197384024603,166.1606192192149,171.93589929584977,279.0890074709658,261.47196036176604,243.05029596698887,222.92617474117597,203.03311442562187,185.171915491325,170.55050943422606,159.76580318214948,153.03995269352788,150.49609227757045,152.2038175508852,157.71118935051877,165.10381427355503,171.18324383501962,288.801300967202,267.1568534051683,249.48888166459378,229.80543807794004,209.66952562096412,190.99293353983813,175.20099902169835,163.08604220334345,154.97249785013756,150.999360016684,151.26822122464412,155.5688475150163,162.56050900020216,169.30282466300085
2026-07-14 12:10:00,1139.309,2495227.673107709,3535207.46846,2280649.634319151,1254557.8341408493,3535.20746846,2495.2276731077086,3535207.46846,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7083802919755,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,210896770513.15274,58.58243625365354,39.090196011133195,310.0,171.1203119222646,306.6023667288256,168.41610489015648,171.8743997279062,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.528718020403634,-80.274178840998,439771.4298505095,439789.92792323267,439771.4298505095,0.0,-80255.68076827482,18.49807272318867,0.0,276.072410636003,259.0711057202069,240.32095002583526,220.08865783637532,200.36300068921076,182.88182206615082,168.76192868471043,158.52810313558606,152.3713051354294,150.4128411268473,152.69781148181443,158.64363045836967,166.0805895734341,171.8743997279062,279.29902322405536,261.60682695817803,243.2079032485191,223.09594001987276,203.196427748378,185.3134728600801,170.66089691599007,159.8406932492138,153.07751577309085,150.49479134950184,152.16326439814878,157.6384660362631,165.0224684968397,171.1203119222646,289.06099289932587,267.29697045863986,249.63787921781287,229.9720556126939,209.83597292309972,191.14243672949777,175.32211676615913,163.17290007223926,155.02265483717798,151.01128035383826,151.2408542744295,155.50597160458645,162.47952167460105,169.23326383770103
2026-07-14 12:20:00,1137.741,2495508.0371410144,3530342.0585399996,2280859.7923751334,1249482.2661648663,3530.3420585399995,2495.5080371410145,3530342.0585399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.7026453910905,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,211112583854.50983,58.64238440403051,39.13019750473094,310.0,171.05722801252983,306.74603339391354,168.5202104171002,171.8128142133878,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.542103219145029,-80.31119244836565,439981.5879064922,440000.094710176,439981.5879064922,0.0,-80292.68564468186,18.506803683791077,0.0,276.25160324763596,259.2075136877597,240.48125194835245,220.25862108724107,200.5240897411382,183.01946874155206,168.86754547607163,158.59791043524135,152.40363420111038,150.40614999395208,152.65215017990374,158.56774379806,166.0004869253208,171.8128142133878,279.510789406257,261.7417221354705,243.36528204028565,223.2656312178428,203.35983577643754,185.4552514124458,170.77157749191613,159.91590858489013,153.11542208725825,150.4938520112704,152.12306888026802,157.56599717418354,164.941103979786,171.05722801252983,289.3187336442121,267.4377711727169,249.78665415013117,230.13854560279614,210.0024644859445,191.29212709705996,175.44351128513952,163.2600778596999,155.07315200189086,151.023558535035,151.2138523387572,155.44339865288867,162.39862176216062,169.16353983089775
2026-07-14 12:30:00,1135.895,2495789.0786389257,3524614.0313,2281068.3814069377,1243545.6498930622,3524.6140313,2495.7890786389257,3524614.0313,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.69689654138074,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,211328500135.8709,58.70236114885303,39.17021807849251,310.0,170.99399066572198,306.88247553383485,168.6246488609423,171.75113869365987,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.555494589738021,-80.3482235579473,440190.17693829647,440208.6924930873,440190.17693829647,0.0,-80329.70800315647,18.515554790836177,0.0,276.4328144645139,259.34381757313605,240.64135332257123,220.42854901025223,200.68530730112036,183.15736049283598,168.97346941501223,158.66805030679774,152.43631032225073,150.3998208845194,152.60683714210757,158.49208047023072,165.92031468346735,171.75113869365987,279.72424789698255,261.8766593973916,243.5224316408218,223.43524631675132,203.52333665849744,185.59724983354332,170.88255041318683,159.99144881937545,153.15367141654576,150.49327414130894,152.08323134072427,157.49378439531787,164.8597238803473,170.99399066572198,289.57450720090816,267.57927115362605,249.93520888733195,230.30490663707707,210.1689987475596,191.44200345839195,175.56518189060625,163.34757524115153,155.1239891495012,151.03619436052568,151.1872154231401,155.38112958544832,162.31781177557568,169.0936538881462
2026-07-14 12:40:00,1133.76,2496070.8040193454,3517989.2543999995,2281275.5347498367,1236713.7196501628,3517.9892543999995,2496.0708040193454,3517989.2543999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6911336208504,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,211544518485.30914,58.7623662459192,39.210257570804295,310.0,170.9305985398887,307.0120564415414,168.7294181214148,171.68936927296642,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.56889213510641,-80.38527221033513,440397.33028119523,440415.85460738913,440397.33028119523,0.0,-80366.74788414122,18.524326193903107,0.0,276.61602240059386,259.4800267068292,240.80125240428848,220.59843906478474,200.84665112920172,183.29549572128084,169.07969954771545,158.73852223968373,152.4693332126242,150.39385372595638,152.561872936561,158.41664249720606,165.84007624026978,171.68936927296642,279.93933930473855,262.0116524080338,243.67935143435562,223.60478332999614,203.68692856555694,185.73946682434436,170.9938149422645,160.067313590783,153.19226354568136,150.49305761607653,152.04375211053795,157.4218293065809,164.77833133684774,170.9305985398887,289.8282981017958,267.72148534444506,250.0835459862013,230.4711373169228,210.33557414475445,191.59206462464715,175.68712788947215,163.43539188863483,155.17516608392003,151.04918762970468,151.16094352855237,155.3191653158113,162.23709421319475,169.0236072972447
2026-07-14 12:50:00,1131.321,2496353.219262989,3510421.1837399993,2281481.379470217,1228939.8042697823,3510.4211837399994,2496.3532192629887,3510421.1837399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.68535651622653,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,211760638107.11307,58.82239947419807,39.25031583417936,310.0,170.86705038902562,307.1351211417075,168.83451616732688,171.62750221440467,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.58229585818081,-80.42233844640113,440603.1750015757,440621.7081196087,440603.1750015757,0.0,-80403.80532836815,18.533118032981292,0.0,276.8012028515727,259.6161506868788,240.96094752084227,220.76828874515775,201.0081190113368,183.43387284704207,169.18623493396234,158.809325732667,152.50270259047878,150.38824844251522,152.51725811653597,158.34143187508428,165.759774971722,171.62750221440467,280.15600306878,262.1467149770761,243.83604089160852,223.77424030209664,203.85060969024298,185.88190110109315,171.105370352439,160.14350254483435,153.23119826346147,150.49320231010105,152.00463150911744,157.3501334910694,164.69692946803085,170.86705038902562,290.0800914243824,267.86442801229225,250.23166813515812,230.63723625676988,210.502189113168,191.7423094023197,175.80934858363526,163.52352747083302,155.2266826077769,151.06253814116567,151.13503665148423,155.25750674565663,162.15647155898154,168.95340138714639
2026-07-14 13:00:00,1128.56,2496636.329923136,3501853.9664,2281686.0365290428,1220167.929870957,3501.8539664,2496.636329923136,3501853.9664,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.67956512276396,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,211976858278.1232,58.882460632812,39.29039273457846,310.0,170.8033450609375,307.2519973093406,168.93994103361493,171.56553393601294,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.595705761898692,-80.4594223072959,440807.83206040156,440826.37399084895,440807.83206040156,0.0,-80440.88037684851,18.54193044739077,0.0,276.98832936816746,259.75219937095864,241.12043707203995,220.9380955803787,201.16970875910644,183.57249030891276,169.29307464694787,158.88046029373834,152.53641817850712,150.383004955369,152.4729932206186,158.26645057389607,165.67941423722527,171.56553393601294,280.3741775591941,262.28186104480136,243.9924995705882,223.94361530808874,204.01437824613535,186.02455139472775,171.2172159273741,160.22001533455048,153.27047536260562,150.4937080960196,151.96586984323193,157.27869850836828,164.61552137311457,170.8033450609375,290.3298728021544,268.0081127365805,250.37957815473965,230.80320208461384,210.66884208735266,191.89273659329967,175.9318432700165,163.61198165309963,155.27853852245096,151.0762456927566,151.10949478451326,155.1961547649054,162.0759462824788,168.8830375268914
2026-07-14 13:10:00,1125.459,2496920.1411351897,3492231.74946,2281889.621213563,1210342.1282464373,3492.23174946,2496.9201411351896,3492231.74946,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6737593440562,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,212193178344.32764,58.94254954009101,39.33048815077899,310.0,170.73948149515206,307.3629961422008,169.04569081851764,171.50346100696862,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.60912184920443,-80.49652383442356,441011.4167449218,441029.96750848566,441011.4167449218,0.0,-80477.97307085973,18.55076356382051,0.0,277.17737333096943,259.8881828680279,241.27971953107757,221.10785713386772,201.3314182094099,183.7113465640643,169.40021777308039,158.95192543998442,152.57047970380992,150.37812318268558,152.42907877289014,158.19170053777228,165.59899737941333,171.50346100696862,280.5938001753084,262.41710466691325,244.14872711737428,224.11290645292894,204.1782324670932,186.16741645030118,171.32935096065358,160.2968516199417,153.31009463960993,150.49457484461757,151.92746740831666,157.20752589485852,164.5341101318527,170.73948149515206,290.57762843450956,268.1525523983247,250.52727899794215,230.96903344252922,210.83553150085737,192.04334499492617,176.05461124059613,163.70075409748458,155.3307336281008,151.09031008163245,151.0843179161787,155.13511025182908,161.99552083877487,168.81251712455975
2026-07-14 13:20:00,1121.995,2497204.657625935,3481483.1652999995,2282092.2432604264,1199390.922039573,3481.4831652999997,2497.204657625935,3481483.1652999995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6679390918501,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,212409597717.53156,59.00266603264765,39.37060197375771,310.0,170.67545872088496,307.4684131893518,169.1517636808707,171.44128014389258,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.622544123049333,-80.53364306941864,441214.03879178513,441232.59840928274,441214.03879178513,0.0,-80515.08345192106,18.559617497579893,0.0,277.36830402667204,260.024111529562,241.43879344545087,221.27757100316245,201.49324522413474,183.8504400877669,169.507663411766,159.02372069744882,152.60488689785248,150.3736030396996,152.38551528311285,158.11718368512004,165.51852772399155,171.44128014389258,280.81480744232914,262.552459999177,244.3047232668951,224.28211187090673,204.34217060658332,186.31049502640397,171.44177475532751,160.37401106769744,153.35005589459982,150.49580242486647,151.88942448846493,157.13661716402595,164.45269880460188,170.67545872088496,290.8233450957806,268.29775917048704,250.67477375041352,231.13472898720374,211.0022557863119,192.19413340004024,176.17765178244957,163.7898444627581,155.3832677236922,151.10473110430667,151.05950603089786,155.07437407315922,161.91519766847185,168.7418416262434
2026-07-14 13:30:00,1118.141,2497489.8837226196,3469524.43454,2282294.0069426,1187230.4275973998,3469.5244345399997,2497.4898837226197,3469524.43454,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6621042858654,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,212626115872.07886,59.06280996446635,39.410734106083055,310.0,170.61127585505375,307.5685291380488,169.25815783751463,171.37898820725655,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.635972586391692,-80.57078005415798,441415.8024739587,441434.3709663284,441415.8024739587,0.0,-80552.21156178828,18.568492369697196,0.0,277.5610887254768,260.15999594037737,241.59765743785778,221.44723481960563,201.65518768980638,183.98976937309257,169.61541067517817,159.09584560098298,152.6396394964148,150.36944443878167,152.34230324688752,158.04290190880704,165.43800857959073,171.37898820725655,281.0371351061207,262.6879412819097,244.46048784369415,224.45122972506815,204.50619093701158,186.45378589458824,171.55448662345984,160.45149335087652,153.39035893118185,150.4973907039601,151.85174135659943,157.0659738067692,164.37129043239344,170.61127585505375,291.06701014336795,268.44374450934777,250.82206563049766,231.3002873904838,211.16901337551244,192.3451005970367,176.30096417778108,163.879252404435,155.4361406070248,151.11950855670085,151.0350591098753,155.01394708419642,161.83497919765645,168.67101251503877
2026-07-14 13:40:00,1113.868,2497775.8233618042,3456265.5719199996,2282495.0117677464,1173770.5601522531,3456.2655719199997,2497.775823361804,3456265.5719199996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6562548536187,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,212842732341.99286,59.12298120610913,39.45088446138521,310.0,170.5469321003396,307.66361056105956,169.36487156081046,171.31658219789006,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.649407242196812,-80.60793483071411,441616.80729910516,441635.38468738325,441616.80729910516,0.0,-80589.35744243604,18.577388278077706,0.0,277.755692759491,260.2958469090685,241.75631020709204,221.61684624801714,201.81724351721812,184.12933293060084,169.7234586880141,159.16829969408744,152.67473723953609,150.36564728950617,152.29944314585742,157.96885707635306,165.3574432376337,171.31658219789006,281.2607182260456,262.8235628243424,244.61602076268431,224.62025820665087,204.6702917490586,186.59728783879444,171.66748588567728,160.52929814859772,153.43100355629582,150.49933954734985,151.8144182738428,156.9955972917091,164.28988803701074,170.5469321003396,291.30861152499796,268.5905191468818,250.96915798912886,231.46570733993306,211.33580269950718,192.49624536991547,176.42454770395776,163.9689775747957,155.48935207475716,151.13464223419263,151.01097713032323,154.95383012891355,161.75486783787298,168.60003131005772
2026-07-14 13:50:00,1109.139,2498062.4800979737,3441591.7686599996,2282695.352163611,1158896.4164963886,3441.5917686599996,2498.0624800979735,3441591.7686599996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.650390730251,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213059446717.92822,59.183179643868954,39.491052963791056,310.0,170.4824267432951,307.75391062640625,169.4719031762577,171.254059253584,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.662848093437037,-80.64510744134658,441817.14769497,441835.7340002862,441817.14769497,0.0,-80626.52113603038,18.586305316202925,0.0,277.9520796019354,260.43167545807165,241.91475052892787,221.78640298635167,201.97941064104347,184.26912928800905,169.8318065872386,159.2410825287437,152.71017987145325,150.36221149871653,152.25693544791454,157.89505103012922,165.27683497221554,171.254059253584,281.485491265793,262.9593389888808,244.7713220298886,224.7891955345319,204.83447135102026,186.74099965478192,171.780771870721,160.60742514573178,153.4719895800662,150.5016488187788,151.7774554920168,156.92548906549814,164.20849462107023,170.4824267432951,291.54813778512585,268.7380930841281,251.11605430957528,231.63098753940278,211.5026221886839,192.64756649833154,176.54840163354098,164.05901962290775,155.54290192243045,151.15013193166155,150.98726006575873,154.89402404006609,161.6748659860982,168.5288995654573
2026-07-14 14:00:00,1103.916,2498349.857111997,3425385.1130399997,2282895.1179102934,1142489.9951297063,3425.38511304,2498.349857111997,3425385.1130399997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6445118583602,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213276258644.38226,59.243405178995076,39.53123954740738,310.0,170.41775915249661,307.83966977141984,169.57925106020974,171.1914166457875,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.676295143091786,-80.6822979284891,442016.913441652,442035.5086852233,442016.913441652,0.0,-80663.70268491784,18.59524357126793,0.0,278.15021094698835,260.5674928133744,242.0729772569954,221.95590276534435,202.14168701943242,184.4091569898483,169.94045352181612,159.31419366523795,152.7459671405343,150.35913697058902,152.21478060735043,157.82148558756373,165.1961870399956,171.1914166457875,281.71138818212916,263.09528417528617,244.92639174316483,224.95803995468924,204.99872806815407,186.88492014956336,171.89434391500077,160.68587403259502,153.51331681565455,150.50431838031454,151.74085325079815,156.85565055313435,164.12711316810677,170.41775915249661,291.7855780704992,268.8864755855314,251.26275820703032,231.79612670961424,211.66947027285778,192.79906275764498,176.67252523431802,164.14937819464487,155.59678994449055,151.16597744353416,150.96390788612328,154.83452963934354,161.5949760247185,168.45761886948776
2026-07-14 14:10:00,1098.151,2498637.9572193264,3407496.6639400003,2283094.394300905,1124402.2696390953,3407.4966639400004,2498.6379572193264,3407496.6639400003,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6386181878369,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213493167817.00266,59.30365772694518,39.57144415582178,310.0,170.35292877674,307.92111634289915,169.68691363768184,171.12865177639483,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.689748394147574,-80.71950633473215,442216.1898322637,442234.79403538525,442216.1898322637,0.0,-80700.90213161061,18.60420312153292,0.0,278.3500467900994,260.70331039388685,242.2309893236462,222.12534334814538,202.30407063359226,184.54941459710577,170.04939865243242,159.38763267197658,152.7820987992068,150.35642360669408,152.1729790650645,157.74816254135337,165.115502680102,171.12865177639483,281.93834251151037,263.2314128048016,245.0812300929132,225.1267897396781,205.1630602420324,187.02904814084437,172.0082013621529,160.7646445046448,153.55498507911162,150.50734809238145,151.70461178038948,156.7860831582546,164.04574664266272,170.35292877674,292.02092213490283,269.03567517423846,251.40927342805242,231.96112358875226,211.83634538136099,192.95073291896878,176.7969177693315,164.24005293270523,155.65101593430848,151.1821785638262,150.9409205578769,154.77534773740805,161.51520032150913,168.38619084355886
2026-07-14 14:20:00,1091.79,2498926.7828780496,3387758.8626,2283293.262308434,1104465.600291566,3387.7588626,2498.92678287805,3387758.8626,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.63270967570395,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213710173979.99527,59.363937216665356,39.611666741622244,310.0,170.28793514327762,307.99846720508145,169.79488938024753,171.06576217461998,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.703207849598041,-80.7567327028049,442415.0578397931,442433.6710238295,442415.0578397931,0.0,-80738.11951876851,18.613184036381426,0.0,278.5515455086108,260.8391398004941,242.3887857408087,222.2947225299459,202.4665594873552,184.6899006868552,170.15864115120593,159.46139912529492,152.81857460388161,150.35407130605643,152.13153124875848,157.67508365968075,165.03478511404674,171.06576217461998,282.1662874545067,263.36773930424636,245.2358373627643,225.2954431881228,205.32746622990302,187.1733824564685,172.122343562602,160.84373626217752,153.59699418923103,150.51073781379145,151.66873130057112,156.71678826354852,163.96439799038,170.28793514327762,292.25416034310484,269.18569962833027,251.55560384985256,232.12597693307032,212.0032459431327,193.102575749218,176.92157849690847,164.3310434766283,155.70557968419996,151.19873508618423,150.91829804407905,154.71647913392084,161.43554122961572,168.3146171413231
2026-07-14 14:30:00,1084.772,2499216.336196746,3365982.4296799996,2283491.7987823156,1082490.630897684,3365.9824296799998,2499.2163361967464,3365982.4296799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.62678628596024,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213927276923.64996,59.424243589902765,39.651907265938505,310.0,170.22277785609634,308.0719283170406,169.90317680401878,171.0027454939556,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.716673512443968,-80.79397707556535,442613.59431367443,442632.2165000547,442613.59431367443,0.0,-80775.35488918511,18.62218638023478,0.0,278.7546639425353,260.97499280480747,242.54636560083225,222.4640381375959,202.62915160673347,184.83061385187605,170.26818020139075,159.5354926092589,152.8553943148726,150.35207996521297,152.0904375731252,157.6022506864367,164.9540375456525,171.0027454939556,282.39515595798986,263.5042780901023,245.39021393024595,225.46399862422533,205.4919444040579,187.31792193386858,172.23676987312726,160.92314901002922,153.63934396740308,150.51448740177474,151.6332120212045,156.64776723085834,163.88307013809512,170.22277785609634,292.48528367402275,269.3365559779689,251.70175347942833,232.2906855175069,212.17017038681146,193.25459001115595,177.04650667068861,164.42234946281087,155.76048098544302,151.21564680392484,150.89604030446802,154.6579246177872,161.35600108753707,168.2428994477769
2026-07-14 14:40:00,1077.022,2499506.6189421383,3341934.6446799994,2283690.0766058867,1058244.5680741128,3341.9346446799996,2499.506618942138,3341934.6446799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.62084798942726,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,214144476481.96085,59.48457680054468,39.692165698001006,310.0,170.157456594234,308.1416952810524,170.01177446770632,170.93959950921374,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.730145385693299,-80.83123949598398,442811.8721372456,442830.50334745494,442811.8721372456,0.0,-80812.60828577465,18.63121020932158,0.0,278.9593574753414,261.1108813376325,242.70372807732033,222.63328802921617,202.79184503946354,184.97155270026312,170.3780149970711,159.60991271546092,152.89255769631208,150.35044947826904,152.04969844004364,157.52966534144824,164.87326316098915,170.93959950921374,282.6248807950459,263.64104355261327,245.54436026742658,225.6324543972908,205.65649315121104,187.46266541952485,172.3514796564339,161.0028824572794,153.68203423747036,150.518596712009,151.59805414241907,156.57902140143915,163.80176599393712,170.157456594234,292.71428372313136,269.488250503439,251.8477264525466,232.45524813631175,212.33711714082784,193.40677446344154,177.1717015396506,164.5139705245211,155.81571962829454,151.2329135100728,150.87414729553927,154.59968496722053,161.27658221910943,168.17103947837742
2026-07-14 14:50:00,1068.457,2499797.6325466125,3315357.96358,2283888.164849114,1031469.7987308861,3315.35796358,2499.7976325466125,3315357.96358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.61489476360003,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,214361772530.3382,59.54493681398283,39.73244201471675,310.0,170.09197111013435,308.20795386338506,170.1206809707561,170.87632211364598,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.743623472361153,-80.86852000712886,443009.9603804729,443028.60063604533,443009.9603804729,0.0,-80849.87975155644,18.6402555724344,0.0,279.16558011460677,261.2468174771736,242.8608724259506,222.8024700938056,202.9546378545404,185.1127158550264,170.48814474284853,159.6846590428102,152.930064516063,150.34917973695323,152.0093142387743,157.45732932071408,164.79246512832052,170.87632211364598,282.85539464257744,263.77805003992285,245.69827694153375,225.80080888127117,205.8211108718854,187.60761176843027,172.4664722807296,161.08293631695807,153.7250648255842,150.52306559864832,151.56325785481553,156.5105520966672,163.7204884474273,170.09197111013435,292.94115270413204,269.64078873406396,251.9935270325744,232.61966360368288,212.50408463349922,193.5591278606747,177.297162348138,164.605906291912,155.8712954020051,151.2505349973972,150.85261897062074,154.54176094983453,161.19728693349393,168.09903897817782
2026-07-14 15:00:00,1058.974,2500089.3781155236,3285932.7835599994,2284086.12891155,1001846.6546484493,3285.9327835599993,2500.0893781155237,3285932.7835599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6089265925004,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,214579164983.40616,59.60532360650171,39.772736200261136,310.0,170.02632122803828,308.27088048890243,170.22989495155855,170.81291131613986,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.757107775469844,-80.9058186521473,443207.92444290913,443226.5737654184,443207.92444290913,0.0,-80887.16932963807,18.649322509227204,0.0,279.373284572407,261.3828134369933,243.0177979852822,222.97158225084522,203.1175281417432,185.25410195368408,170.59856865352282,159.75973119731805,152.9679145456276,150.34827063066953,151.96928534615478,157.38524429663815,164.7116465980603,170.81291131613986,283.0866301565677,263.9153118422686,245.85196461554497,225.9690604743275,205.98579597981058,187.7527598435639,172.58174711930707,161.16331030575643,153.7684355600631,150.5278939143356,151.52882333967102,156.4423606179546,163.63924036958113,170.02632122803828,293.16588344990606,269.794175447972,252.13915960915793,232.78393075441315,212.67107129312598,193.71164895344165,177.42288833588435,164.69815639203355,155.92720809483288,151.26851105833632,150.8314552799475,154.48415332274087,161.11811752516536,168.0268997209763
2026-07-14 15:10:00,1048.457,2500381.856434383,3253299.16358,2284284.030706752,969015.1328732478,3253.29916358,2500.381856434383,3253299.16358,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.6029434665342,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,214796653792.9111,59.665737164697525,39.81304824569023,310.0,169.96050684241038,308.3306427107968,170.3394150857272,170.74936523848953,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.770598298048888,-80.94313547426187,443405.826238111,443424.4846491683,443405.826238111,0.0,-80924.47706320457,18.658411057302146,0.0,279.5824223453107,261.5188815537467,243.17450417754887,223.1406224499002,203.28051401115374,185.39570964784744,170.70928595376674,159.83512879187913,153.00610756005295,150.34772204655053,151.92961212679592,157.31341191827033,164.63081070273714,170.74936523848953,283.3185200449838,264.05284317625757,246.00542404874957,226.1372075984117,206.1505469013308,187.89810851537214,172.69730355013272,161.2440041437419,153.8121462712522,150.53308151028514,151.4947507691412,156.37444824721408,163.5580246130116,169.96050684241038,293.3884694127725,269.94841467269435,252.28462869675164,232.94804844454634,212.83807554808917,193.8643364883597,177.5488787380371,164.79072044884407,155.98345749405564,151.28684148532776,150.81065617073406,154.42686283264783,161.0390762739028,167.95462350848297
2026-07-14 15:20:00,1036.763,2500675.0679758475,3217013.3832199997,2284481.928766636,932531.4544533635,3217.01338322,2500.6750679758475,3217013.3832199997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5969453823515,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,215014238945.6926,59.72617748491461,39.85337814856473,310.0,169.89452791640048,308.38739965670084,170.44924008444352,170.68568211273828,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.784095043135013,-80.98047051674787,443603.7242979951,443622.3918192381,443603.7242979951,0.0,-80961.80299550487,18.66752124299819,0.0,279.79294379386295,261.65503427470844,243.33099050943684,223.30958867022144,203.4435935926682,185.5375376028008,170.82029587779607,159.91085144604813,153.04464333783415,150.3475338695056,151.89029493327834,157.24183381155072,164.5499605569679,170.68568211273828,283.55099713829946,264.19065816924245,246.1586560972791,226.30524869886776,206.3153620748241,188.04365666125946,172.81314095544158,161.32501755407688,153.8561967913853,150.5386282359888,151.4610403064604,156.30681624711386,163.47684401203458,169.89452791640048,293.6089046640722,270.1035096865679,252.4299389329982,233.11201555204195,213.00509582694988,194.0171892081208,177.67513278518024,164.88359808321923,156.04004338598205,151.30552607060133,150.79022158724462,154.36989021595824,160.9601654447818,167.8822121695013
2026-07-14 15:30:00,1023.726,2500969.0129065816,3176560.35444,2284679.8783767056,891880.4760632943,3176.56035444,2500.9690129065816,3176560.35444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.59093234270944,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,215231920461.73553,59.78664457270432,39.89372591258887,310.0,169.82838448033775,308.44130245236823,170.55936869286484,170.62186027859022,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.797598013772165,-81.01782382292042,443801.6739080645,443820.3505611508,443801.6739080645,0.0,-80999.14716983412,18.67665308629512,0.0,280.0047982214418,261.7912841451133,243.48725657284666,223.47847892034767,203.606765035504,185.67958449707538,170.93159766903523,159.98689878581396,153.0835216608145,150.34770598227428,151.85133410634893,157.17051157955655,164.46909925743947,170.62186027859022,283.78399445762597,264.3287708438193,246.3116617146044,226.47318224405365,206.4802399501333,188.1894031650873,172.92925872133955,161.40635026274202,153.9005869544483,150.54453394015627,151.4276921061391,156.23946586137365,163.39570138277477,169.82838448033775,293.82718389310156,270.25946302092495,252.57509507696003,233.27583097744852,213.1721305585505,194.1702058515353,177.80164970335647,164.97678891296138,156.0969655559613,151.3245646062409,150.77015147086402,154.31323619886635,160.88138728816864,167.80966755912493
2026-07-14 15:40:00,1009.14,2501263.6910939678,3131300.8715999997,2284877.9317177907,846422.9398822091,3131.3008716,2501.2636910939677,3131300.8715999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5849043563385,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,215449698392.3073,59.84713844230759,39.9340915472652,310.0,169.7620766302575,308.49249462404845,170.66979968859292,170.5578981808894,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.811107213011519,-81.05519543612128,443999.7272491497,444018.4130557502,443999.7272491497,0.0,-81036.50962952082,18.685806600464275,0.0,280.2179339523792,261.92764379532866,243.64330204563754,223.64729123770945,203.77002650770223,185.82184902201973,171.04319057977935,160.06327044337013,153.1227423140842,150.34823826546597,151.81272997511743,157.09944680275146,164.38822988289766,170.5578981808894,284.0174452804415,264.46719510246646,246.4644419519973,226.64100672498412,206.64517898800915,188.33534691668316,173.04565623741212,161.48800199826437,153.94531659604493,150.5507984695729,151.3947063141589,156.17239831505583,163.31459952327285,169.7620766302575,294.0433024054147,270.41627646304175,252.72010200720482,233.4394936445852,213.3391781721177,194.3233851535745,177.92842871408862,165.0702925528073,156.15422378839133,151.34395688422745,150.75044576016552,154.25690149745392,160.8027440397158,167.7369915579495
