timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 15:50:00,992.761,2501559.102112656,3080477.8173399996,2285076.1379877,795401.6793522998,3080.4778173399995,2501.559102112656,3080477.8173399996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5788614378114,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,215667572818.168,59.90765911615778,39.97447506756275,310.0,169.69560452645916,308.54111248062964,170.78053188019985,170.49379436716373,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.82462264391147,-81.09258539970492,444197.9335190585,444216.62850085035,444197.9335190585,0.0,-81073.89041791309,18.694981791821192,0.0,280.43229840924704,262.0641259278794,243.79912669235364,223.8160236882363,203.9333761956271,185.96432988136624,171.1550738708531,160.13996605688345,153.16230508587645,150.34913059760993,151.77448285725276,157.02864103923778,164.3073554941436,170.49379436716373,284.2512832039159,264.60594471234464,246.6169979589547,226.80872065499443,206.81017765956594,188.48148681135936,173.1623328963411,161.56997249145013,153.99038555326476,150.5574216698646,151.36208306816482,156.10561481485328,163.23354121359293,169.69560452645916,294.25725612052,270.57395105982715,252.86496471974584,233.60300250123026,213.50623709736743,194.4767258454129,178.05546903439952,165.16410861443435,156.21181786672625,151.36370269647128,150.73110439097633,154.20088681778552,160.72423792035988,167.66418607129896
2026-07-14 16:00:00,974.287,2501855.2452509934,3023154.10378,2285274.5435196627,737879.5602603373,3023.15410378,2501.8552452509934,3023154.10378,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5728036074146,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,215885543847.8516,59.96820662440322,40.01487649359857,310.0,169.62896839209452,308.5872854765646,170.89156410580955,170.42954748523195,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.838144309537641,-81.12999375702518,444396.3390510213,444415.04322968144,444396.3390510213,0.0,-81111.28957836505,18.70417866013304,0.0,280.6478381892108,262.20074330434346,243.95473036493033,223.9846743659679,204.096812303463,186.10702579079543,171.26724681126763,160.21698527026018,153.20220976746245,150.3503828552004,151.73659305917903,156.9580958250103,164.2264791340368,170.42954748523195,284.48544220583034,264.7450332902771,246.76933098358353,226.9763225694261,206.97523444574998,188.62782174944164,173.27928809352863,161.65226147512254,154.03579366455327,150.56440338527713,151.3298224976557,156.0391165493738,163.15252921593097,169.62896839209452,294.4690415689905,270.73248712222323,253.00968832583965,233.76635651981678,213.67330576461214,194.63022665447014,178.18276987683157,165.25823670646622,156.26974757348222,151.38380183483721,150.71212729644256,154.14519285600272,160.64587113632004,167.5912530284665
2026-07-14 16:10:00,953.345,2502152.1195173194,2958172.3342999998,2285473.191895895,672699.1424041046,2958.1723343,2502.1521195173195,2958172.3342999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.5667308910228,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,216103611616.0154,60.028781004448724,40.05529585033169,310.0,169.56216851178502,308.63113655654837,171.00289523173186,170.36515628087133,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.851672212962877,-81.16742055142156,444594.987427254,444613.7008244521,444594.987427254,0.0,-81148.7071542234,18.71339719815296,0.0,280.86449913936195,262.3375087321386,244.1101130033796,224.15324139267057,204.2603330527103,186.24993547749804,171.37970867787539,160.29432773291106,153.2424561530446,150.3519949127394,151.6990608762711,156.88781267421209,164.14560382750489,170.36515628087133,284.719856703096,264.8844742879275,246.92144237294397,227.14381102533414,207.1403478368214,188.77435063580836,173.39652122672905,161.73486868386476,154.08154076958482,150.5717434587437,151.29792472417063,155.97290468942197,163.07156627472298,169.56216851178502,294.6786558890106,270.8918842302979,253.15427804964267,233.9295546981345,213.84038260486946,194.783886304452,178.31033044946543,165.35267643447756,156.3280126902421,151.4042540911693,150.69351440709227,154.08982029841755,160.56764587909908,167.51819438196935
2026-07-14 16:20:00,929.472,2502449.7236461104,2884095.8476799997,2285672.124058059,598423.7236219407,2884.0958476799997,2502.44972364611,2884095.8476799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.56064331997584,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,216321776281.85577,60.089382300515496,40.09573316726951,310.0,169.49520523026806,308.67278248286124,171.11452415114712,170.30061959554456,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.865206357267245,-81.20486582620578,444793.91958941787,444812.64222681,444793.91958941787,0.0,-81186.14318881364,18.7226373921294,0.0,281.08222643094535,262.4744350512179,244.26527463645377,224.32172291745997,204.42393668168083,186.39305767973661,171.492458755024,160.3719930995148,153.2830440396487,150.35396664277886,151.6618865930493,156.8177930793918,164.0647325815589,170.30061959554456,284.95446160790317,265.02428097719394,247.07333357334926,227.3111846012171,207.3055163318493,188.92107237944035,173.51403169568871,161.81779385376825,154.12762670913736,150.5794417319108,151.26638986147333,155.90698038827722,162.99065511675357,169.49520523026806,294.88609682238103,271.05214123900356,253.29873922572952,234.0925960600375,214.00746604997363,194.9377035153915,178.43814995593775,165.44742740099744,156.38661299765914,151.42505925731382,150.67526565089722,154.03476982160493,160.48956432548565,167.44501210681722
2026-07-14 16:30:00,902.084,2502748.056104016,2799112.52696,2285871.378413449,513241.1485465509,2799.1125269599997,2502.748056104016,2799112.52696,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.55454093095784,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,216540038027.5874,60.15001056321872,40.13618847818595,310.0,169.4280789510705,308.71233414625647,171.22644978283964,170.2359363641835,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.878746745538019,-81.24232962464858,444993.1739448079,445011.9058440293,444993.1739448079,0.0,-81223.59772542719,18.731899221384083,0.0,281.3009646324056,262.6115351206961,244.42021538228457,224.4901171164312,204.58762144499374,186.53639114640626,171.6054963342096,160.44998102978118,153.32397322701533,150.35629791596207,151.6250704833739,156.74803851176202,163.98386838531468,170.2359363641835,285.1891923814337,265.1644664358362,247.2250061306202,227.47844189676897,207.47073843822102,189.06798589298154,173.63181890179445,161.9010367221864,154.17405132497063,150.5874980451614,151.23521801573412,155.8413447819691,162.9097984512642,169.4280789510705,295.09136271000875,271.21325628457873,253.44307729647488,234.255479656157,214.1745545326892,195.09167700368886,178.56622759545806,165.54248920551208,156.4455482754594,151.44621712514046,150.65738095333288,153.98004209249422,160.41162863755756,167.37170819979482
2026-07-14 16:40:00,870.438,2503047.115095774,2700916.8877199995,2286070.990937875,414845.8967821244,2700.9168877199995,2503.047115095774,2700916.8877199995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.54842376587953,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,216758397056.98456,60.210665849162375,40.17666182085102,310.0,169.36079013520907,308.74989686121296,171.33867106997678,170.17110561302815,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.892293380869681,-81.27981198996648,445192.7864692338,445211.52765189274,445192.7864692338,0.0,-81261.07080730755,18.741182658923208,0.0,281.52065778117793,262.7488218054223,244.5749354489982,224.65842219229677,204.75138561307273,186.67993463659604,171.7188207137302,160.5282911882135,153.36524351749023,150.35898860106383,151.58861281063812,156.67855042145843,163.90301421001922,170.17110561302815,285.42398508521626,265.30504353335164,247.37646169029216,227.64558153265406,207.63601267116505,189.21509009231048,173.74988224772966,161.98459702749392,154.22081445970622,150.5959122376385,151.20440928570832,155.77599898954847,162.82899897006124,169.36079013520907,295.29445248689774,271.3752267915674,253.58729780930213,234.4182045646185,214.34164648682682,195.245805482152,178.69456256282538,165.6378614444662,156.50481830244297,151.46772748656284,150.63986023743757,153.92563776845995,160.33384096268776,167.2982846787571
2026-07-14 16:50:00,833.58,2503346.8985699806,2586548.7252,2286270.995269694,300277.7299303063,2586.5487252000003,2503.3468985699806,2586548.7252,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.542291871762,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,216976853593.9786,60.27134822054961,40.21715323677091,310.0,169.2933392999166,308.78557064633674,171.4511869789334,170.10612645751928,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.905846266363899,-81.3173129653085,445392.7908010526,445411.5412887236,445392.7908010526,0.0,-81298.56247763749,18.750487671015435,0.0,281.7412494541539,262.88630796252085,244.7294351353037,224.82663637403385,204.91522747164524,186.82368691915136,171.83243119833932,160.60692324387117,153.40685471591428,150.36203856502968,151.55251382796058,156.60933023779972,163.82217300908223,170.10612645751928,285.6587764302089,265.44602491711754,247.52770199777314,227.81260215030457,207.80133755328842,189.36238389612316,173.86822113713967,162.0684745088515,154.26791595671082,150.60468414726915,151.1739637629126,155.7109441133558,162.7482593476234,169.2933392999166,295.49536567665996,271.5380494804341,253.73140641380118,234.58076989176283,214.50874034736134,195.4000876600356,178.82315404844329,165.73354371126425,156.56442285648436,151.48959013355662,150.62270342386904,153.8715574974117,160.25620343355058,167.22474358193762
2026-07-14 17:00:00,790.272,2452166.5996799995,2452166.59968,2281834.7142072367,170331.88547276333,2452.1665996799998,2452.1665996799993,2452166.59968,0.020568191234270387,0.01851137211084335,0.0,0.0020568191234270373,0.021,0.0024886278891566513,0.021,257.87368290967316,304.8529105338743,182.0,310.0,266.554813963298,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.29976417236253,True,1840878.2044686412,1840.8782044686411,B,0.0,217192626000.37033,60.331285000102866,40.25714714297973,310.0,169.23985504912238,308.81925174929796,171.56205030703674,170.04152441214796,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.919405325009367,-81.35435187280363,440956.50973859546,440975.029192343,440956.50973859546,0.0,-81335.8324190561,18.51945374753268,0.0,281.96014487536013,263.022399034146,244.8819810058635,224.99289521448924,205.07733243467746,186.96604224116197,171.9450326688289,160.68494043309843,153.44824595200487,150.36527422060365,151.51699103431446,156.5409307063741,163.74202881247436,170.04152441214796,285.82511785854274,265.5445225292505,247.63278554125105,227.93002010797917,207.918415907732,189.467006598696,173.9521626591624,162.12749193448158,154.30016015518692,150.60890481337714,151.14936782566838,155.66063194752587,162.68569692106365,169.23985504912238,295.69201904444265,271.69963994002467,253.873667024288,234.74126154481374,214.67387416600116,195.55269897431498,178.95045507189695,165.82834552209252,156.62356086934838,151.51140756417962,150.605926700364,153.81821144035706,160.17939194647505,167.1517424300315
2026-07-14 17:10:00,738.899,2292759.2630600003,2292759.2630600003,2261593.76558681,31165.497473190073,2292.75926306,2292.75926306,2292759.2630600003,0.018982668378794358,0.017084401540914923,0.0,0.0018982668378794351,0.021,0.003915598459085078,0.021,255.0808286164475,301.2130817713366,182.0,310.0,262.8413932348544,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.37335934265985,True,1840878.2044686412,1840.8782044686411,B,0.0,217396232243.05374,60.38784228973715,40.29488602307837,310.0,169.22785276790862,308.8504600703381,171.66553392337624,169.97914732203688,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.9329702074680615,-81.38929475216585,420715.5611181691,420733.03255785024,420715.5611181691,0.0,-81371.82331248472,17.471439681132324,0.0,282.1683800838844,263.15149313789647,245.0265790017803,225.15073932924147,205.23139295260603,187.10140052300997,172.05209273101045,160.7590495698317,153.48742698489596,150.3680480953877,151.4827542558373,156.4752339496706,163.66494712187207,169.97914732203688,285.7907426435766,265.5173010457322,247.60366694309155,227.90277543864715,207.89415960275804,189.44608412759746,173.9344422074487,162.1125927752147,154.28767030365418,150.5984681151404,151.14052238465692,155.65236151656165,162.67609985958728,169.22785276790862,295.87747388133755,271.8528761766413,254.00818123627792,234.89319846114924,214.83039370433988,195.69743881493216,179.07119770009405,165.91820348164254,156.67948803566307,151.53180351543455,150.589556387286,153.76696427896886,160.1056830523807,167.08151639035367
2026-07-14 17:20:00,677.353,2101785.717819999,2101785.7178199994,2101785.717819999,4.656612873077393e-10,2101.7857178199993,2101.785717819999,2101785.7178199994,0.01651025549843434,0.014859229948590907,0.0,0.0016510255498434333,0.021,0.006140770051409094,0.021,249.30471304999506,294.12005063580193,182.0,310.0,255.59811741719736,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.5236105668385,True,1840878.2044686412,1840.8782044686411,B,0.0,217576118322.64093,60.43781064517804,40.32822831700552,310.0,169.25659282327845,308.8786792097918,171.7561442314957,169.92134385576549,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.946540233795798,-81.42015796642336,381214.85900460917,381230.29061173793,381214.85900460917,0.0,-81404.72635929461,15.431607128746691,0.0,282.35464099632287,263.26650175002214,245.15574840058107,225.2920842669079,205.36948425112453,187.22269991859653,172.1478741606411,160.82506110777518,153.5218393656752,150.36948312375264,151.45062889041344,156.41455035902,163.59388815600713,169.92134385576549,285.56119381706094,265.36675675501937,247.4442994302776,227.7349061373515,207.73217915420685,189.30253187010914,173.81717388308618,162.02507961726135,154.23094311397853,150.5730443445626,151.1462864883914,155.6844395877289,162.71794071141403,169.25659282327845,296.04344460598065,271.9890708516334,254.12780754347796,235.02874331223995,214.97023763959677,195.82678141543937,179.17897648811862,165.99816629920733,156.72884866853607,151.54907800206382,150.57359074809418,153.71943918290768,160.03782011400043,167.0167827962566
2026-07-14 17:30:00,602.934,1870868.0259599998,1870868.0259599998,1870868.0259599998,0.0,1870.8680259599998,1870.8680259599998,1870868.0259599998,0.0132877514896598,0.01307475020380376,0.0,0.00021300128585603935,0.021,0.007925249796196241,0.021,247.18641000021745,286.6623187143183,182.0,310.0,247.97254665064588,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.69145672005953,True,1840878.2044686412,1840.8782044686411,B,0.0,217654019930.2127,60.45944998061464,40.34266755712358,310.0,169.68044757070274,308.88654375165515,171.79415723014083,169.883637919642,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-6.960112481721588,-81.43348755473724,211262.8353802092,211269.50017436614,211262.8353802092,0.0,-81426.8227605803,6.664794156939024,0.0,282.4454234105579,263.3194795920905,245.21736280256354,225.36118475555762,205.43760589318978,187.28235537863324,172.194163116348,160.85550265276336,153.53526138978734,150.36495074390004,151.42764781049868,156.37572818972671,163.54915591152366,169.883637919642,283.46067476343296,263.9941296940642,245.95304105889142,226.14360084388034,206.19241063623176,187.94581064752722,172.72644380308142,161.2385044929822,153.7624330587526,150.43184872655993,151.33389713667006,156.14833612401316,163.2781481717584,169.68044757070274,296.123815649095,272.0525857175756,254.1834876655177,235.09394452085377,215.03858375821767,195.89015666686308,179.23125299630175,166.035800438051,156.75016112013034,151.55308351003458,150.5594800965828,153.68797608902165,159.99505727376683,166.9755423779307
2026-07-14 17:40:00,512.39,1589915.4265999997,1589915.4266,1578860.9740233338,11054.452576666139,1589.9154265999998,1589.9154265999996,1589915.4266,0.010908633501435661,0.010908633501435661,0.001832251174519933,0.0,0.021,0.008259115324044407,0.021,246.20012759574573,284.9303434341788,182.0,310.0,246.20012759574576,138.48410218571544,1701349.042142736,1701.349042142736,1576143.7422965446,1576.1437422965446,125205.29984619141,125.20529984619141,0.0,194.73190225585054,False,1840878.2044686412,1840.8782044686411,C*,-139529.16232590517,217531676308.4449,60.42546564123469,40.31999088860951,,,308.77362392787916,171.73111909639977,173.1049780263371,125205.29984619141,125.20529984619141,139529.16232590517,139.52916232590516,0.0,7.431354962560969e-06,-6.973681466341756,-81.41390772101073,2717.2317267890758,2713.171287498364,2717.2317267890758,125205.29984619141,-81417.96816030145,-4.060439290711656,0.0,282.2831156687728,263.1866621485245,245.07780409839629,225.22138579105828,205.30736672479634,187.1690414771615,172.1016685775876,160.78498768084106,153.48666181525678,150.33804684914128,151.42128048333396,156.38416212711988,163.55807094847137,173.1049780263371,280.1435507220904,261.5595603873002,243.2523384953591,223.31039522153762,203.49864099426645,185.61169863176244,170.88344058145856,159.94355377384446,153.03685436824952,150.29204164746017,151.7740144314035,157.04260318457025,164.2586192090643,231.7212671068464,295.9894816981935,271.9510177171694,254.0846853080557,234.99420606452352,214.94355517050462,195.8049291094069,179.15888506241336,165.97738276239568,156.7056078931257,151.5219714283761,150.54114346697222,153.68011228826643,159.99120541916483,167.26542101611923
2026-07-14 17:50:00,402.561,1249122.62934,1249122.62934,1210568.638001831,38553.99133816897,1249.12262934,1249.12262934,1249122.62934,0.00843691272207351,0.00843691272207351,0.004421725217065276,0.0,0.021,0.008141362060861215,0.021,245.81015973962906,284.5493469624744,182.0,310.0,245.81015973962906,137.1133936673485,1575183.670335676,1575.183670335676,1207851.781547987,1207.851781547987,367331.8887876892,367.3318887876892,0.0,194.74087403090093,False,1840878.2044686412,1840.8782044686411,C*,-265694.53413296514,217264083427.21298,60.35113428533694,40.27039193954506,,,308.4270754028298,171.54792372478227,177.08501877744266,367331.8887876892,367.3318887876892,265694.53413296514,265.69453413296515,0.0,7.431354962560969e-06,-6.987242973817055,-81.36904485179207,2716.8564538441715,2712.7982529761794,2716.8564538441715,367331.8887876892,-81373.10305266007,-4.058200867992127,0.0,281.89241575135304,262.85717383702865,244.71964590772717,224.85756647698247,204.9690110781179,186.8795082884675,171.8737530613635,160.62347990959074,153.393045495456,150.3133408982282,151.46236225299802,156.47091753576007,163.65037539598,177.08501877744266,276.43506195498554,258.3134734774546,239.6520730517835,219.63355772299457,200.09122012550554,182.730891744677,168.67090721329194,158.4561270864763,152.2986044854241,150.32216332166732,152.5376577498552,158.29920357978148,165.59244386033905,239.58167181363535,295.58009337058655,271.6581327843877,253.79037771465474,234.68433769022886,214.64290062948035,195.53664606738667,178.93796874175214,165.8107932192979,156.59555707603656,151.46935628903475,150.54546811359407,153.73250387422385,160.06440487784275,168.27495579686916
2026-07-14 18:00:00,273.118,847468.7669199997,847468.7669199998,765615.7839206383,81852.98299936159,847.4687669199999,847.4687669199998,847468.7669199998,0.005688993954751603,0.005688993954751603,0.008038538959994148,0.0,0.021,0.007272467085254249,0.021,246.0954062710996,284.8280286836862,182.0,310.0,246.09540627109962,134.75191522408687,1357823.960509532,1357.8239605095318,762900.7369129336,762.9007369129337,594923.2235965983,594.9232235965983,0.0,194.7343089347928,False,1840878.2044686412,1840.8782044686411,C*,-483054.2439591093,216859976058.48953,60.238882238469316,40.19548971977893,,,307.6967345118806,171.2137970951642,181.04240432196406,594923.2235965983,594.9232235965983,483054.2439591093,483.0542439591093,0.0,7.431354962560969e-06,-7.000792982126855,-81.30004985880007,2715.0470077046048,2710.992249648829,2715.0470077046048,594923.2235965983,-81304.10461685585,-4.054758055790444,0.0,281.20515316118383,262.22755262194386,244.0391451358804,224.17820928983906,204.34956051691884,186.36168898761707,171.47947144764282,160.36110334807648,153.2659592203536,150.32261101322888,151.59715142906958,156.72004168079783,164.56793046273603,181.04240432196406,271.2159204066623,253.06629759523415,234.01963451749873,214.1163575755585,195.17018166151666,178.72656820238095,165.74264786427275,156.66617477634827,151.67934973944816,150.87420853421997,154.12846874201725,161.0760169937147,179.67586924332005,242.7634210780959,294.8163897797561,271.0894323598739,253.2007192055399,234.06927309083363,214.0553101397954,195.02232561044607,178.52538839240916,165.5129733749296,156.41721446313784,151.4126429510881,150.60724249528488,153.89851548412636,160.46917393028642,170.2490428383293
2026-07-14 18:10:00,135.485,420401.8259,420401.8259,325364.43674252986,95037.38915747014,420.4018259,420.4018259,420401.8259,0.0028348191880075185,0.0028348191880075185,0.013339119353026877,0.0,0.021,0.004826061458965605,0.021,246.91076051183109,285.6246956165126,182.0,310.0,246.91076051183109,132.21971560426297,1124750.406034653,1124.750406034653,322652.20024007716,322.65220024007715,802098.205794576,802.098205794576,0.0,194.71562081319223,False,1840878.2044686412,1840.8782044686411,C*,-716127.7984339881,216331616411.92578,60.092115669979385,40.09755705775525,,,306.4340129201552,170.69864746273115,184.89612039432026,802098.205794576,802.098205794576,716127.7984339881,716.1277984339881,0.0,7.431354962560969e-06,-7.014327880695839,-81.20939141390343,2712.2365024526953,2708.1862688939873,2712.2365024526953,802098.205794576,-81213.44164746208,-4.050233558649779,0.0,280.0011523224626,261.0649361700043,242.83068428432261,223.02057426128357,203.33554190298207,185.55286643672676,170.90743554970854,160.04008837262631,153.20688594062918,150.54285183801906,152.1370134687301,157.7215037155553,166.5279577547196,184.89612039432026,262.02227739290237,243.65905731242157,224.65935534732844,205.5880818841419,188.08803034835998,173.45498251517043,162.4608517394904,155.47900919521345,152.7157238149749,154.40924492248547,161.01557559081724,173.87270488576834,197.61634459543936,244.92806218829426,293.54393774937387,270.05180854933184,252.12678286344345,232.9883508740423,213.05843324355186,194.1816241328086,177.88360944522307,165.09011183327235,156.22332532831476,151.4583582894646,150.91058579788208,154.51405083400724,161.68336383810035,173.0325675479992
2026-07-14 18:20:00,30.437,94444.18477999998,94444.18478,0.0,94444.18478,94.44418478,94.44418477999999,94444.18478,0.0006451420719754545,0.0,0.021,0.0006451420719754545,0.021,0.0,0.021,243.46381656693947,283.53924944058025,182.0,310.0,244.77614668963943,129.96327842819161,917059.1051755269,917.059105175527,0.0,0.0,917059.1051755269,917.059105175527,0.0,194.76479060034262,False,1840878.2044686412,1840.8782044686411,D*,-923819.0992931143,215505213091.07,59.86255919196389,39.94438132292583,310.0,200.7461985819389,304.02209121635104,169.88393731143114,190.16309700706552,917059.1051755269,917.059105175527,923819.0992931143,923.8190992931143,0.0,7.431354962560969e-06,-7.0278391940602685,-81.06788018657815,0.0,0.0,0.0,917059.1051755269,-460279.76291742956,-379211.8827308514,0.0,277.2821503026479,258.4241408126693,240.20173739871396,220.6124675179116,201.33074668219513,184.06861093807987,170.00565366910115,159.7542544794025,153.56687911313614,151.5881776464862,153.93045576257177,160.411135665277,170.48450576483293,190.16309700706552,271.97236752280696,253.15090687519245,234.9803698240805,215.87666941732627,197.4388451913004,181.24562990711993,168.36944264227634,159.37129960972962,154.50071927291106,153.92371068837394,157.80461434781222,166.15373041901768,178.9001404082163,200.7461985819389,290.638104993279,267.5162946568891,249.57395738190638,230.53853830395687,210.908776581772,192.47804129259617,176.7110796392758,164.4921519711106,156.2285613100047,152.09953830021217,152.2366257215772,156.62742655294463,164.85952919933442,177.78224644167852
2026-07-14 18:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0058437426011685245,0.0,0.021,0.015156257398831478,0.021,163.8642136791637,205.10617717250668,182.0,,163.8642136791637,128.00412455155583,736730.9216405741,736.7309216405741,0.0,0.0,736730.9216405741,736.7309216405741,0.0,197.24375927898632,False,1840878.2044686412,1840.8782044686411,D*,-1104147.282828067,215063174538.08566,59.739770705023794,39.862448471898325,166.0346561062026,293.3445166781505,303.50459983525457,169.68260027069923,188.87775314036548,736730.9216405741,736.7309216405741,1104147.282828067,1104.1472828280669,0.0,7.431354962560969e-06,-7.041337715848248,-80.99113072787485,0.0,80991.13072787484,0.0,736730.9216405741,0.0,80991.13072787484,0.0,276.79773906441153,257.9879472737975,239.7390590568409,220.15762514625933,200.92252335818532,183.73469764741023,169.76104665546976,159.60532511443148,153.51702677922364,151.64081274190931,154.08636097003682,160.66753223367843,170.8707518305579,188.87775314036548,269.5901380554114,251.53222327409333,232.81905400817556,213.30804983614914,194.75734806184857,178.69685200257285,166.0941157522562,157.41606054632615,152.8643541965879,152.58300045743732,156.63644939816092,164.77053044561578,176.9701129199812,167.68060195771798,290.08696026713886,267.0777558814495,249.1288425037637,230.09134339073535,210.4965596073064,192.13138773403955,176.4487788842765,164.3233223706373,156.15762583998466,152.1303346059183,152.37291759814718,156.87185117573298,165.2273390483355,177.94558190456198
2026-07-14 18:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.006919981687325028,0.0,0.021,0.014080018312674972,0.021,172.4551166607955,213.3738049161793,182.0,,172.4551166607955,133.63273220381285,1254809.9790678406,1254.8099790678407,0.0,0.0,1254809.9790678406,1254.8099790678407,0.0,196.92046996475673,False,1840878.2044686412,1840.8782044686411,D*,-586068.2254008006,214310288550.64496,59.53063570851249,39.722899342001824,174.07017273148136,289.5303349622498,302.7141827069166,169.3722389117642,187.99411886587313,1254809.9790678406,1254.8099790678407,586068.2254008006,586.0682254008005,0.0,7.431354962560969e-06,-7.054814615776662,-80.86139957048374,0.0,80861.39957048374,0.0,1254809.9790678406,0.0,80861.39957048374,0.0,276.1824619913451,257.4139564218957,239.1261983337633,219.55435980409163,200.38072954236378,183.2905578852894,169.43356211306025,159.40227210409074,153.44238537512788,151.69715556431024,154.26846931927986,160.95720063735303,171.0733072955519,187.99411886587313,266.96911502667746,248.80442690479,229.8790980433189,210.42664966284534,192.1839080114025,176.59302225146686,164.53689751467854,156.43375270982685,152.47047005139862,152.76790164624234,157.30444520309447,165.67423742113536,174.3245424085334,174.8725121823773,289.35267435604356,266.5105322418128,248.54120734751376,229.48897588548346,209.93165941603255,191.64748796171452,176.07255280258295,164.06727425764893,156.02714680656018,152.12908298269596,152.5012482220594,157.12025686697132,165.53596171451184,177.84529202176222
2026-07-14 18:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007047709565211591,0.0,0.021,0.01395229043478841,0.021,170.5450822635245,211.53433639951334,182.0,,170.5450822635245,134.9711141676113,1377999.8883883667,1377.9998883883666,0.0,0.0,1377999.8883883667,1377.9998883883666,0.0,196.99103891798936,False,1840878.2044686412,1840.8782044686411,D*,-462878.3160802745,213483488617.61194,59.30096906044776,39.569650094203425,172.13627859043623,288.19045608750974,301.8356021078457,169.02834635904236,187.07084504771987,1377999.8883883667,1377.9998883883666,462878.3160802745,462.87831608027454,0.0,7.431354962560969e-06,-7.068267770394077,-80.71892770449561,0.0,80718.92770449561,0.0,1377999.8883883667,0.0,80718.92770449561,0.0,275.53310332538615,256.8003436904591,238.4748383784643,218.9173523081406,199.81203783140114,182.82725530876178,169.0949032896267,159.19616360580423,153.37276377538964,151.765574933962,154.46601654515285,161.23502808002726,171.30279851075676,187.07084504771987,265.8506009557008,247.63842611353937,228.70030106381512,209.33683603250068,191.26280461119964,175.88706910632493,164.06713242751712,156.20936744281943,152.49432426365414,153.02564353290393,157.73129813998108,165.73722959149035,175.10151692992423,172.9879208361542,288.55914985347744,265.8840519297274,247.88989289754505,228.82476356597851,209.3120541108732,191.11942101132072,175.6643316462299,163.79202608151243,155.8905208724461,152.13441944610304,152.646544961965,157.38343764381858,165.83048012474575,177.75574480951474
2026-07-14 19:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007134567604962461,0.0,0.021,0.013865432395037541,0.021,170.57794279509915,211.56597661544794,182.0,,170.57794279509915,135.24064481590275,1402808.5431821696,1402.8085431821696,0.0,0.0,1402808.5431821696,1402.8085431821696,0.0,196.9898185492135,False,1840878.2044686412,1840.8782044686411,D*,-438069.66128647164,212641803491.70264,59.06716763658407,39.413641842055256,172.13824631371273,287.1617602621496,300.94386369928196,168.68320784909972,186.19600235001386,1402808.5431821696,1402.8085431821696,438069.66128647164,438.06966128647167,0.0,7.431354962560969e-06,-7.08169675859601,-80.57392921159831,0.0,80573.92921159831,0.0,1402808.5431821696,0.0,80573.92921159831,0.0,274.8714900688809,256.171328823376,237.80997787080167,218.27001158838948,199.2365028533333,182.36051834236704,168.75608601802824,158.9931177249427,153.30926345912275,151.84225865517013,154.66904952315232,161.52007143754398,171.50850069568105,186.19600235001386,265.0098292213454,246.78293011055044,227.8385364663403,208.54061264350955,190.59062557596192,175.37428263055844,163.73066677765405,156.05614715173076,152.52555650779937,153.22786582051648,158.01369368475486,166.14707225372325,174.9030683862436,172.92944869272128,287.7555774703156,265.2421276543176,247.22301356972926,228.14771349381928,208.6831173757917,190.58563237987698,175.25386069895538,163.51789793633353,155.75830235256842,152.14695677453582,152.7994456297793,157.6492128155504,166.12311089995117,177.64391710898963
2026-07-14 19:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0071902549140861706,0.0,0.021,0.01380974508591383,0.021,170.39492072622372,211.38975409978238,182.0,,170.39492072622372,135.31054910437342,1409242.8072343953,1409.2428072343953,0.0,0.0,1409242.8072343953,1409.2428072343953,0.0,196.99661839849415,False,1840878.2044686412,1840.8782044686411,D*,-431635.3972342459,211796257807.362,58.83229383537833,39.256918026622614,171.93790062459743,286.23486821006014,300.0479996669234,168.3403149871874,185.36014882463596,1409242.8072343953,1409.2428072343953,431635.3972342459,431.6353972342459,0.0,7.431354962560969e-06,-7.095101472756937,-80.42828496555727,0.0,80428.28496555726,0.0,1409242.8072343953,0.0,80428.28496555726,0.0,274.20395328563507,255.53357238375312,237.13822708824392,217.61833428234945,198.65910130331903,181.89408703494092,168.41950531554514,158.79413032886535,153.25144575446657,151.92524443926402,154.8783275835432,161.80374029113753,171.70196113161597,185.36014882463596,264.253218207435,246.01265884837724,227.06285068037317,207.82422155213155,189.9862858412106,174.91400739860478,163.42956335755417,155.92025070578964,152.55536685044189,153.40740855409376,158.32056109070305,166.40411121426837,174.91563240399125,172.68781958034594,286.9493093273721,264.5923248672586,246.54841232408293,227.46525540982785,208.0512878786972,190.05122376395872,174.84474296143287,163.2469181837173,155.63089698995935,152.16544311373073,152.95796848327007,157.91813533537126,166.406271097228,177.52622798576874
2026-07-14 19:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007242936855541105,0.0,0.021,0.013757063144458896,0.021,170.25992896069914,211.25978187306617,182.0,,170.25992896069914,135.33451146294675,1411448.3964156597,1411.4483964156598,0.0,0.0,1411448.3964156597,1411.4483964156598,0.0,197.0016381558667,False,1840878.2044686412,1840.8782044686411,D*,-429429.8080529815,210949388769.5126,58.597052435975726,39.099948924607716,171.78625395687598,285.3273767720498,299.1512202303556,168.00060413027333,184.56335816989733,1411448.3964156597,1411.4483964156598,429429.8080529815,429.4298080529815,0.0,7.431354962560969e-06,-7.108481877937756,-80.2824310849142,0.0,80282.43108491419,0.0,1411448.3964156597,0.0,80282.43108491419,0.0,273.5317563114135,254.88850455097148,236.46098865799297,216.96356676692216,198.0808441134474,181.42869368844867,168.08559793438576,158.59932933271193,153.1991113043669,152.01446911554203,155.09236918152902,162.08677926411463,171.8825116642373,184.56335816989733,263.50873172496836,245.2543902342682,226.30058818654388,207.12148449859055,189.39461627484442,174.46450190479024,163.13686064390873,155.79008046409848,152.58773599223508,153.59331083248406,158.60767160271755,166.6783946030614,174.8958413776528,172.4951097782053,286.1425555658447,263.9368462286117,245.86838721554003,226.77956064936822,207.41843945339517,189.51766686769685,174.43799522789925,162.97962376522216,155.5083409159618,152.18951139925383,153.12168645443705,158.18836696340804,166.68143812787082,177.4025177925609
2026-07-14 19:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007294881881130147,0.0,0.021,0.013705118118869854,0.021,170.1221493316801,211.12712928786064,182.0,,170.1221493316801,135.34873497359953,1412757.5839532472,1412.7575839532471,0.0,0.0,1412757.5839532472,1412.7575839532471,0.0,197.0067654229254,False,1840878.2044686412,1840.8782044686411,D*,-428120.620515394,210101734219.14066,58.36159283865018,38.942834226060434,171.63224597105642,284.4245712847242,298.25409124461567,167.66426350993024,183.80339025082773,1412757.5839532472,1412.7575839532471,428120.620515394,428.120620515394,0.0,7.431354962560969e-06,-7.121837954348553,-80.1364584647858,0.0,80136.4584647858,0.0,1412757.5839532472,0.0,80136.4584647858,0.0,272.85513793038626,254.23651837477675,235.77868296874405,216.30610312338905,197.5020672836345,180.96460161690717,167.75454937256427,158.40881646209087,153.15231120984902,152.1096957099918,155.311010591155,162.36855997539092,172.05057016656085,183.80339025082773,262.76299942045364,244.4947586601574,225.5392700476389,206.4217263349031,188.80729603584433,174.02014830496663,162.84977471925723,155.66577500372307,152.62657817631987,153.78140831387137,158.89770540096666,166.94063194584456,174.8710172956026,172.30285918048529,285.3355911321139,263.2760558010588,245.1833793028051,226.09105956924176,206.7849506877866,188.98526661264927,174.03384097205046,162.71615231684981,155.3906884208483,152.21913927207729,153.2902676886878,158.45975860207736,166.94829952185552,177.27359886395087
2026-07-14 19:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007347317133824668,0.0,0.021,0.013652682866175332,0.021,169.98602641651456,210.99607557889374,182.0,,169.98602641651456,135.36061899411786,1413851.435670929,1413.851435670929,0.0,0.0,1413851.435670929,1413.851435670929,0.0,197.01183484985089,False,1840878.2044686412,1840.8782044686411,D*,-427026.76879771217,209253423357.7381,58.125950932705024,38.78559787877113,171.47985375651166,283.5221100637241,297.3567448321215,167.33140654842697,183.07823343340948,1413851.435670929,1413.851435670929,427026.76879771217,427.0267687977122,0.0,7.431354962560969e-06,-7.135169685707272,-79.99038815230739,0.0,79990.3881523074,0.0,1413851.435670929,0.0,79990.3881523074,0.0,272.1740768002619,253.57774951599788,235.0914869339995,215.6461258067435,196.92294072991535,180.50196150057374,167.42648981031903,158.22269969381244,153.11108003988377,152.21087775295854,155.53395917672498,162.6486560525593,172.20626932021685,183.07823343340948,262.01235497357527,243.73030458945107,224.77566858636342,205.72216544104595,188.22216833727123,173.5795205467299,162.56766565266759,155.54754341368414,152.67151316886788,153.97486559233334,159.1874124061222,167.19474661790392,174.83566986232196,172.11451875635856,284.52834956479194,262.6099942134729,244.4935158619692,225.3999007524619,206.15096894313768,188.45415946921673,173.6324039882068,162.45661431629762,155.2780248454534,152.25432347983119,153.4636104828115,158.731963908317,167.20673036497794,177.139797351929
2026-07-14 19:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0074004617406727945,0.0,0.021,0.013599538259327207,0.021,169.8502141311796,210.86532470912644,182.0,,169.8502141311796,135.37194038518288,1414893.5007737223,1414.8935007737223,0.0,0.0,1414893.5007737223,1414.8935007737223,0.0,197.01689648580617,False,1840878.2044686412,1840.8782044686411,D*,-425984.7036949189,208404487257.27386,57.89013534924274,38.6282456419999,171.3276764475614,282.6189070684602,296.4591740950532,167.00212769719613,182.38591915789758,1414893.5007737223,1414.8935007737223,425984.7036949189,425.9847036949189,0.0,7.431354962560969e-06,-7.1484770564374305,-79.8442243809584,0.0,79844.22438095839,0.0,1414893.5007737223,0.0,79844.22438095839,0.0,271.4884934640437,252.91227491694448,234.39952252443254,214.98377055290896,196.34359908547378,180.0409020523569,167.1015412717349,158.04108191888878,153.07547652786027,152.3179540504332,155.76095048682342,162.92662889744747,172.3497711191253,182.38591915789758,261.25592620071563,242.96030068447214,224.0091548731688,205.02230180111115,187.63889118070497,173.1424556513289,162.2905544824342,155.43540327271074,152.7230038129008,154.1732615327896,159.4770938862336,167.43993620885107,174.7906476023341,171.92860223206242,283.7206676618926,261.93861541217933,243.7988387092137,224.70615521972496,205.51657778754043,187.92443576275227,173.23378149880097,162.20111117660534,155.17043476686362,152.295092789454,153.64159546097818,159.00467809848732,167.45657891353682,177.001421086821
2026-07-14 20:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0074544057919736124,0.0,0.021,0.013545594208026389,0.021,169.71471900985333,210.73488294438468,182.0,,169.71471900985333,135.38310418430524,1415921.0604978942,1415.9210604978941,0.0,0.0,1415921.0604978942,1415.9210604978941,0.0,197.02195006242735,False,1840878.2044686412,1840.8782044686411,D*,-424957.143970747,207554934620.97513,57.65414850582643,38.47077912890969,171.17569657341235,281.71450728976026,295.5613350092919,166.67651911741726,181.7245859570101,1415921.0604978942,1415.9210604978941,424957.143970747,424.95714397074704,0.0,7.431354962560969e-06,-7.161760051041202,-79.69796762262472,0.0,79697.96762262471,0.0,1415921.0604978942,0.0,79697.96762262471,0.0,270.79829301206837,252.240154444796,233.70289561428726,214.3191596198878,195.7641671788558,179.58154643757828,166.77982316011295,157.86406847335155,153.045556634948,152.43086350102263,155.99171488106603,163.20206065365298,172.48124630285602,181.7245859570101,260.4934006667456,242.18456373006006,223.2396054053092,204.3220659327065,187.0574505170022,172.7089991383622,162.01852260500903,155.32950255851952,152.78104618933688,154.37655009823484,159.76637504896337,167.67612949594053,174.7362356062787,171.74494914639016,282.9123606962422,261.2618564477183,243.09937262961688,224.00987900676947,204.8818491545492,187.39617840413518,172.83806739627806,161.94974341066114,155.06800580477886,152.34147045710517,153.82410208923181,159.27759387378896,167.69771433790444,176.85874899991776
2026-07-14 20:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0075091945906033035,0.0,0.021,0.013490805409396699,0.021,169.57947316895536,210.60468491059297,182.0,,169.57947316895536,135.39421485822058,1416943.7303702799,1416.9437303702798,0.0,0.0,1416943.7303702799,1416.9437303702798,0.0,197.02699808932869,False,1840878.2044686412,1840.8782044686411,D*,-423934.47409836133,206704768382.75296,57.41799121743138,38.313198883307585,171.0238387458061,280.80861559190055,294.66316552152875,166.35467419833577,181.09247347656773,1416943.7303702799,1416.9437303702798,423934.47409836133,423.9344740983613,0.0,7.431354962560969e-06,-7.175018653945841,-79.55161742783841,0.0,79551.61742783841,0.0,1416943.7303702799,0.0,79551.61742783841,0.0,270.1033756443513,251.56144128970496,233.00170567895972,213.65241011935578,195.18476642989316,179.1240163001762,166.46145526359743,157.69176489706285,153.02137485060203,152.5495393328697,156.2259798232642,163.47454946227404,172.60088138286125,181.09247347656773,259.72460841136046,241.4030490959422,222.46702579942584,203.62149976432423,186.47791845563057,172.27925129441516,161.75169752076644,155.22994852681492,152.84567339584797,154.58457283926322,160.05494068335807,167.90316815808438,174.67286932798595,171.56335755267125,282.1032372290934,260.5796511497587,242.39513855005686,223.3111249612957,204.24685290848998,186.86946963008396,172.44535605896334,161.7026127128687,154.97082419973225,152.39347545227332,154.01100163434438,159.550405948473,167.93002285901673,176.71204646303048
2026-07-14 20:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007564866546164808,0.0,0.021,0.013435133453835194,0.021,169.44444677099392,210.47470186573358,182.0,,169.44444677099392,135.40530552686045,1417964.5588788858,1417.9645588788858,0.0,0.0,1417964.5588788858,1417.9645588788858,0.0,197.03204166203184,False,1840878.2044686412,1840.8782044686411,D*,-422913.6455897554,205853989647.42563,57.18166379095156,38.15550510997417,170.8720680075609,279.9009675490947,293.7645909674378,166.03668823758585,180.48791897840593,1417964.5588788858,1417.9645588788858,422913.6455897554,422.9136455897554,0.0,7.431354962560969e-06,-7.188252849462211,-79.4051730982199,0.0,79405.17309821991,0.0,1417964.5588788858,0.0,79405.17309821991,0.0,269.4036389427829,250.87618456271505,232.29604825786535,212.98363603423542,194.60551640544296,178.66843293094718,166.14655794624113,157.52427684615586,153.00298311658898,152.67390878628996,156.46346916364234,163.74371022549212,172.708877095663,180.48791897840593,258.94940771284814,240.61574423652604,221.6914520982317,202.92067002899245,185.9003867992921,171.85332864503255,161.49020862205188,155.13684867843162,152.91689728707848,154.79716426807173,160.34245810032135,168.1209268095918,174.60096862429458,171.3836723504471,281.29310295555916,259.89193362787523,241.6861569610026,222.60994581538168,203.61165937205706,186.3443928584086,172.05574357192614,161.45982185676067,154.87897489845582,152.45112102681387,154.20215720051002,159.82281040041363,168.1534085014859,176.56156643018767
2026-07-14 20:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00762145956213176,0.0,0.021,0.013378540437868241,0.021,169.30961078290755,210.34490584546015,182.0,,169.30961078290755,135.41639308359777,1418985.1009558106,1418.9851009558106,0.0,0.0,1418985.1009558106,1418.9851009558106,0.0,197.0370818492985,False,1840878.2044686412,1840.8782044686411,D*,-421893.10351283057,205002598586.85214,56.9451662741256,37.99769784076391,170.72035083235275,278.9913021247364,292.8655254843156,165.72265851924433,179.90935202938854,1418985.1009558106,1418.9851009558106,421893.10351283057,421.8931035128306,0.0,7.431354962560969e-06,-7.201462621768346,-79.2586338368089,0.0,79258.63383680889,0.0,1418985.1009558106,0.0,79258.63383680889,0.0,268.69897840099645,250.18443004310993,231.58601568076682,212.3129488903596,194.02653539505874,178.21491762743327,165.83525231018908,157.36170986652832,152.9904304759927,152.80389269591328,156.7039034635264,164.00917496254,172.8054469090302,179.90935202938854,258.1676620958963,239.82264389915053,220.9129274880062,202.2196507194394,185.32495449022338,171.4313528642273,161.23418858392506,155.05030675868943,152.99472188908337,155.01414582718442,160.62859705844983,168.32930229501187,174.5209431646621,171.20574741560253,280.48176154233465,259.1986389944765,240.9724486508151,221.90639485238918,202.97633990366413,185.82103314219862,171.66932792292087,161.22147468116157,154.7925412149096,152.51441442661448,154.3974236650591,160.09450543694481,168.367792355607,176.40755023577861
2026-07-14 20:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007679013003684145,0.0,0.021,0.013320986996315856,0.021,169.17493734184683,210.21527001507127,182.0,,169.17493734184683,135.42748953903507,1420006.4621038819,1420.0064621038819,0.0,0.0,1420006.4621038819,1420.0064621038819,0.0,197.04211967932142,False,1840878.2044686412,1840.8782044686411,D*,-420871.7423647593,204150594709.5898,56.70849853044162,37.83977698458678,170.56865486125565,278.0793561873887,291.96587261485104,165.41268431102466,179.35528937839183,1420006.4621038819,1420.0064621038819,420871.7423647593,420.8717423647593,0.0,7.431354962560969e-06,-7.2146479549000455,-79.11199879019115,0.0,79111.99879019115,0.0,1420006.4621038819,0.0,79111.99879019115,0.0,267.98928832052667,249.48622049491888,230.87169741045696,211.64045810147252,193.44794071794755,177.76359192243063,165.5276602559897,157.20416923432333,152.98376272695046,152.93940528018135,156.94700035854717,164.27059276006662,172.8908153629906,179.35528937839183,257.37924799807854,239.02374449950418,220.13149739991547,201.5185188876,184.75172410862214,171.0134493322957,160.9837717489328,154.97042381645204,153.07914260566181,155.23532921357076,160.91303000535493,168.5282075437783,174.43318794873815,171.02944472532553,279.669015089628,258.4997034872513,240.2540348599602,221.20052608523136,202.3409670836678,185.29947732420825,171.28620908371974,160.9876760059283,154.71160460465907,152.58335664162774,154.596647892899,160.3651920079943,168.57311187202177,176.25022790114755
