timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-14 20:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0077375681147184875,0.0,0.021,0.013262431885281513,0.021,169.04039881222425,210.0857677617027,182.0,,169.04039881222425,135.43860556893418,1421029.6249619548,1421.0296249619548,0.0,0.0,1421029.6249619548,1421.0296249619548,0.0,197.04715617486838,False,1840878.2044686412,1840.8782044686411,D*,-419848.5795066864,203297976934.61264,56.47166025961462,37.681742341072145,170.4169478681397,277.1648605276838,291.06552589184975,165.10686683298704,178.8243300587702,1421029.6249619548,1421.0296249619548,419848.5795066864,419.8485795066864,0.0,7.431354962560969e-06,-7.227808832742975,-78.96526705757583,0.0,78965.26705757582,0.0,1421029.6249619548,0.0,78965.26705757582,0.0,267.27446178362294,248.78159588599684,230.15318029874075,210.96627123829984,192.86984897914948,177.31457777277348,165.22390452706532,157.0517597668793,152.9830221072916,153.08035396938178,157.19247490897314,164.5276297294749,172.96521650088246,178.8243300587702,256.58403968473806,238.21904300094852,219.34720857246072,200.81735386675888,184.18080145751605,170.59974675058254,160.73909398044609,154.8972974965465,153.17014641802143,155.4605166929428,161.19543222570127,168.7175718659408,174.33808327513879,170.8546329219341,278.8546643446684,257.79506443590634,239.530937307016,220.49239432044052,201.7056148074943,184.77981413202096,170.90648904699307,160.7585315349884,154.63624443851242,152.65794220970895,154.79966897384855,160.63457435000217,168.76932010167255,176.0898183976513
2026-07-14 21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007797168386689467,0.0,0.021,0.013202831613310534,0.021,168.90596728553336,209.95637221285332,182.0,,168.90596728553336,135.44975234802868,1422055.6180962117,1422.0556180962117,0.0,0.0,1422055.6180962117,1422.0556180962117,0.0,197.05219237198986,False,1840878.2044686412,1840.8782044686411,D*,-418822.5863724295,202444743563.7549,56.23465098993192,37.52359359546113,170.26519718663593,276.24752110334384,290.1643693300594,164.8053092106586,178.31515072896013,1422055.6180962117,1422.0556180962117,418822.5863724295,418.8225863724295,0.0,7.431354962560969e-06,-7.240945239023394,-78.81843768251255,0.0,78818.43768251255,0.0,1422055.6180962117,0.0,78818.43768251255,0.0,266.5543907582344,248.07059356224215,229.43054876421093,210.2904937743043,192.29237630090412,176.8679977294131,164.92410873779144,156.90458564731532,152.98824698831297,153.2266392638359,157.44003997573736,164.77996890776467,173.02889238766642,178.31515072896013,255.78191203139147,237.4085364206756,218.5601080209157,200.1162286674792,183.61229542189403,170.19037703343108,160.5002924353098,154.83102210299663,153.2677117066229,155.68950142333725,161.4754826363152,168.89733993446484,174.23599460066617,170.68118634651063,278.0385087480556,257.08466020163957,238.80317816869203,219.7820550363172,201.07035835329214,184.2621342564394,170.5302718503343,160.5341477497473,154.56653777696113,152.73815903614832,155.00631847891114,160.90236050742132,168.95638493636372,175.9265298894651
2026-07-14 21:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0078578609204011,0.0,0.021,0.013142139079598901,0.021,168.77161160184747,209.82705336961934,182.0,,168.77161160184747,135.46094206868665,1423085.5637398784,1423.0855637398784,0.0,0.0,1423085.5637398784,1423.0855637398784,0.0,197.0572294317593,False,1840878.2044686412,1840.8782044686411,D*,-417792.64072876284,201590892225.511,55.99747006264194,37.36533030818978,170.11336638469015,275.3270762533438,289.2622770095969,164.50811640472793,177.82650108264133,1423085.5637398784,1423.0855637398784,417792.64072876284,417.7926407287628,0.0,7.431354962560969e-06,-7.254057157296637,-78.67150963945629,0.0,78671.50963945629,0.0,1423085.5637398784,0.0,78671.50963945629,0.0,265.82896611092474,247.3532483086558,228.70388488403498,209.61322985772648,191.71563848085458,176.42397505273422,164.62839737125742,156.76275025200377,152.9994715877849,153.37815464890204,157.68940663747046,165.02731012518794,173.08209169315668,177.82650108264133,254.97273897022848,236.5922201084305,217.77024180182752,199.41522751050255,183.04631697287067,169.78547455933523,160.26750508700474,154.7716884684406,153.37180826739703,155.92206826220996,161.7528648429376,169.06747115312004,174.12727211537594,170.50898143328087,277.2203464681001,256.36843003221514,238.0707799795738,219.06956444235453,200.43527440743253,183.74653038465877,170.15766356816115,160.3146317910526,154.50255914390408,152.82398824240263,155.2164207583769,161.16826283561105,169.13428835059406,175.7605599020294
2026-07-14 21:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0079196928931679,0.0,0.021,0.013080307106832102,0.021,168.63730723837608,209.69778762457634,182.0,,168.63730723837608,135.47218582042058,1424120.4826150513,1424.1204826150513,0.0,0.0,1424120.4826150513,1424.1204826150513,0.0,197.06226826958263,False,1840878.2044686412,1840.8782044686411,D*,-416757.7218535899,200736419935.94196,55.76011664887277,37.20695192617822,169.96142620035323,274.4032480922164,288.35911421353427,164.21539540660498,177.3572001312441,1424120.4826150513,1424.1204826150513,416757.7218535899,416.7577218535899,0.0,7.431354962560969e-06,-7.267144570936924,-78.52448184172258,0.0,78524.48184172258,0.0,1424120.4826150513,0.0,78524.48184172258,0.0,265.0980778636099,246.62959267351405,227.97326884117052,208.9345826927743,191.1397513282582,175.98263386070198,164.3368947101238,156.62635600636727,153.01672566166997,153.53478645888805,157.94028450812283,165.26936975324057,173.12506841286873,177.3572001312441,254.15639769013697,235.77009233142218,216.97766118364524,198.71443931651123,182.4829823827953,169.385176865377,160.04085257255318,154.71938423478903,153.482396653198,156.15799278468293,162.02726584881322,169.22793751081858,174.01225163160578,170.33790692799658,276.39997454417573,255.6463140861259,237.33376574032837,218.35497973859768,199.80044121317903,183.2330973110776,169.78877200432686,160.1000913613799,154.4443802978324,152.9154039933322,155.4297931919422,161.43199840226092,169.30302562952772,175.59209568283467
2026-07-14 21:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.007982714701781492,0.0,0.021,0.013017285298218509,0.021,168.50302701564397,209.56854881609792,182.0,,168.50302701564397,135.48349169810746,1425161.1198058573,1425.1611198058572,0.0,0.0,1425161.1198058573,1425.1611198058572,0.0,197.06730990335302,False,1840878.2044686412,1840.8782044686411,D*,-415717.0846627839,199881323264.05844,55.52258979557179,37.04845781348479,169.80934440134303,273.4757546292998,287.45473756428675,163.9272546349611,176.90613213964508,1425161.1198058573,1425.1611198058572,415717.0846627839,415.7170846627839,0.0,7.431354962560969e-06,-7.2802074631314095,-78.37735316691598,0.0,78377.35316691599,0.0,1425161.1198058573,0.0,78377.35316691599,0.0,264.361615278254,245.89965712446582,227.23877910716556,208.25465461518894,190.56483085713666,175.5440992539525,164.04972650343396,156.4955049772923,153.04003421240543,153.6964138100415,158.19238212659891,165.5058804950582,173.15808070462728,176.90613213964508,253.33276583962183,234.94215160025107,216.182418402982,198.0139531497622,181.922411034547,168.98962439193795,159.82048430659356,154.6742062596493,153.5994281610206,156.39704234988199,162.29837765053446,169.37872411530347,173.8912551974619,170.16785377309478,275.5771890006477,254.91825341148672,236.59215896905116,217.63835915557485,199.16593867598243,182.72193201354716,169.42370701438188,159.89063490760023,154.39207000261524,153.01237334134444,155.64624646624992,161.69328938305208,169.46260463909724,175.42131450159306
2026-07-14 21:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008046979428325942,0.0,0.021,0.01295302057167406,0.021,168.36874435113597,209.4393113600779,182.0,,168.36874435113597,135.4948646808905,1426207.9336121115,1426.2079336121114,0.0,0.0,1426207.9336121115,1426.2079336121114,0.0,197.07235533152294,False,1840878.2044686412,1840.8782044686411,D*,-414670.2708565297,199025598503.89117,55.284888473303106,36.88984728319963,169.65708922901308,272.54431053385593,286.54899530753545,163.64380440416937,176.47224296346562,1426207.9336121115,1426.2079336121114,414670.2708565297,414.6702708565297,0.0,7.431354962560969e-06,-7.293245816878756,-78.2301224840829,0.0,78230.1224840829,0.0,1426207.9336121115,0.0,78230.1224840829,0.0,263.619466943051,245.16347019742318,226.50049262452805,207.5735473134025,189.99099352708313,175.10849773775945,163.76702051027326,156.3702989702044,153.0694183723828,153.8629085487283,158.44540725652342,165.73659027736696,173.18138975024846,176.47224296346562,252.50172173696365,234.10839680050702,215.38456699539518,197.31386093356664,181.3647265081526,168.5989656698917,159.60655944247992,154.63625236577994,153.72286451963527,156.63897625332544,162.56589605685062,169.51981367271853,173.76459029460875,169.99871809373604,274.751784897465,254.18418987889356,235.84598369020534,216.9197619718423,198.53184845159674,182.21313381697647,169.0625810361754,159.68637174277785,154.34569416455113,153.11485610495572,155.86558485152062,161.95186315944392,169.61304508379382,175.24838388689867
2026-07-14 21:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008112542919752585,0.0,0.021,0.012887457080247416,0.021,168.2344330138203,209.31005001360634,182.0,,168.2344330138203,135.50631396647336,1427261.770626424,1427.261770626424,0.0,0.0,1427261.770626424,1427.261770626424,0.0,197.07740554225714,False,1840878.2044686412,1840.8782044686411,D*,-413616.4338422171,198169241441.51532,55.047011511532034,36.7311195542622,169.50462918659144,271.60862752840154,285.6417276068106,163.36515704319666,176.05453658670498,1427261.770626424,1427.261770626424,413616.4338422171,413.6164338422171,0.0,7.431354962560969e-06,-7.306259614980481,-78.08278861034263,0.0,78082.78861034263,0.0,1427261.770626424,0.0,78082.78861034263,0.0,262.871520863669,244.421058655293,225.75848501823063,206.8913620749845,189.4183565110987,174.67595739874216,163.48890577560758,156.25083735489244,153.10489309913714,154.0341352017594,158.6990671548722,165.9612621608187,173.19525872182982,176.05453658670498,251.6631445377273,233.26882750911136,214.58416246732432,196.61425801195918,180.8100572504228,168.21335340065716,159.3992265492912,154.6055830762677,153.85262387712467,156.8835457034912,162.82952051203875,169.65120321411447,173.6325504723242,169.8304007074064,273.92355639201,253.44406613292398,235.09526445169493,216.19924858761533,197.8982540693046,181.70680455445546,168.7055089949843,159.48741133042162,154.30531515026823,153.22280470107037,156.08760645209975,162.20745253201417,169.75437779311443,175.0734619045055
2026-07-14 22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00817946393233335,0.0,0.021,0.01282053606766665,0.021,168.10006726546197,209.1807400109186,182.0,,168.10006726546197,135.51784482811308,1428323.1162199911,1428.323116219991,0.0,0.0,1428323.1162199911,1428.323116219991,0.0,197.0824615080685,False,1840878.2044686412,1840.8782044686411,D*,-412555.0882486501,197312247571.78333,54.8089576588287,36.57227379163316,169.35193319457855,270.66841464933987,284.7327668312771,163.09142633592353,175.65207186157934,1428323.1162199911,1428.323116219991,412555.0882486501,412.55508824865007,0.0,7.431354962560969e-06,-7.319248840038245,-77.9353503465881,0.0,77935.3503465881,0.0,1428323.1162199911,0.0,77935.3503465881,0.0,262.11766455393416,243.67244765102063,225.01283081317078,206.20820003628467,188.84703792028705,174.24660792732274,163.21551213727605,156.1372176524407,153.14646768983928,154.209951220158,158.9530713790482,166.17967574116344,173.19995182658892,175.65207186157934,250.81691431384547,232.4234442206338,213.78126259229754,195.91524343898226,180.25853609458198,167.83294215444167,159.19862751083588,154.58226768959778,153.9886282673985,157.1304987626723,163.08899754246576,169.7729287669037,173.49541558909786,169.66280699655655,273.0922968006014,252.69782555457303,234.34002635884994,215.47688061411066,197.26524105631157,181.2030486354316,168.35260802312595,159.29386300504004,154.2709914198668,153.33616414102343,156.31210430408,162.45979664774126,169.88664403009605,174.89669743829018
2026-07-14 22:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008247804292563998,0.0,0.021,0.012752195707436003,0.021,167.96562193138976,209.0513571314336,182.0,,167.96562193138976,135.52946829292367,1429392.9853715007,1429.3929853715008,0.0,0.0,1429392.9853715007,1429.3929853715008,0.0,197.08752418308853,False,1840878.2044686412,1840.8782044686411,D*,-411485.2190971405,196454611780.56042,54.57072549460012,36.413309047396005,169.1989706757421,269.7233784855955,283.8219378328799,162.8227278305819,175.26395943610302,1429392.9853715007,1429.3929853715008,411485.2190971405,411.4852190971405,0.0,7.431354962560969e-06,-7.332213474441456,-77.78780641926667,0.0,77787.80641926668,0.0,1429392.9853715007,0.0,77787.80641926668,0.0,261.35778512446404,242.91766089160484,224.26360365385773,205.52416242473387,188.27715697981532,173.8205803956544,162.94696752953467,156.02953544131395,153.19414560371433,154.39020686088483,159.20712796601993,166.391625869571,173.19573342800393,175.26395943610302,249.96291210991356,231.57224852448786,212.97592766318138,195.21692010171446,179.71029968080427,167.4578843172306,159.00485942343718,154.56637169581103,154.13079071036654,157.37957427157602,163.34400947214928,169.88502035465999,173.35345210905268,169.49584673170517,272.2577986570489,251.94541223147937,233.58029511858513,214.75272097021585,196.63289704547955,180.7019730042978,168.003996472969,159.10583599634572,154.24277745409066,153.45487193039497,156.53886581395588,162.70864123688142,170.00989476172123,174.7182304749881
2026-07-14 22:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008317629072631677,0.0,0.021,0.012682370927368325,0.021,167.83107247707858,208.92187777337725,182.0,,167.83107247707858,135.5411927992554,1430472.1547797138,1430.472154779714,0.0,0.0,1430472.1547797138,1430.472154779714,0.0,197.09259450010893,False,1840878.2044686412,1840.8782044686411,D*,-410406.04968892736,195596328487.6926,54.3323134688035,36.254224287256484,169.0457116464081,268.7732233926461,282.9090582123224,162.55917802486456,174.88935885919486,1430472.1547797138,1430.472154779714,410406.04968892736,410.40604968892734,0.0,7.431354962560969e-06,-7.345153500358808,-77.6401555041143,0.0,77640.1555041143,0.0,1430472.1547797138,0.0,77640.1555041143,0.0,260.5917693682852,242.1567208026082,223.51087652593472,204.83935080078396,187.70883423150252,173.3980075877622,162.68340288929795,155.92788410885458,153.24792414275345,154.5747448864837,159.46094546971952,166.5969222797688,173.18286723946065,174.88935885919486,249.1010199817907,230.71524327676846,212.16822074162752,194.51939496018733,179.16548911055352,167.0883393859465,158.81810233061444,154.55795432680353,154.27901306939017,157.63049884461657,163.59427389668463,169.98751766043424,173.20691341774688,169.32943391678356,271.41985376765314,251.18677093508776,232.81609709290825,214.02683398650223,196.00131188945062,180.20368723392406,167.65979500111231,158.9234393632014,154.22072349872346,153.57885784051857,156.76767276526724,162.95373873482495,170.1241899924749,174.5381923912496
2026-07-14 22:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00838900678126053,0.0,0.021,0.012610993218739472,0.021,167.6963950805544,208.79227902337453,182.0,,167.6963950805544,135.5530247288412,1431561.211844279,1431.561211844279,0.0,0.0,1431561.211844279,1431.561211844279,0.0,197.0976733677683,False,1840878.2044686412,1840.8782044686411,D*,-409316.99262436223,194737391760.58603,54.09371993349612,36.09501841159485,168.89212680439456,267.81765166881667,281.99393857357035,162.30089495541233,174.52747585326696,1431561.211844279,1431.561211844279,409316.99262436223,409.31699262436223,0.0,7.431354962560969e-06,-7.35806889973263,-77.49239624292761,0.0,77492.39624292761,0.0,1431561.211844279,0.0,77492.39624292761,0.0,259.8195038427632,241.3896486935117,222.75472198263353,204.15386731573125,187.142191810864,172.9790243514024,162.42494889790729,155.83235458138958,153.30779416936997,154.76340081733608,159.71423352297595,166.79538924157387,173.16161558705764,174.52747585326696,248.2311210212595,229.85243277869813,211.35820796212738,193.82277955882788,178.6242513980394,166.72447435762464,158.63848118200272,154.55706840411474,154.43318642310837,157.88299605178773,163.83951729088878,170.08046954615205,173.05604015213797,169.16348664661308,270.57825326223235,250.42184710474038,232.04745936275665,213.29928552345,195.3705778130604,179.70830374655455,167.32012650125068,158.74678175482097,154.20487528921868,153.7080438264187,156.99830204477604,163.1948484834431,170.22959810192705,174.35670624229627
2026-07-14 22:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00846200957250131,0.0,0.021,0.012537990427498692,0.021,167.56156669988258,208.6625387212996,182.0,,167.56156669988258,135.56496941838657,1432660.6477764384,1432.6606477764383,0.0,0.0,1432660.6477764384,1432.6606477764383,0.0,197.10276166791374,False,1840878.2044686412,1840.8782044686411,D*,-408217.5566922028,193877795371.92017,53.85494315886671,35.93569026616307,168.73818761265483,266.8563636805934,281.0763827665669,162.04799787628994,174.1775597447333,1432660.6477764384,1432.6606477764383,408217.5566922028,408.21755669220283,0.0,7.431354962560969e-06,-7.370959654274682,-77.34452725231002,0.0,77344.52725231001,0.0,1432660.6477764384,0.0,77344.52725231001,0.0,259.0408749472187,240.61646492456157,221.99521237802446,203.4678149798228,186.57735368986604,172.56376759136265,162.17173788889,155.7430350642215,153.3737398733844,154.95600302565677,159.96670323305779,166.98686519706823,173.1322387381372,174.1775597447333,247.35309936675588,228.9838229667441,210.5459588709,193.12719044981256,178.0867391241643,166.36645798962795,158.46615492966131,154.56375988378122,154.5931915989944,158.13678367773326,164.07947366729462,170.16393341575431,172.90106054337912,168.99792697465094,269.7327876407803,249.65058683892568,231.2744098034682,212.5701431055268,194.74078957800094,179.2159379251645,166.98511609785268,158.57597120834185,154.19527379346127,153.84234400640517,157.23052601289749,163.4317369290873,170.32619520050383,174.17388705139268
2026-07-14 22:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008536713475253161,0.0,0.021,0.01246328652474684,0.021,167.42656513389556,208.53263551860985,182.0,,167.42656513389556,135.57702897638066,1433770.6566497802,1433.7706566497802,0.0,0.0,1433770.6566497802,1433.7706566497802,0.0,197.10786025320743,False,1840878.2044686412,1840.8782044686411,D*,-407107.54781886097,193017532977.9303,53.61598138275841,35.776238675129946,168.58386637663426,265.88905792890546,280.15618811773834,161.8006070314916,173.8389010432886,1433770.6566497802,1433.7706566497802,407107.54781886097,407.10754781886095,0.0,7.431354962560969e-06,-7.383825745466729,-77.19654715228364,0.0,77196.54715228365,0.0,1433770.6566497802,0.0,77196.54715228365,0.0,258.2557689956515,239.83718907527143,221.2324201059165,202.78129793369015,186.01444593048134,172.15237664667268,161.92390393302344,155.66001078359943,153.445738525847,155.15237283235783,160.21806758158002,167.17120237873246,173.0949942920885,173.8389010432886,246.46684020030676,228.10942160664703,209.73154675118755,192.43274951194104,177.55311088214884,166.01446750566458,158.30128452650817,154.5780678600283,154.7588986913093,158.39157396112822,164.3138851048115,170.2379745542657,172.74219076852327,168.83268078818722,268.8832468153045,248.87293689377486,230.49697717191458,211.8394760677516,194.11204465274938,178.72670828909395,166.65489160749718,158.41111500846893,154.19195495427277,153.98166461228274,157.46411285653969,163.6641777926606,170.41406450414127,173.98984209933664
2026-07-14 23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00861319864625048,0.0,0.021,0.012386801353749522,0.021,167.2913690753489,208.40254892938552,182.0,,167.2913690753489,135.58920601274303,1434891.478691508,1434.8914786915082,0.0,0.0,1434891.478691508,1434.8914786915082,0.0,197.11296994500975,False,1840878.2044686412,1840.8782044686411,D*,-405986.72577713314,192156598090.7154,53.3768328029765,35.61666243594826,168.42913631447746,264.91543105512795,279.23314564778593,161.55884390878234,173.51082916125938,1434891.478691508,1434.8914786915082,405986.72577713314,405.98672577713313,0.0,7.431354962560969e-06,-7.396667154560046,-77.0484545599058,0.0,77048.4545599058,0.0,1434891.478691508,0.0,77048.4545599058,0.0,257.46407228409817,239.0518401145424,220.46641784422596,202.09442172642974,185.45359693432636,171.7449932721258,161.68158153222484,155.58336372566347,153.52376023973412,155.35232462388606,160.46804181793033,167.34826641040348,173.05013662995742,173.51082916125938,245.57222973184588,227.2292384884047,208.91504895175075,191.7395843328549,177.02353145759693,165.6686820427961,158.14401047728754,154.60002390864622,154.9301669400483,158.6470740262471,164.5425020343246,170.3026654633639,172.57963530745525,168.6676776893158,268.0294201463819,248.0888446886941,229.71519120500443,211.10735571451812,193.48444339208066,178.2407366201118,166.3295831393425,158.2523194189681,154.19494942584032,154.12590395032382,157.69882694792574,163.89195221047356,170.49329572840472,173.80467121317432
2026-07-14 23:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00869154964902418,0.0,0.021,0.012308450350975822,0.021,167.1559581566769,208.27225937423972,182.0,,167.1559581566769,135.60150836887115,1436023.8356545004,1436.0238356545003,0.0,0.0,1436023.8356545004,1436.0238356545003,0.0,197.11809153153388,False,1840878.2044686412,1840.8782044686411,D*,-404854.3688141408,191294983789.3227,53.13749549703408,35.45696026580366,168.27397162036263,263.9351777919631,278.3070402762363,161.32283084952755,173.19271026482357,1436023.8356545004,1436.0238356545003,404854.3688141408,404.8543688141408,0.0,7.431354962560969e-06,-7.409483862566259,-76.90024803727215,0.0,76900.24803727215,0.0,1436023.8356545004,0.0,76900.24803727215,0.0,256.6656711523768,238.26043657224636,219.6972788024713,201.4072935807195,184.894937569644,171.34176109742756,161.44490217657142,155.5131723688981,153.6077677386682,155.55566597856114,160.7163437865975,167.51793589302167,172.9979164194247,173.19271026482357,244.66915517427532,226.3432856202838,208.09654718116133,191.0478282631864,176.49816999856745,165.329273986553,157.99441597836656,154.62965215869735,155.10684462437598,158.90298615096413,164.7650825140747,170.3580852088621,172.4135873020542,168.50285088114939,267.1710964740286,247.29825831892015,228.92908272868317,210.37385548448418,192.8580891809296,177.758147825553,166.0093216387187,158.0996894637942,154.20428230871315,154.27495237236568,157.93442918548882,164.11484884621558,170.56398450248903,173.61846705339013
2026-07-14 23:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008771855761112208,0.0,0.021,0.012228144238887793,0.021,167.02031298940364,208.14174821811753,182.0,,167.02031298940364,135.6139349653206,1437167.6281824748,1437.1676281824748,0.0,0.0,1437167.6281824748,1437.1676281824748,0.0,197.12322576623353,False,1840878.2044686412,1840.8782044686411,D*,-403710.57628616644,190432683212.4132,52.89796755900367,35.29713089293139,168.11834752227654,262.9479908690025,277.3776510122851,161.09269069305094,172.88394524942447,1437167.6281824748,1437.1676281824748,403710.57628616644,403.71057628616643,0.0,7.431354962560969e-06,-7.422275850262349,-76.75192617653985,0.0,76751.92617653986,0.0,1437167.6281824748,0.0,76751.92617653986,0.0,255.86045204027198,237.46299671212486,218.92507697128352,200.7200226542291,184.33860134566459,170.94282587999749,161.21399817559885,155.44951142458694,153.69771622453507,155.7621983821619,160.96269789745742,167.6801019775896,172.93858017179062,172.88394524942447,243.75750471394466,225.4515774218817,207.27612778762142,190.3576206253122,175.97720101064405,164.99642216280395,157.85264798579507,154.66696890689656,155.2887705054943,159.15901788494637,164.981454391465,170.40431881304363,172.2442289154438,168.3381370598011,266.30806414263094,246.50112657476922,228.1386837764927,209.6390511203872,192.23308857575483,177.2790699677453,165.69423950275367,157.95332881131617,154.21997291595625,154.42869246136613,158.1706786229485,164.33266402556308,170.62623180336018,173.43131539890243
2026-07-14 23:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008854211311658115,0.0,0.021,0.012145788688341886,0.021,166.88441519884384,208.01099780355594,182.0,,166.88441519884384,135.6264853085431,1438322.8108473206,1438.3228108473206,0.0,0.0,1438322.8108473206,1438.3228108473206,0.0,197.12837336636227,False,1840878.2044686412,1840.8782044686411,D*,-402555.3936213206,189569689525.90482,52.658247090529116,35.13717305061877,167.9622403362493,261.9535489894385,276.4447510135907,160.8685467794045,172.58396783224657,1438322.8108473206,1438.3228108473206,402555.3936213206,402.5553936213206,0.0,7.431354962560969e-06,-7.435043098194228,-76.6034875912713,0.0,76603.4875912713,0.0,1438322.8108473206,0.0,76603.4875912713,0.0,255.0482974001628,236.65953624870036,218.14988738414087,200.032720354511,183.78472486666334,170.54833694756613,160.98900846637045,155.39245156322946,153.79355314663576,155.97171682405926,161.206829221936,167.83466792790037,172.8723698477318,172.58396783224657,242.83709729883526,224.5540892448849,206.45388221445384,189.66910788302403,175.46080924727684,164.67033184328062,157.71895072002437,154.71198217037897,155.47577197318267,159.41486347164795,165.19134990387136,170.44145665886438,172.07173169007018,168.17347631338407,265.4401095351863,245.69739804216107,227.34402769239344,208.90302086595335,191.6095515620233,176.80363488634137,165.3844734558923,157.81333958511078,154.24203452061718,154.58699895140137,158.4073313847619,164.5452016679929,170.6801434101855,173.243295429309
2026-07-14 23:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.008938717055139597,0.0,0.021,0.012061282944860405,0.021,166.74824564607994,207.87998973995133,182.0,,166.74824564607994,135.63916560010978,1439489.9544658915,1439.4899544658915,0.0,0.0,1439489.9544658915,1439.4899544658915,0.0,197.13353508026663,False,1840878.2044686412,1840.8782044686411,D*,-401388.25000274973,188705995553.22528,52.418332098118135,34.97708540867182,167.80562546998297,260.9515173389082,275.50810686865333,160.6505232403243,172.29224263807632,1439489.9544658915,1439.4899544658915,401388.25000274973,401.3882500027497,0.0,7.431354962560969e-06,-7.447785586669581,-76.45493085211564,0.0,76454.93085211563,0.0,1439489.9544658915,0.0,76454.93085211563,0.0,254.22909261627638,235.85007231710924,217.37178631726394,199.34550058679855,183.2334479642588,170.15844599074308,160.77006677047964,155.34206124495915,153.89521784282553,156.18400927545392,161.44846317466926,167.98154867671462,172.7995224766754,172.29224263807632,241.90786731817155,223.65086238449715,205.6299062112396,188.98244279433783,174.9491845665439,164.35119065574796,157.59337131070782,154.76472706150585,155.66766269745537,159.6702020364582,165.39449966434375,170.4695939073778,171.89625636089394,168.0088100459111,264.56701860108774,244.8870220424317,226.54514929010898,208.16584563173555,190.98759174154648,176.33197811983663,165.08016156593249,157.67982261993112,154.27047406097242,154.74973837702194,158.6441394789039,164.75227340763766,170.72582936884822,173.05447995415167
2026-07-14 23:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009025480635905208,0.0,0.021,0.011974519364094794,0.021,166.61178482121494,207.74870528200876,182.0,,166.61178482121494,135.6519775703608,1440669.2183054606,1440.6692183054606,0.0,0.0,1440669.2183054606,1440.6692183054606,0.0,197.13871167258196,False,1840878.2044686412,1840.8782044686411,D*,-400208.98616318055,187841594022.242,52.17822056173389,34.816866619184225,167.64847784114318,259.9415370448822,274.5674800519095,160.4387446513728,172.0082634131198,1440669.2183054606,1440.6692183054606,400208.98616318055,400.20898616318055,0.0,7.431354962560969e-06,-7.460503295757688,-76.30625452864618,0.0,76306.25452864618,0.0,1440669.2183054606,0.0,76306.25452864618,0.0,253.40272422000197,235.03462323772536,216.5908514755332,198.65847994666962,182.6849136818627,169.77330669567087,160.55730609847058,155.29840317713098,154.00264155110338,156.39885841006802,161.68732996059205,168.1206703657134,172.72026980595686,172.0082634131198,240.9697182619058,222.74193351411114,204.80429982831905,188.29778375952722,174.442519726976,164.039182998203,157.47603414438845,154.8251755333028,155.86424861236023,159.9247351149424,165.5907100733046,170.48882976025385,171.7179529737342,167.84408123824187,263.6885775837798,244.06994917657025,225.74208487919597,207.42760912746516,190.36732640035285,175.86423857013725,164.7814423992115,157.55287675386097,154.30529185543463,154.916769507716,158.88085248032604,164.95369867295364,170.7634034633578,172.8649356183429
2026-07-15 00:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009114618040946853,0.0,0.021,0.011885381959053148,0.021,166.4750113235775,207.6171238677274,182.0,,166.4750113235775,135.66491739262324,1441860.2501440938,1441.8602501440937,0.0,0.0,1441860.2501440938,1441.8602501440937,0.0,197.14390398201527,False,1840878.2044686412,1840.8782044686411,D*,-399017.95432454743,186976477872.15555,51.93791052004321,34.65651537342076,167.49077016958796,258.92335043110836,273.6226268526764,160.2333353302505,171.73155124267856,1441860.2501440938,1441.8602501440937,399017.95432454743,399.0179543245474,0.0,7.431354962560969e-06,-7.473196205297904,-76.15745724129513,0.0,76157.45724129514,0.0,1441860.2501440938,0.0,76157.45724129514,0.0,252.56907901329353,234.21320764221232,215.80716211533286,197.97177788005408,182.1392684196588,169.3930751095635,160.35085855861348,155.26153407459392,154.1157472773948,156.61604102622286,161.92316981723823,168.2519698729391,172.63483795892282,171.73155124267856,240.0225409472133,221.82732588153218,203.97716654375014,187.61529449020642,173.94101316390638,163.73450161862166,157.36705718199119,154.89329152847256,156.06532530054616,160.1781482799892,165.77987890273727,170.49926708665495,171.5369606721328,167.6792326639653,262.8045723504567,243.2461308600731,224.93487228197708,206.68839795505428,189.74887658984622,175.40055858935355,164.48845585305946,157.4325978280999,154.3464814459347,155.08794343409033,159.11722050297192,165.14930466149733,170.79298269096992,172.6747230651795
2026-07-15 00:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009206243088492404,0.0,0.021,0.011793756911507598,0.021,166.33792088186743,207.4852414159936,182.0,,166.33792088186743,135.67798601843444,1443063.1375650025,1443.0631375650025,0.0,0.0,1443063.1375650025,1443.0631375650025,0.0,197.1491121987614,False,1840878.2044686412,1840.8782044686411,D*,-397815.06690363865,186110639989.61655,51.69739999711571,34.49603035290593,167.3324945721565,257.896649325937,272.6732984942384,160.03441919864963,171.46165410162874,1443063.1375650025,1443.0631375650025,397815.06690363865,397.81506690363864,0.0,7.431354962560969e-06,-7.485864294900011,-76.00853761265104,0.0,76008.53761265104,0.0,1443063.1375650025,0.0,76008.53761265104,0.0,251.72804475638995,233.38584520704066,215.02079915582064,197.28551751103768,181.5966625646486,169.01790994557163,160.15085553744095,155.23150518398148,154.23444928091848,156.8353274343834,162.1557211133142,168.3753943437303,172.5434474870986,171.46165410162874,239.06623848350486,220.90707586443392,203.14861317446162,186.93515545634457,173.4448772369398,163.43734657769207,157.26656069916692,154.96904193851108,156.2706714722513,160.4301111904173,165.96170982660914,170.50101150618278,171.35341401829808,167.5142276721826,261.91478861988713,242.41551963615092,224.12355117130662,205.94830222494724,189.13236766275182,174.94108437004152,164.20134323587044,157.3190787531337,154.3940292113976,155.26310308398402,159.3529910811252,165.33892608104267,170.8146868737393,172.4838976086835
2026-07-15 00:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009300480669611113,0.0,0.021,0.011699519330388888,0.021,166.20050130207937,207.35304622487044,182.0,,166.20050130207937,135.69117728235,1444277.3130765788,1444.2773130765788,0.0,0.0,1444277.3130765788,1444.2773130765788,0.0,197.15433681491015,False,1840878.2044686412,1840.8782044686411,D*,-396600.8913920624,185244073601.7706,51.456687111602946,34.33541030227578,167.17363454656686,256.8611207680159,271.71924148535203,159.84211977387125,171.1981448660705,1444277.3130765788,1444.2773130765788,396600.8913920624,396.6008913920624,0.0,7.431354962560969e-06,-7.498507543956157,-75.85949433687175,0.0,75859.49433687175,0.0,1444277.3130765788,0.0,75859.49433687175,0.0,250.8795100641832,232.5525567193382,214.2318459132552,196.59982575156084,181.05725044688432,168.64797195200052,159.95742848473174,155.2083619551588,154.358652994699,157.0564823102111,162.3847296110214,168.49090077752953,172.44631313183274,171.1981448660705,238.10071285880076,219.98122164677645,202.31876059906935,186.25755226664444,172.95432724585356,163.14790977475408,157.174677443888,155.05238235913723,156.48005599765605,160.68030175892082,166.1360674716433,170.49417221889468,171.16743793849116,167.3490230287665,261.0190120585205,241.57806928578867,223.30816335203806,205.20741583067544,188.51792945543033,174.48596581991745,163.92024756587713,157.21240938020517,154.4479140515571,155.44208333537665,159.5879102821154,165.5224053692197,170.82863826242,172.29250950131103
2026-07-15 00:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009397463732055151,0.0,0.021,0.01160253626794485,0.021,166.0627423140422,207.22052844450394,182.0,,166.0627423140422,135.70449491883468,1445503.1204135641,1445.5031204135641,0.0,0.0,1445503.1204135641,1445.5031204135641,0.0,197.1595782507971,False,1840878.2044686412,1840.8782044686411,D*,-395375.08405507705,184376771729.52246,51.21576992486735,34.17465392793913,167.01417569327324,255.81645046508538,270.7601975971035,159.65656008347347,170.94061999964953,1445503.1204135641,1445.5031204135641,395375.08405507705,395.375084055077,0.0,7.431354962560969e-06,-7.511125931636526,-75.7103260822171,0.0,75710.3260822171,0.0,1445503.1204135641,0.0,75710.3260822171,0.0,250.02336453730246,231.713364628061,213.44038989360638,195.91483352884208,180.52119039308877,168.28342367509475,159.77071141595488,155.19214363057046,154.48825456296473,157.27926316333037,162.6099360800338,168.59845450935018,172.34364362115144,170.94061999964953,237.12586920671183,219.04981183779,201.48776208061025,185.58267812207285,172.46958336492006,162.86638143422942,157.09158219629947,155.14325580407402,156.69323112464556,160.9283659235057,166.30260946579625,170.478842726154,170.97914822796554,167.18357912832096,260.11702823939066,240.73373496677272,222.48875356942648,204.4658366145668,187.9056963618574,174.03535637767519,163.64531466558918,157.11267618438373,154.50810702586625,155.62471054515396,159.82172015494567,165.69959186762298,170.8349610739969,172.10060407211648
2026-07-15 00:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009497333479645247,0.0,0.021,0.011502666520354754,0.021,165.92463503531965,207.0876795611789,182.0,,165.92463503531965,135.71791996780507,1446738.814415741,1446.738814415741,0.0,0.0,1446738.814415741,1446.738814415741,0.0,197.1648368751592,False,1840878.2044686412,1840.8782044686411,D*,-394139.3900529002,183508728440.87302,50.97464678913139,34.013760130386466,166.85410532787483,254.7623236207208,269.7959039945894,159.47786176590193,170.68869831155533,1446738.814415741,1446.738814415741,394139.3900529002,394.1393900529002,0.0,7.431354962560969e-06,-7.523719436921449,-75.56103170953722,0.0,75561.03170953722,0.0,1446738.814415741,0.0,75561.03170953722,0.0,249.15949889540886,230.8682932103989,212.64652193309473,195.23067622727288,179.98864559562642,167.92443282456685,159.5908324980059,155.18288296016854,154.62314117994129,157.50342370878315,162.83109734241606,168.69803018156483,172.23564155042652,170.68869831155533,236.141615845448,218.11289926066544,200.6557596654988,184.9107376017901,171.9908844348266,162.5930106292354,157.0173087015766,155.24159444394908,156.9099457741484,161.17400027734266,166.4613507531126,170.455142232242,170.78865274479156,167.01785953920066,259.2086227046538,239.88247337208728,221.66536961723293,203.72366663870213,187.29580778038653,173.58941430400048,163.3766906117846,157.01996177652163,154.57457120230967,155.81080341127603,160.054164183781,165.87034272482015,170.8337811207601,171.90822199480692
2026-07-15 00:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009600239955376478,0.0,0.021,0.011399760044623524,0.021,165.78617220565087,206.95449262263259,182.0,,165.78617220565087,135.73143316614076,1447982.6220301818,1447.9826220301818,0.0,0.0,1447982.6220301818,1447.9826220301818,0.0,197.17011299600813,False,1840878.2044686412,1840.8782044686411,D*,-392895.5824384594,182639938867.6549,50.733316352126366,33.85272800729188,166.69341278137796,253.69842464101563,268.82609337811704,159.30614532244695,170.44201980117475,1447982.6220301818,1447.9826220301818,392895.5824384594,392.89558243845937,0.0,7.431354962560969e-06,-7.536288038633349,-75.41161027139734,0.0,75411.61027139734,0.0,1447982.6220301818,0.0,75411.61027139734,0.0,248.2878050816642,230.01736876860744,211.85033652039624,194.5474939972629,179.45978395353683,167.57116921343479,159.4179179938712,155.18060590509498,154.76319105253202,157.72871334424383,163.04797442056977,168.78961205939794,172.12250329637257,170.44201980117475,235.1478639260252,217.1705418273798,199.82290461736147,184.2419447510781,171.51847104607415,162.32799819454826,156.95195566113682,155.3473190774052,157.12993912168477,161.4168871416168,166.61211152887145,170.42320391116064,170.5960518142513,166.8518312042467,258.2935810241845,239.02424283557747,220.8380623597223,202.98101252087451,186.68840835728477,173.14830231356237,163.11452134869376,156.93434477626423,154.64726152923586,156.0001734052289,160.28498736655845,166.03452271645884,170.82522543193343,171.71539955409244
2026-07-15 01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.00970634278140637,0.0,0.021,0.011293657218593631,0.021,165.64734816841053,206.82096221999697,182.0,,165.64734816841053,135.7450390497833,1449234.9607626852,1449.2349607626852,0.0,0.0,1449234.9607626852,1449.2349607626852,0.0,197.1754068611119,False,1840878.2044686412,1840.8782044686411,D*,-391643.24370595603,181770397891.1973,50.49177719199925,33.6915566098981,166.53208943290844,252.6244367063809,267.850494111377,159.14152968216217,170.2002445704312,1449234.9607626852,1449.2349607626852,391643.24370595603,391.643243705956,0.0,7.431354962560969e-06,-7.548831715430613,-75.26206078358837,0.0,75262.06078358837,0.0,1449234.9607626852,0.0,75262.06078358837,0.0,247.40817637320885,229.16061991007163,211.0519321411099,193.86543201334118,178.93477804660193,167.2238047759368,159.25209209851553,155.18533114845795,154.90827264104925,157.95487474123055,163.26032479603455,168.87319259402992,172.0044189597137,170.2002445704312,234.1445276522556,216.22280412244487,198.98935750853892,183.57652259816004,171.05258813496894,162.07154886401165,156.895615092901,155.46033557525874,157.35292854358312,161.6566640901607,166.75459121815663,170.38314616936404,170.4014386129534,166.6854643900074,257.37168885080933,238.15900348447175,220.0068860150666,202.23798571922055,186.08364807474624,172.7121870403061,162.8589534381561,156.85589935894916,154.72612434857984,156.19262367315122,160.51393095198597,166.1920040320933,170.80942187376615,171.52216891015925
2026-07-15 01:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009815811990248962,0.0,0.021,0.01118418800975104,0.021,165.50815886100062,206.68708447833268,182.0,,165.50815886100062,135.7587204438788,1450494.2497725424,1450.4942497725424,0.0,0.0,1450494.2497725424,1450.4942497725424,0.0,197.18071865813732,False,1840878.2044686412,1840.8782044686411,D*,-390383.9546960988,180900101341.33377,50.25002815037049,33.530245165255295,166.37012875412333,251.54004127108323,266.8688303410139,158.98413185271014,169.96305180021048,1450494.2497725424,1450.4942497725424,390383.9546960988,390.3839546960988,0.0,7.431354962560969e-06,-7.561350445836549,-75.11238243561462,0.0,75112.38243561462,0.0,1450494.2497725424,0.0,75112.38243561462,0.0,246.52050748520594,228.2980778278326,210.25141162980023,193.18464077703103,178.41380528932623,166.8825135214178,159.09347668357074,155.19706979962064,155.05824504760793,158.1816471850903,163.4679189437431,168.9487719533595,171.8815723334616,169.96305180021048,233.13152427938812,215.2697576515521,198.1552886995099,182.91470419066115,170.59348792068965,161.82386864958477,156.8483727595139,155.58053775620644,157.57862859975097,161.89301957491753,166.88876872205623,170.33508838376048,170.20489953172896,166.51873265235653,256.44273197302294,237.2867174160902,219.17189845039968,201.49470283342677,185.4816824396765,172.2812391064129,162.61013387269753,156.7846948875657,154.81109719546154,156.38794976085762,160.74073738702262,166.34266636792287,170.7864988319711,171.32855835788115
2026-07-15 01:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.009928828948993799,0.0,0.021,0.011071171051006202,0.021,165.36860179451855,206.5528570368486,182.0,,165.36860179451855,135.77245653965858,1451758.5737393189,1451.7585737393188,0.0,0.0,1451758.5737393189,1451.7585737393188,0.0,197.18604851520146,False,1840878.2044686412,1840.8782044686411,D*,-389119.6307293223,180029046197.09018,50.0080683880806,33.368793113419045,166.20752634863828,250.44491755509856,265.88082210367105,158.8340666002119,169.73013878701985,1451758.5737393189,1451.7585737393188,389119.6307293223,389.1196307293223,0.0,7.431354962560969e-06,-7.573844208273381,-74.96257462098853,0.0,74962.57462098854,0.0,1451758.5737393189,0.0,74962.57462098854,0.0,245.62469466607962,227.42977658216313,209.4488825319134,192.5052764455549,177.8970481420191,166.5474717669582,158.9421910074156,155.2158250702598,155.21295795539888,158.40876608728303,163.67053235656357,169.01635758390321,171.75414089497227,169.73013878701985,232.1087740726889,214.31148114045337,197.32087885334917,182.25673331252352,170.14143094142196,161.5851695820572,156.81030731734919,155.70780652122417,157.806743282281,162.12562884292203,167.01449335032794,170.2791504030051,170.00651453434082,166.35161280239475,255.5064963611282,236.40734888243352,218.33316149281754,200.75128593455577,184.88267273441562,171.85563327289648,162.3682098740487,156.72079556309671,154.90210865751982,156.585940051209,160.96515077877262,166.48639637295597,170.75658489991804,171.13459258070432
2026-07-15 01:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010045587381597484,0.0,0.021,0.010954412618402517,0.021,165.22867603393593,206.41827902961427,182.0,,165.22867603393593,135.78623992254376,1453027.2501961773,1453.0272501961772,0.0,0.0,1453027.2501961773,1453.0272501961772,0.0,197.19139650140528,False,1840878.2044686412,1840.8782044686411,D*,-387850.9542724639,179157229846.97247,49.76589717971458,33.20719997034298,166.04427999996523,249.3387421090645,264.88618541953764,158.69144609914557,169.5012200369843,1453027.2501961773,1453.0272501961772,387850.9542724639,387.8509542724639,0.0,7.431354962560969e-06,-7.5863129810748475,-74.81263680879405,0.0,74812.63680879405,0.0,1453027.2501961773,0.0,74812.63680879405,0.0,244.72063578474237,226.55575336829298,208.6444574055822,191.82750091263824,177.38469332266678,166.21885436658977,158.79835135549231,155.24159187128487,155.3722513861325,158.63596271645523,163.8679453582967,169.07596374505403,171.62229571302964,169.5012200369843,231.07620027158413,213.34806058168073,196.4863182768101,181.60286061201742,169.69666935823585,161.3556021711326,156.78148882218773,155.84200820926569,158.0369631083185,162.35415900564365,167.13162017322756,170.21545169293898,169.80635570336105,166.18408488519674,254.56276820637777,235.52086447719103,217.49074122911557,200.00786281116635,184.28678588610265,171.43554705510923,162.13332859166337,156.66426002704537,154.99907806658533,156.78637550288605,161.18691535253632,166.62308761955802,170.7198085435815,170.94029288630188
2026-07-15 01:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010166294492588327,0.0,0.021,0.010833705507411674,0.021,165.0883821882715,206.2833510758853,182.0,,165.0883821882715,135.80004764454193,1454298.166920166,1454.298166920166,0.0,0.0,1454298.166920166,1454.298166920166,0.0,197.19676262698601,False,1840878.2044686412,1840.8782044686411,D*,-386580.0375484752,178284650946.82037,49.523514151894545,33.04546548688394,165.88038974032077,248.22121432988897,263.8846322110719,158.55637954165076,169.27602641517885,1454298.166920166,1454.298166920166,386580.0375484752,386.5800375484752,0.0,7.431354962560969e-06,-7.5987567425239195,-74.66256869442996,0.0,74662.56869442997,0.0,1454298.166920166,0.0,74662.56869442997,0.0,243.80823168788845,225.67604881883253,207.83825426033553,191.15148249404285,176.87693367340157,165.89684250377658,158.6620706400775,155.27435642173853,155.53595560194364,158.8629644732688,164.05994344738573,169.12761126881125,171.48620227267128,169.27602641517885,230.03375063209452,212.3795900943212,195.6518095614812,180.9533540100738,169.25949146371252,161.13544878739714,156.76197778498485,155.9829944335183,158.26896739569452,162.57827780076252,167.24001487863777,170.14411468018343,169.60450268762133,166.01613218400271,253.6113344615476,234.62723333334387,216.64470835834587,199.264567414123,183.6941951883966,171.02116310465632,161.90563700043566,156.61514094123595,155.10191520675437,156.98902965686983,161.4057757335293,166.75264050681957,170.6762981232477,170.74567749045417
2026-07-15 01:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010291169316879586,0.0,0.021,0.010708830683120415,0.021,164.94772597969546,206.1480787123184,182.0,,164.94772597969546,135.81385942492372,1455569.4571936543,1455.5694571936542,0.0,0.0,1455569.4571936543,1455.5694571936542,0.0,197.20214670642224,False,1840878.2044686412,1840.8782044686411,D*,-385308.74727498693,177411309272.50418,49.28091924236227,32.88358962149897,165.71586205444046,247.09203597110587,262.87587117791713,158.42897332041545,169.05430458527027,1455569.4571936543,1455.5694571936542,385308.74727498693,385.30874727498696,0.0,7.431354962560969e-06,-7.611175470885489,-74.51237016941764,0.0,74512.37016941764,0.0,1455569.4571936543,0.0,74512.37016941764,0.0,242.88738577555952,224.79070751192833,207.0303970687475,190.47739615600426,176.37396713462414,165.5816171260836,158.5334569659669,155.3140958195558,155.70389095863567,159.08949498863947,164.2463170459347,169.17132707794124,171.34602010993703,169.05430458527027,228.98136810964232,211.40617567230632,194.81756918002353,180.30849138039736,168.83017348434043,160.92488370893324,156.75180731637502,156.13060104249058,158.50242327887105,162.79765064560573,167.33954394686876,170.06526032769432,169.40102301193616,165.8477452445,252.65198305155357,233.72642753442184,215.79513869014775,198.52154032100245,183.10508047465282,170.6126682825443,161.68528095932425,156.57348456992656,155.2105200140865,157.19366865838316,161.6214770328787,166.87496204423445,170.62618164635242,170.55076183553308
