timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010420445990409491,0.0,0.021,0.01057955400959051,0.021,164.8067149686946,206.0124692428821,182.0,,164.8067149686946,135.82765208643232,1456838.9876912944,1456.8389876912945,0.0,0.0,1456838.9876912944,1456.8389876912945,0.0,197.2075484831844,False,1840878.2044686412,1840.8782044686411,D*,-384039.2167773468,176537205879.8894,49.03811274441372,32.72157256989515,165.55070629778726,245.9508828967117,261.8596080587276,158.3093289694768,168.8358162816806,1456838.9876912944,1456.8389876912945,384039.2167773468,384.0392167773468,0.0,7.431354962560969e-06,-7.623569144444055,-74.36204135139312,0.0,74362.04135139311,0.0,1456838.9876912944,0.0,74362.04135139311,0.0,241.95800373966594,223.89977835433132,206.22101617646834,189.80542383595105,175.8759970195283,165.27336068375365,158.41261357869294,155.36077767431436,155.87586799474235,159.31527497226446,164.42686399805453,169.20714373518314,171.2019028108623,168.8358162816806,227.9189940118118,210.42793349694287,193.98382625816706,179.66856255410096,168.40900184327154,160.7241133281912,156.75100533118922,156.28464875391552,158.73698956554924,163.0119534837272,167.4301210740844,169.97900829621844,169.19597840866626,165.67891836007695,251.6845027280024,232.81842245157847,214.9421135962302,197.77892912431122,182.51962819945894,170.2102531021851,161.47240495962322,156.5393302490783,155.32478236023752,157.40005155917396,161.83376594753432,166.98996577548894,170.5695864314302,170.3555589034612
2026-07-15 02:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010554378467821274,0.0,0.021,0.010445621532178727,0.021,164.66535506724807,205.8765283854769,182.0,,164.66535506724807,135.84139339173166,1458103.791162618,1458.1037911626179,0.0,0.0,1458103.791162618,1458.1037911626179,0.0,197.21296776318542,False,1840878.2044686412,1840.8782044686411,D*,-382774.4133060232,175662343605.19183,48.79509544588662,32.55941485777153,165.38493072781284,244.79742402740823,260.83554509558047,158.19754414135392,168.62033738824962,1458103.791162618,1458.1037911626179,382774.4133060232,382.77441330602323,0.0,7.431354962560969e-06,-7.635937741555566,-74.2115826690676,0.0,74211.58266906759,0.0,1458103.791162618,0.0,74211.58266906759,0.0,241.01999417296767,223.0033187762446,205.41024854002893,189.1357547060788,175.38323233266047,164.97225785547226,158.29963895277768,155.4143597309498,156.05168736984638,159.5400221203315,164.60138779079313,169.23509899720148,171.05399799693842,168.62033738824962,226.8465823426749,209.445054705219,193.15082013445488,179.03386863664343,167.99627356786422,160.53335692958663,156.75959662926286,156.44494260813693,158.97231417490852,163.2208574200655,167.51163626436337,169.88547654742453,168.9894244139634,165.50964566001159,250.708683177086,231.90319855367588,214.085720286782,197.03688874029274,181.9380317442648,169.8141124241647,161.26715200790335,156.51271002799663,155.4445818368933,157.60793042522997,162.04239071901492,167.0975714630996,170.50663883964933,170.16007935630003
2026-07-15 02:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010693240236755518,0.0,0.021,0.010306759763244484,0.021,164.52365359243754,205.74026320858673,182.0,,164.52365359243754,135.85506908811564,1459362.5557328288,1459.3625557328287,0.0,0.0,1459362.5557328288,1459.3625557328287,0.0,197.2184042978168,False,1840878.2044686412,1840.8782044686411,D*,-381515.6487358124,174786726071.75214,48.55186835326448,32.39711715672253,165.21854608361315,243.6313646377027,259.8033810778589,158.0937117220402,168.40765726914216,1459362.5557328288,1459.3625557328287,381515.6487358124,381.5156487358124,0.0,7.431354962560969e-06,-7.648281240670393,-74.0609946889625,0.0,74060.9946889625,0.0,1459362.5557328288,0.0,74060.9946889625,0.0,240.07326871131545,222.1013869970696,204.59823801311458,188.46858522629367,174.89588704421865,164.6784925212883,158.19462632320028,155.47478939298054,156.23113955373762,159.7634504091762,164.76969712215754,169.25523539102184,170.90244738792023,168.40765726914216,225.76409215049512,208.4576066872895,192.3188014815361,178.40471873788303,167.59227898683247,160.35278466333523,156.7775930508357,156.61126990293855,159.2080299452801,163.42401869641319,167.58397868670667,169.78478128111374,168.78141166740826,165.3399245245396,249.72431518141948,230.9807391268613,213.2260521117234,196.29558165673126,181.36049132249408,169.42444438463048,161.06966327040408,156.49364813811334,155.56978739767612,157.81704998763183,162.24710075539988,167.19770488799506,170.43746403934605,169.96433171269786
2026-07-15 02:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.010837320810069636,0.0,0.021,0.010162679189930366,0.021,164.38162475213693,205.60368740605935,182.0,,164.38162475213693,135.86866464158348,1460613.943635661,1460.613943635661,0.0,0.0,1460613.943635661,1460.613943635661,0.0,197.22385757302987,False,1840878.2044686412,1840.8782044686411,D*,-380264.2608329803,173910357705.57074,48.308432695991876,32.234680287117406,165.05157214993238,242.45236914640188,258.7628121098109,157.99791923071663,168.19757852262507,1460613.943635661,1460.613943635661,380264.2608329803,380.26426083298026,0.0,7.431354962560969e-06,-7.660599620356955,-73.91027811937484,0.0,73910.27811937484,0.0,1460613.943635661,0.0,73910.27811937484,0.0,239.11774149987724,221.19404778971983,203.7851360372589,187.80411969215436,174.41418055860353,164.39224911816518,158.09766301303915,155.54200265148899,156.41400423635358,159.98526889892028,164.9316058775205,169.2675998728424,170.74738705798111,168.19757852262507,224.67147646308453,207.4657581611937,191.4880393704401,177.78143844777952,167.19732158512844,160.1825900256679,156.80499019045695,156.7833897448015,159.44374972741494,163.62106998357072,167.64704249918955,169.6770378894747,168.57198919738983,165.16976193084764,248.73119056017174,230.05103132106993,212.36320919522115,195.55517848165408,180.78721426744121,169.04145043765487,160.8800776855463,156.482160199724,155.70025679318192,158.02714690311225,162.44764663293668,167.29029765516563,170.3621858884263,169.76832275691342
2026-07-15 02:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.01098693683442299,0.0,0.021,0.010013063165577011,0.021,164.2392787049597,205.46681077654492,182.0,,164.2392787049597,135.88216464954266,1461856.5371562704,1461.8565371562704,0.0,0.0,1461856.5371562704,1461.8565371562704,0.0,197.2293272288458,False,1840878.2044686412,1840.8782044686411,D*,-379021.66731237085,173033243783.27698,48.06478993979916,32.07210522699139,164.8840253815158,241.2601054337329,257.71353105699814,157.91024803405554,167.98991604436776,1461856.5371562704,1461.8565371562704,379021.66731237085,379.0216673123708,0.0,7.431354962560969e-06,-7.672892859326506,-73.75943381730636,0.0,73759.43381730636,0.0,1461856.5371562704,0.0,73759.43381730636,0.0,238.15332926151368,220.28137070977047,202.97110173226605,187.14257011333254,173.9383369501218,164.1137100859344,158.0088296957735,155.61592316179517,156.60005167175345,160.20518659383495,165.08693321610363,169.27224339950087,170.58894740654642,167.98991604436776,223.56869222495743,206.46965203788497,190.65881169908792,177.16435890743725,166.81169718377194,160.0229234042399,156.8417655150919,156.96103471871487,159.67909850386195,163.8117214698187,167.7007285115082,169.56235911050953,168.36119979279826,164.99916239733116,247.7291019965699,229.1140665671451,211.49729872716213,194.81585815279743,180.2184149122815,168.66533453282727,160.69853133755188,156.47825234483676,155.83583679098763,158.2379515277794,162.64378029073436,167.37528697792428,170.28092672808398,169.57205767149745
2026-07-15 02:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011142429328518628,0.0,0.021,0.009857570671481374,0.021,164.09662863077403,205.32964602261322,182.0,,164.09662863077403,135.8955327731205,1463086.9915227254,1463.0869915227254,0.0,0.0,1463086.9915227254,1463.0869915227254,0.0,197.23481278794532,False,1840878.2044686412,1840.8782044686411,D*,-377791.21294591576,172155391588.36334,47.82094210787871,31.9093933263564,164.7159270778578,240.05424208240046,256.6552277063514,157.83077285482958,167.78449659692077,1463086.9915227254,1463.0869915227254,377791.21294591576,377.79121294591573,0.0,7.431354962560969e-06,-7.685160936491305,-73.60846298879896,0.0,73608.46298879896,0.0,1463086.9915227254,0.0,73608.46298879896,0.0,237.17995219043783,219.36343294648475,202.15630250299054,186.48415701838198,173.46858671308675,163.84306156804706,157.92820066045712,155.69646464791796,156.78904240694413,160.42291122265226,165.2355036105674,169.26922056270467,170.42725331016726,167.78449659692077,222.45571398791816,205.4694848490312,189.83141422298633,176.55383256931373,166.435736066902,159.87403031207987,156.8878946342374,157.14396597092403,159.9136867021035,163.99566071033746,167.74494344756758,169.44085569433958,168.1490831434607,164.82813586903208,246.71784341716918,228.16984152360922,210.6284354489081,194.07780847747117,179.65431534439185,168.29630505752124,160.52515726794053,156.48192178132962,155.9763631128668,158.4491883476341,162.83525519083483,167.45261544874748,170.19380720808076,169.3755402332827
2026-07-15 03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011304166396798612,0.0,0.021,0.009695833603201389,0.021,163.9536896142107,205.19220767678746,182.0,,163.9536896142107,135.9087297700747,1464301.694725596,1464.301694725596,0.0,0.0,1464301.694725596,1464.301694725596,0.0,197.24031369819681,False,1840878.2044686412,1840.8782044686411,D*,-376576.5097430451,171276810571.52798,47.57689182542444,31.74654633692081,164.5473024546261,238.8344420770726,255.58758903340026,157.75956181970838,167.5811583628705,1464301.694725596,1464.301694725596,376576.5097430451,376.5765097430451,0.0,7.431354962560969e-06,-7.697403831027168,-73.45736721518098,0.0,73457.36721518097,0.0,1464301.694725596,0.0,73457.36721518097,0.0,236.19753349635897,218.4403172578739,201.34091447758658,185.8291095254409,173.00516582299784,163.58048926029883,157.8558429373921,155.78352926525028,156.98072739996147,160.63814987663642,165.37715023437678,169.2585892474274,170.26242429322684,167.5811583628705,221.3325117372117,204.4654247787746,189.00615810038886,175.9502212426237,166.06975837644086,159.7360876534593,156.94333192057326,157.33190614835465,160.14711717609583,164.17258530292568,167.77965638924078,169.31263641746568,167.9356762307077,164.65669679364996,245.6972099960629,227.21835790946417,209.75674218510775,193.34122658557763,179.0951455448127,167.9345742495994,160.36008504197258,156.49315629365958,156.12166018834867,158.66057599604298,163.0218279077466,167.5222308343255,170.10094616909814,169.17877308682122
2026-07-15 03:10:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011472546899559006,0.0,0.021,0.009527453100440996,0.021,163.8104778768868,205.05451136305518,182.0,,163.8104778768868,135.92176073981108,1465501.1161341348,1465.501116134135,0.0,0.0,1465501.1161341348,1465.501116134135,0.0,197.24582936194477,False,1840878.2044686412,1840.8782044686411,D*,-375377.0883345064,170397509901.8475,47.332641639402084,31.583565958193834,164.378179997805,237.60039008241657,254.5102991064722,157.69667544657457,167.37975048459,1465501.1161341348,1465.501116134135,375377.0883345064,375.37708833450637,0.0,7.431354962560969e-06,-7.709621522365387,-73.3061480293071,0.0,73306.14802930709,0.0,1465501.1161341348,0.0,73306.14802930709,0.0,235.20599979049905,217.51211310896556,200.52512263623882,185.1776645988943,172.54831273152269,163.32616927769652,157.79181537061731,155.87700636179008,157.17484550392726,160.85060153256478,165.51171311015884,169.24041030016463,170.09457469483328,167.37975048459,220.19906517813698,203.45766561160818,188.18336519504305,175.35388277104306,165.71403952084256,159.60911984517037,157.00800922702413,157.5245461740511,160.3789407977945,164.3420660604902,167.80481256885722,169.17780789898416,167.72101342869104,164.48486346212667,244.66699824314784,226.25962271813452,208.8823502340186,192.60631886788076,178.54114205363052,167.5803533663719,160.20343992896034,156.51193308982758,156.27153983548826,158.87182407314947,163.20325809232477,167.5840858422674,170.00246053426426,168.98175797999517
2026-07-15 03:20:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011647999837402922,0.0,0.021,0.009352000162597079,0.021,163.66701423110788,204.916577117226,182.0,,163.66701423110788,135.9345790590788,1466680.96436203,1466.68096436203,0.0,0.0,1466680.96436203,1466.68096436203,0.0,197.2513590026594,False,1840878.2044686412,1840.8782044686411,D*,-374197.2401066113,169517501323.2303,47.08819481200841,31.420454366935584,164.2085957779137,236.35184989717774,253.4230395362799,157.64216586027987,167.18013287938942,1466680.96436203,1466.68096436203,374197.2401066113,374.1972401066113,0.0,7.431354962560969e-06,-7.721813990267181,-73.15480741076908,0.0,73154.80741076908,0.0,1466680.96436203,0.0,73154.80741076908,0.0,234.20528259220603,216.57891770850648,199.70912232693377,184.53006999272824,172.09827624880904,163.08028374081752,157.73616823858396,155.97677302258404,157.37112678051602,161.05996842100552,165.63903435194638,169.21474801263457,169.92381397647455,167.18013287938942,219.05538261173112,202.44642479300302,187.36339166154,174.76523265336857,165.36899121977308,159.4934076580405,157.08184419748892,157.72157382121793,160.60875313606675,164.50386004370495,167.82028479228558,169.03648798816633,167.5051290395163,164.31266218648645,243.62700689046304,225.2936491456662,208.00540039571783,191.87330246263147,177.99255108769822,167.23385777698698,160.05534246699278,156.53821848863774,156.42580194740097,159.0826365922846,163.37930631310456,167.63813822076983,169.8984652891856,168.7844961167419
2026-07-15 03:30:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.011830978926034325,0.0,0.021,0.009169021073965677,0.021,163.52333064976364,204.77843570261803,182.0,,163.52333064976364,135.94713653106365,1467836.8031860352,1467.8368031860352,0.0,0.0,1467836.8031860352,1467.8368031860352,0.0,197.25690141071647,False,1840878.2044686412,1840.8782044686411,D*,-373041.40128260595,168636799241.31866,46.84355534481074,31.257214233264634,164.0386015430671,235.08847501918225,252.32549140685273,157.59607633832815,166.9821765416704,1467836.8031860352,1467.8368031860352,373041.40128260595,373.04140128260593,0.0,7.431354962560969e-06,-7.733981214900187,-73.00334779803327,0.0,73003.34779803327,0.0,1467836.8031860352,0.0,73003.34779803327,0.0,233.1953229736114,215.640837278202,198.8931199373252,183.88658315998282,171.6553095785596,162.8430123400639,157.68893797373838,156.08269263412006,157.56928961048587,161.2659474213823,165.75896184006697,169.18167171614354,169.75024731063192,166.9821765416704,217.9015547642268,201.4319484235902,186.54661467875823,174.18467761301795,165.03493201360297,159.38908967506583,157.16465721596282,157.92264024125134,160.83609105127687,164.65757825304027,167.82601162116188,168.88882460385338,167.28806226562622,164.1401351929481,242.57703957779282,224.32045789366194,207.12604414623354,191.14240588067702,177.4496278200234,166.8953063378407,159.91590577061137,156.57196699703655,156.58423352871657,159.29271025647688,163.54973458038646,167.68435159640458,169.78907366857786,168.58698881572613
2026-07-15 03:40:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012021993389681695,0.0,0.021,0.008978006610318306,0.021,163.3794456242232,204.6401049178717,182.0,,163.3794456242232,135.9594252904675,1468967.908653361,1468.967908653361,0.0,0.0,1468967.908653361,1468.967908653361,0.0,197.26245589335713,False,1840878.2044686412,1840.8782044686411,D*,-371910.2958152802,167755418496.12665,46.59872736003518,31.093848307811335,163.86823650959485,233.80980497843282,251.21733461324135,157.55843988012256,166.78576220177354,1468967.908653361,1468.967908653361,371910.2958152802,371.91029581528016,0.0,7.431354962560969e-06,-7.746123176850816,-72.85177170377133,0.0,72851.77170377133,0.0,1468967.908653361,0.0,72851.77170377133,0.0,232.17606180214236,214.6979866857008,198.0773325368799,183.2474702207988,171.21966810409876,162.6145335743113,157.65015440274544,156.19461455580344,157.76904101729937,161.46823166038087,165.87134744960886,169.1412496645423,169.57397535819834,166.78576220177354,216.73751607800486,200.4144850006499,185.73341622129675,173.61261717632766,164.7121499977439,159.29632631171472,157.25637864245934,158.12737793547694,161.06048633607335,164.80285669112217,167.82190615708063,168.73486721386453,167.06984406316988,163.9673131127575,241.5169011013354,223.34007702217747,206.24444363803227,190.4138683946503,176.91263421819397,166.56492019387625,159.78523745867633,156.61312063783495,156.7466080412136,159.50173347260014,163.71430640573723,167.72269302170756,169.67439689958817,168.38923738511895
2026-07-15 03:50:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012221615950928333,0.0,0.021,0.008778384049071669,0.021,163.23536649515523,204.5015918396951,182.0,,163.23536649515523,135.97142297141883,1470072.2221217346,1470.0722221217347,0.0,0.0,1470072.2221217346,1470.0722221217347,0.0,197.26802218660924,False,1840878.2044686412,1840.8782044686411,D*,-370805.98234690656,166873375162.8536,46.35371532301489,30.93035957015043,163.69753004571558,232.51554092248702,250.09824507286456,157.52927909748652,166.59077917494207,1470072.2221217346,1470.0722221217347,370805.98234690656,370.80598234690655,0.0,7.431354962560969e-06,-7.758239857160012,-72.70008185517817,0.0,72700.08185517817,0.0,1470072.2221217346,0.0,72700.08185517817,0.0,231.14744479342983,213.75048946651108,197.26198882311604,182.61300613563643,170.7916106716625,162.39502047732904,157.61983770512822,156.3123750634276,157.9700803124096,161.66652076749912,165.97604782299402,169.09355142763044,169.39509402901223,166.59077917494207,215.56328958957292,199.39429223027983,184.92420501729384,173.04946283873937,164.40095780986934,159.2152043823015,157.3568782762914,158.3354213616437,161.28152057188717,164.93949933706776,167.8078991702818,168.5747068124214,166.8504969549069,163.7942174825883,240.44639743492,222.35254173403854,205.36077193645136,189.68793986483666,176.3818390889849,166.2429209597326,159.66343936794004,156.66160892479775,156.91268696015374,159.70939144097977,163.87278730655225,167.75313282741632,169.55454387355712,168.19124268911094
2026-07-15 04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.012430446326065572,0.0,0.021,0.00856955367393443,0.021,163.0911228865905,204.36292496546452,182.0,,163.0911228865905,135.98312206561042,1471149.0524972025,1471.1490524972025,0.0,0.0,1471149.0524972025,1471.1490524972025,0.0,197.27359916376938,False,1840878.2044686412,1840.8782044686411,D*,-369729.15197143867,165990685731.3553,46.108523814265354,30.76675107671419,163.5265413091571,231.20533458824104,248.9678967023836,157.5086054360034,166.39712658626016,1471149.0524972025,1471.1490524972025,369729.15197143867,369.7291519714387,0.0,7.431354962560969e-06,-7.770331237335013,-72.54828105000361,0.0,72548.28105000361,0.0,1471149.0524972025,0.0,72548.28105000361,0.0,230.1094205666111,212.79847904004333,196.44732764274264,181.9834757487561,170.37139955291792,162.18463835134958,157.5979964184908,156.43579528926526,158.17209510424902,161.86051016159274,166.07292438738702,169.0386481219854,169.21369550441167,166.39712658626016,214.3788684290243,198.37165682258615,184.11937612278973,172.49565232320177,164.10167036632444,159.14576875256193,157.46598396799942,158.54635695107507,161.4986992287163,165.06713280695095,167.7839262035803,168.40843862253513,166.6300559722935,163.62089941140636,239.365336246334,221.35789554174255,204.47521331321803,188.9648818671928,175.85751871381137,165.92952888855487,159.55060584085746,156.71734769735022,157.08221826905068,159.9153630726923,164.0249445776876,167.77564510020662,169.42962144772625,167.99300602538193
2026-07-15 04:10:00,67.736,210180.74384,210180.74384,93591.13621922758,116589.60762077243,210.18074384000002,210.18074384000002,210180.74384,0.0006139722729469885,0.0006139722729469885,0.011782331167987934,0.0,0.021,0.008603696559065078,0.021,165.65832306756252,206.83151847946044,182.0,310.0,165.65832306756252,135.97429737751034,1470336.7936979686,1470.3367936979687,91176.22691324988,91.17622691324988,1379160.5667847188,1379.1605667847189,0.0,197.1749882031947,False,1840878.2044686412,1840.8782044686411,C*,-370541.4107706726,165121196900.22177,45.86699913895049,30.605589344574813,,,247.84614418923877,157.48059946705632,166.34877810309402,1379160.5667847188,1379.1605667847189,370541.4107706726,370.5414107706726,0.0,7.431354962560969e-06,-7.782397701286656,-72.39878370986175,2414.909305977708,2411.298605389835,2414.909305977708,1379160.5667847188,-72402.39441044955,-3.6107005878002383,0.0,229.1048561271991,211.87774641904969,195.6589366735535,181.37233579345664,169.9599411555797,161.97279175680424,157.56504108019,156.54025845730726,158.35067577890464,162.03189155955036,166.1556046478096,168.98917262623388,169.07881938685617,166.34877810309402,214.23770905299367,198.2494973566678,184.02178197117863,172.42582041355584,164.05958534093654,159.12850477141913,157.46840631407628,158.56185371766858,161.52240365532995,165.10468752744953,167.87369245509538,168.68061105521747,167.4652550083786,166.09996644513294,238.30342183395075,220.38193934602816,203.60744711394145,188.25620233334493,175.34200720177824,165.61802176602595,159.43218104525874,156.7602875044617,157.23308717992208,160.0997071809881,164.15749201507427,167.78826701602944,169.31700782096587,167.8559743939491
2026-07-15 04:20:00,194.164,602479.2421599999,602479.2421599999,299901.5628915624,302577.6792684375,602.4792421599999,602.4792421599999,602479.2421599999,0.0017911609430471215,0.0017911609430471215,0.009292571201366857,0.0,0.021,0.009916267855586023,0.021,166.40640583438113,207.55112417805177,182.0,310.0,166.40640583438113,135.92208589552675,1465531.0447376382,1465.5310447376382,297490.87200855295,297.49087200855297,1168040.1727290852,1168.0401727290853,0.0,197.1465098949995,False,1840878.2044686412,1840.8782044686411,C*,-375347.159731003,164378454392.18167,45.66068177560602,30.467920331652316,,,246.8653079907671,157.45022446043572,166.35984759710422,1168040.1727290852,1168.0401727290853,375347.159731003,375.347159731003,0.0,7.431354962560969e-06,-7.794442883601622,-72.27109388979376,2410.690883009447,2407.0865520454536,2410.690883009447,1168040.1727290852,-72274.69822075777,-3.6043309640081134,0.0,228.28325355251522,211.12030732456734,195.00479800444,180.8593381710147,169.60788136785402,161.78324470660647,157.52297268499203,156.61397856080444,158.49049736256308,162.17210161613465,166.22761265141915,168.95296825731603,168.97356214958478,166.35984759710422,216.29763106852343,200.06283028887347,185.479980160839,173.4556813941442,164.6397740343196,159.2868723253967,157.2798847479979,158.14925314095976,161.05073606225565,164.75372528400013,167.77664146132497,168.84763529688078,167.80718114372556,166.99727158302107,237.39811240934677,219.54830207723643,202.86265458724313,187.64399775068824,174.89233306017712,165.3411589281648,159.3200312066583,156.78726852908076,157.35523235135506,160.25476707659098,164.27286528641127,167.80479404830166,169.23186437371893,167.77879688341244
2026-07-15 04:30:00,331.12,1027445.4928,1027445.4927999999,628196.1641536737,399249.3286463262,1027.4454927999998,1027.4454928,1027445.4927999999,0.0030704580978850125,0.0030704580978850125,0.005961886281744969,0.0,0.021,0.01196765562037002,0.021,164.9691689094056,206.1687006141754,182.0,310.0,164.9691689094056,136.50559070043673,1519239.1086157137,1519.2391086157136,625788.7379580089,625.7887379580089,893450.3706577047,893.4503706577046,0.0,197.20132564281937,False,1840878.2044686412,1840.8782044686411,C*,-321639.09585292754,163800523412.38705,45.500145392329735,30.360799510285023,,,246.12697405587878,157.41074727111845,166.3160145347651,893450.3706577047,893.4503706577046,321639.09585292754,321.63909585292754,0.0,7.431354962560969e-06,-7.8064715095716215,-72.17175581999417,2407.4261956648115,2403.826820004295,2407.4261956648115,893450.3706577047,-72175.35519565467,-3.599375660502119,0.0,227.69202305154218,210.57224809052727,194.5267458307954,180.47905074069564,169.34053359402571,161.63109958044035,157.47665529035717,156.65252730839123,158.5802465471651,162.26731853647155,166.27849490537332,168.92674025405256,168.89089215641826,166.3160145347651,219.33053131859492,202.80981121499187,187.77404535606982,175.16557495866624,165.70755826680113,159.7252188892063,157.16801341989762,157.63454992365462,160.35134952072912,164.13852742936118,167.49234479984295,168.9760798422627,168.0742382124675,166.03671267692567,236.72172341747472,218.92404014353727,202.3002103500759,187.17618340262024,174.54253076866434,165.11831600628634,159.21961338405026,156.7920484200861,157.434553786376,160.36401021073456,164.35805658298906,167.81886649554968,169.16687451792242,167.70712369469203
2026-07-15 04:40:00,452.5,1404080.35,1404080.3499999999,1071867.0690385713,332213.28096142854,1404.08035,1404.0803500000002,1404080.3499999999,0.004154518442499322,0.004154518442499322,0.002996705984806036,0.0,0.021,0.013848775572694642,0.021,161.00072110803538,202.3538294222476,182.0,310.0,161.00072110803538,138.1904269859622,1674318.028421801,1674.318028421801,1069461.9541875888,1069.4619541875888,604856.0742342123,604.8560742342123,0.0,197.35490893939902,False,1840878.2044686412,1840.8782044686411,C*,-166560.17604684015,163395789381.39185,45.38771927260885,30.285781137241745,,,245.64464512068673,157.36896112169674,166.1083448964086,604856.0742342123,604.8560742342123,166560.17604684015,166.56017604684016,0.0,7.431354962560969e-06,-7.818488536744609,-72.10216303793128,2405.1148509825143,2401.5189467956807,2405.1148509825143,604856.0742342123,-72105.75894211815,-3.5959041868773056,0.0,227.3362725986423,210.24033875287785,194.23317532742283,180.24050432304475,169.1665923493848,161.52387522563333,157.4316198950619,156.65867345675952,158.61935401411378,162.31374126884194,166.30263839744956,168.90586708050853,168.8277589709278,166.1083448964086,222.75406161245698,205.94810419992655,190.44351453043697,177.20467316510215,167.03555966390488,160.3413282005002,157.14500970804363,157.12071482103997,159.57599856892512,163.39841131844875,167.08291705804817,169.0370881821452,168.32026576750852,163.09158186170433,236.28513373885568,218.52073522100503,201.93334896636952,186.8664618855863,174.30542850675465,164.96032189680042,159.13881093776806,156.77873973813192,157.47084140672325,160.42311824389813,164.40630170912203,167.8244930235827,169.1188295282105,167.61635062696578
2026-07-15 04:50:00,553.703,1718107.18682,1718107.18682,1596939.3693663406,121167.81745365937,1718.10718682,1718.10718682,1718107.18682,0.0049486806773227756,0.0049486806773227756,0.0,0.0,0.021,0.016051319322677227,0.021,150.85655987074458,192.61731665732722,182.0,310.0,150.85655987074458,138.08080972129244,1664228.4267535992,1664.2284267535993,1594534.734238493,1594.534734238493,69693.6925151062,69.6936925151062,0.0,197.76257516187667,False,1840878.2044686412,1840.8782044686411,B*,-176649.777715042,163312161120.90344,45.36448920025096,30.27028044898271,,,245.60160993772192,157.3435337128848,166.08117436717092,69693.6925151062,69.6936925151062,176649.777715042,176.649777715042,0.0,7.431354962560969e-06,-7.830503167006815,-72.08778157323019,2404.635127847505,2401.039940997507,2404.635127847505,69693.6925151062,-72091.37676008018,-3.5951868499978445,0.0,227.29688940698222,210.2043656349278,194.20039505072754,180.210515027223,169.13881183232678,161.49761909666657,157.40617998863544,156.63338771843743,158.59367720791025,162.28732759652954,166.27542911512376,168.87813856690062,168.80004603651798,166.08117436717092,222.75406161245698,205.94810419992655,190.44351453043697,177.20467316510215,167.03555966390488,160.3413282005002,157.14500970804363,157.12071482103997,159.57599856892512,163.39841131844875,167.08291705804817,169.0370881821452,168.32026576750852,163.09158186170433,236.24396551444372,218.48311044313584,201.89903279229762,186.83515097811647,174.27662301019748,164.93338034762712,159.11303052300704,156.7534300519798,157.4453936773404,160.39708166703355,164.37947066298565,167.79698019731143,169.0910585377757,167.58887931607924
2026-07-15 05:00:00,636.875,1976184.9124999999,1976184.9125,1840878.2044686412,135306.7080313589,1976.1849125,1976.1849124999999,1976184.9125,0.005330909532294179,0.004965909367043846,0.0,0.00036500016525033326,0.021,0.016034090632956154,0.020999999999999998,142.00159251393566,183.74571440142435,182.0,310.0,141.59337430335006,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.15417552395536,True,1840878.2044686412,1840.8782044686411,B,0.0,163163507581.4384,45.32319655039955,30.242727177392542,310.0,165.4881090650113,246.68650880961724,157.32677994186542,165.97864804572967,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.842513657028042,-72.06294012736886,0.0,0.0,0.0,0.0,-247755.89910842894,-175692.95898106007,0.0,227.1467620317363,210.06420684660478,194.07638968546863,180.10969202577803,169.06519889760602,161.4521021890006,157.38685852644565,156.6356395352863,158.60984052404837,162.30659077946086,166.28527302115435,168.86887841676807,168.77257484700962,165.97864804572967,226.56271421671843,209.518288230424,193.60202851043215,179.73903097364263,168.81633738594138,161.32901515188138,157.38084862979525,156.72516477035043,158.7587417821365,162.4639201605611,166.39335105037753,168.88657819674626,168.7129858133576,165.4881090650113,236.13864673887298,218.33463729644018,201.763496869709,186.72007952830745,174.1876994043008,164.8730391664138,159.08067664635152,156.74568607125917,157.45595261188598,160.41640945998145,164.39538531688174,167.79765375021796,169.07153836541244,167.54347425113968
2026-07-15 05:10:00,705.375,2188736.3025,2188736.3025,1888288.1893627276,300448.11313727265,2188.7363025000004,2188.7363025000004,2188736.3025,0.005595419357424127,0.005035877421681714,0.0,0.0005595419357424126,0.021,0.015964122578318286,0.021,144.60125611939932,186.07824999026178,182.0,310.0,144.03076353085157,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,198.0493173196828,True,1840878.2044686412,1840.8782044686411,B,0.0,163148716241.68768,45.31908784491325,30.239985568933037,310.0,166.0122417743114,248.73590425598871,157.3180484876918,165.9560064246735,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.854523906277455,-72.06149549647682,47409.98489408633,47409.26257864032,47409.98489408633,0.0,-72062.21781192283,-0.7223154460079968,0.0,227.13213416534992,210.0511161174286,194.06519405425078,180.09984749492423,169.05605108114713,161.44303736937374,157.37733491234508,156.62517978877668,158.59805753391586,162.29330528543733,166.2707413630851,168.85404713626397,168.75909936215794,165.9560064246735,227.6143934035334,210.5060428734007,194.4852331404881,180.45671158403854,169.3292968793579,161.62309804445616,157.4644514626022,156.62838407363554,158.53597279642,162.19625545863548,166.1807652009805,168.8170180746146,168.80368612022247,166.0122417743114,236.25296596823492,218.32040962415357,201.75121581621852,186.70954738429447,174.17827787079563,164.86406581681737,159.07154680593797,156.7358572320678,157.44494681726775,160.40388534737443,164.38133126001287,167.7826731476734,169.05707105181193,167.52915322810534
2026-07-15 05:20:00,762.242,2365191.1914799996,2365191.1914799996,1956798.0403539918,408393.1511260078,2365.1911914799994,2365.1911914799994,2365191.1914799996,0.006140718300089348,0.0055266464700804135,0.0,0.0006140718300089347,0.021,0.015473353529919588,0.021,159.5246351856493,200.7503851566802,182.0,310.0,159.33170354515286,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,197.42048509195126,True,1840878.2044686412,1840.8782044686411,B,0.0,163175029563.02628,45.32639710084063,30.24486280288179,310.0,166.1225024911165,250.92550897829523,157.311624137523,165.95057721991708,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.8665350904683855,-72.06710514558245,115919.83588535053,115922.64070990332,115919.83588535053,0.0,-72064.30032102964,2.804824552804348,0.0,227.15401762900032,210.07229718715115,194.08474499914038,180.11514075222885,169.06507732505386,161.44468267405983,157.3713271874309,156.61204676908716,158.579237178812,162.27135000924997,166.2493002228937,168.83710546121188,168.74903285065136,165.95057721991708,227.9242533993137,210.79750789457825,194.74887123055476,180.67328501712709,169.48564121559113,161.71366355651858,157.49060144134066,156.598014808559,158.46423420325186,162.10654419348657,166.10317834764058,168.78027742952725,168.8183210960355,166.1225024911165,236.4472534031658,218.34197270903294,201.77198212695455,186.72732137631925,174.19066974702108,164.8695065232409,159.06934983465288,156.72615075387316,157.4287054632282,160.38310583215787,164.35916556723168,167.76308346151944,169.0434871550784,167.52200988036904
2026-07-15 05:30:00,809.914,2513114.5471599996,2513114.5471599996,1986133.6799309049,526980.8672290947,2513.11454716,2513.11454716,2513114.5471599996,0.007167799779940646,0.006451019801946582,0.0,0.0007167799779940641,0.021,0.01454898019805342,0.021,181.13509676796093,222.23550293041765,182.0,310.0,181.6460675626601,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,196.59120274057716,True,1840878.2044686412,1840.8782044686411,B,0.0,163218940001.46167,45.338594444850465,30.25300170250172,310.0,166.16483111027333,253.1530192060818,157.306603891259,165.94953493583185,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.8785477100785455,-72.07571766096413,145255.47546226377,145259.78171995463,145255.47546226377,0.0,-72071.41140327329,4.3062576908414485,0.0,227.1891285328813,210.10589140551065,194.11557884656693,180.1398167471856,169.08105327852496,161.45061909433565,157.36700507947543,156.59830675070637,158.5581154281845,162.2463237637101,166.22521800654923,168.81912258909284,168.74001135845427,165.94953493583185,228.1232443746012,210.98484401426873,194.92033776857426,180.81586716395728,169.5899440108175,161.77528488648895,157.50971007748524,156.5790119750249,158.41618495048988,162.0439833761521,166.0456174547362,168.7477649515401,168.82109674336087,166.16483111027333,236.6826327701804,218.37633442116046,201.8046584337313,186.75544525684057,174.21119115827258,164.8804886859292,159.07003383312204,156.71685917621457,157.41087835864207,160.35951475486317,164.3340481126923,167.74162145076733,169.02996772816837,167.5169970638264
2026-07-15 05:40:00,850.269,2638333.6908599995,2638333.69086,2015646.311968233,622687.378891767,2638.33369086,2638.3336908599995,2638333.69086,0.008785406929728555,0.0079068662367557,0.0,0.000878540692972855,0.021,0.013093133763244301,0.021,204.37376253734726,245.76849149792847,182.0,310.0,205.9704543851798,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.79977002596684,True,1840878.2044686412,1840.8782044686411,B,0.0,163280551942.51743,45.355708872921504,30.264421615887006,310.0,166.20759781363756,255.43852170932337,157.3033412389812,165.9511260846947,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.890562270159496,-72.08736048570064,174768.10749959174,174773.92891195999,174768.10749959174,0.0,-72081.53907333239,5.821412368255551,0.0,227.23559945854873,210.15013955402705,194.15619085993424,180.17272641694208,169.10323447317387,161.4605102807842,157.36440420617578,156.58428973476376,158.53519114487048,162.21872063065248,166.19879296263204,168.80007695028274,168.73176757921857,165.9511260846947,228.36107671512337,211.20846597168088,195.12591506832618,180.98805704365276,169.71747279053852,161.85274642459024,157.53708222173333,156.56121324522923,158.3635374095596,161.97321012287372,165.97946580907166,168.71017273313302,168.82540626318814,166.20759781363756,236.96507064328662,218.42168941960924,201.84763408474103,186.79263573437873,174.23895358370513,164.89653635816973,159.07351180797886,156.7082210550203,157.39192118393063,160.33362741456742,164.30636412655375,167.71838367168718,169.0163137160321,167.513593081355
2026-07-15 05:50:00,884.748,2745319.9591200002,2745319.9591200002,2056407.3650655304,688912.5940544698,2745.31995912,2745.31995912,2745319.9591200002,0.01116059669771625,0.010044537027944625,0.0,0.0011160596697716244,0.021,0.010955462972055376,0.021,225.5339538403697,267.843166038873,182.0,310.0,228.6837274671018,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,195.16114367869707,True,1840878.2044686412,1840.8782044686411,B,0.0,163366612277.26727,45.37961452146313,30.280373094641135,310.0,166.26718885198048,257.7871347564031,157.30266402628806,165.95584970299285,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.902579466527594,-72.10317820858661,215529.1605968893,215537.0694583323,215529.1605968893,0.0,-72095.26934714362,7.908861442992929,0.0,227.29707720973704,210.20844386020082,194.2097463263872,180.21658365437585,169.1337159987979,161.47574773162557,157.36420426901236,156.57002366331923,158.5099729118422,162.1877495525759,166.16924393855862,168.77954491861527,168.72447352445525,165.95584970299285,228.69070784809912,211.5177216520253,195.41080419024436,181.22787496853257,169.89682902379994,161.96420311025364,157.58051794890375,156.54318545924698,158.2978555007969,161.88228695768873,165.89391405843048,168.66250978722528,168.83441170455635,166.26718885198048,237.31375644081547,218.4816398363968,201.90430846099434,186.84194276761053,174.2764519864344,164.91945774591284,159.08085663607756,156.70059918143073,157.37158295231654,160.30475742346414,164.2752650078032,167.69270753930525,169.00237372901205,167.51223285898442
2026-07-15 06:00:00,914.456,2837502.10064,2837502.10064,2113513.84227925,723988.25836075,2837.5021006399998,2837.5021006399998,2837502.10064,0.014445579887736199,0.013001021898962581,0.0,0.0014445579887736176,0.021,0.00799897810103742,0.021,242.3815029129612,286.3096106246164,182.0,310.0,247.61164743424078,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.6996482034264,True,1840878.2044686412,1840.8782044686411,B,0.0,163486925259.92572,45.41303479442381,30.302673379578447,310.0,166.3492246656089,260.1839520195933,157.30576648620007,165.96475662017144,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.914600270175006,-72.12482188447306,272635.6378106086,272646.4596485518,272635.6378106086,0.0,-72114.00004652984,10.821837943221908,0.0,227.37941622475674,210.28624005867448,194.28129341017333,180.2757113756688,169.17582901711117,161.49853612280063,157.36747198426332,156.55553626936205,158.48166480997276,162.15214466169834,166.13532752866485,168.75684945042516,168.71837731500455,165.96475662017144,229.14483021169173,211.94224733186954,195.80277700385614,181.55946117268405,170.14696826441616,162.12257813002552,157.64674374964642,156.52590065341042,158.21541893004564,161.76458495158244,165.78196685250515,168.60034247109738,168.84841943281813,166.3492246656089,237.75447916427262,218.56193315562425,201.9800829732251,186.9082007365995,174.3276306761747,164.95209991003006,159.0937437526011,156.69454201115215,157.3494440053082,160.271806511745,164.2394102097837,167.6635554713673,168.98790531199396,167.51360230865419
2026-07-15 06:10:00,940.249,2917536.2320600003,2917536.2320600003,2188549.0532806884,728987.178779312,2917.53623206,2917.53623206,2917536.2320600003,0.018584711712383295,0.016726240541144966,0.0,0.0018584711712383295,0.021,0.004273759458855036,0.021,254.055210754559,300.2005067689323,182.0,310.0,261.8079243549788,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.39425412990664,True,1840878.2044686412,1840.8782044686411,B,0.0,163652244094.68317,45.45895669296755,30.333315601549305,310.0,166.4525682554906,262.596419323714,157.31405090015795,165.97891774611375,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.926625952377472,-72.15409321480017,347670.8488120471,347685.4844772107,347670.8488120471,0.0,-72139.4575496366,14.635665163572412,0.0,227.4893334684279,210.38960159355472,194.37650731382385,180.3550185220912,169.23340519333192,161.53146414005784,157.3755263123294,156.54097364738058,158.44946440883768,162.1105303440097,166.0956270209604,168.73113934148364,168.71363074509034,165.97891774611375,229.7381709675248,212.48975688885525,196.30975783356857,181.99070234032732,170.47506887676374,162.3338109367872,157.7401328752237,156.51199820220202,158.11707298251295,161.61920967412357,165.64128960299922,168.52064305678812,168.8650455060413,166.4525682554906,238.31435623468994,218.6690253240673,202.0809972565463,186.9968629496605,174.39699087637462,164.99776529411278,159.11417826062856,156.6907922900016,157.3251464980345,160.2336198247295,164.19731349183849,167.6297063979601,168.97251854545215,167.51834752462176
2026-07-15 06:20:00,962.795,2723637.4558477094,2987495.1172999996,2253957.118967282,733537.9983327175,2987.4951172999995,2723.6374558477096,2987495.1172999996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.2907603579127,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,163856788226.34863,45.515774507319065,30.371228321503597,310.0,166.52649264757352,264.94883793535405,157.3264676646471,165.99735095132402,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.938657612971515,-72.18996356426031,413078.91449864075,413096.84967337083,413078.91449864075,0.0,-72172.02838953026,17.935174730053404,0.0,227.62474592627373,210.51546438443714,194.49265207126527,180.45231531890332,169.30491026878852,161.57368197536078,157.38816504778848,156.52668206822668,158.41409319605268,162.0637414273312,166.0507588671014,168.7025076155867,168.70972432204363,165.99735095132402,230.24404155355822,212.92159310425686,196.7112149557829,182.3343089970965,170.7383769088118,162.50512320583405,157.81794335879704,156.5039798277132,158.040564287307,161.50298868605972,165.52563706832734,168.45028541801338,168.86987460256424,166.52649264757352,238.97627770238063,218.7994310251336,202.20360547697953,187.10497976235047,174.48227075276515,165.0549701907074,159.1414594177513,156.68936251659653,157.2992681201276,160.1910979338071,164.1498591321355,167.59164874170702,168.9560476294035,167.52571741576824
2026-07-15 06:30:00,982.623,2515974.51198459,3049020.21162,2281330.120191566,767690.091428434,3049.0202116200003,2515.9745119845898,3049020.21162,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.2930672698614,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164077733824.66885,45.57714828463024,30.412181090600626,310.0,166.55186867900946,267.18750916211235,157.34029294539806,166.0172717272619,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.950695702996103,-72.22854014751961,440451.91572292487,440471.2040145545,440451.91572292487,0.0,-72209.25185588998,19.28829162963666,0.0,227.7748531032504,210.6510271486435,194.61791544801133,180.55759700767013,169.38274592937898,161.62028130414222,157.40316545115144,156.51285961356584,158.37762474639052,162.01484891101376,166.00359361001244,168.67234691958285,168.70582040106333,166.0172717272619,230.5519895456513,213.11917712751494,196.89583339255384,182.49325634939777,170.8604287781905,162.5840768683896,157.85249328656568,156.4972321107195,158.0002095714882,161.44213840025537,165.46301199590488,168.40725520085329,168.86181561497594,166.55186867900946,239.6790569629402,218.93974457998178,202.33496539658196,187.22106169855348,174.57419713350416,165.11712509956664,159.17182993126065,156.6891917902802,157.27303013105484,160.14700984950417,164.1002764855319,167.5517465176702,168.9388569425995,167.53386432489592
2026-07-15 06:40:00,1000.153,2515861.4516631914,3103414.74982,2286857.16254352,816557.5872764802,3103.41474982,2515.8614516631915,3103414.74982,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.294684663668,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164301972352.7314,45.63943676464761,30.45374421171379,310.0,166.56966001088213,269.31340581890754,157.35470800436633,166.03722880400278,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.962740305628386,-72.26761579370073,445978.95807487855,445998.4958979691,445978.95807487855,0.0,-72248.07797061017,19.537823090548045,0.0,227.93340291850893,210.78864478701826,194.74518044340041,180.66474861491994,169.46218025934095,161.66810917219237,157.41897525685263,156.49942077700382,158.34114353097172,161.96561780865255,165.95589227659758,168.6416517426792,168.70163038892775,166.03722880400278,230.82506391551524,213.27193072777655,197.0384109870405,182.61568857865592,170.95383518688223,162.643525183156,157.8769161287364,156.4890582629661,157.96551811040152,161.39132584724774,165.41092527310533,168.37079735341177,168.85303749952112,166.56966001088213,240.38765432642975,219.08265480030937,202.46793903191494,187.33871229063283,174.6675434331869,165.18044955799067,159.20305603439203,156.68953626425096,157.24697055901683,160.10279573270378,164.05033489741243,167.51138104255423,168.92128972090057,167.5419074164568
2026-07-15 06:50:00,1015.726,2515782.184227414,3151736.83444,2288350.851612676,863385.982827324,3151.7368344399997,2515.782184227414,3151736.83444,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.29616037084173,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164527083620.98724,45.70196767249646,30.495469097206463,310.0,166.58589278979318,271.33238799394957,157.36951428909532,166.05699300991685,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.974791436346432,-72.30678430827253,447472.64714403474,447492.2314013206,447472.64714403474,0.0,-72287.20005098666,19.584257285867352,0.0,228.09795320239164,210.92679150256257,194.8730065278745,180.77250529467221,169.54220735162124,161.7164661639216,157.43521361571456,156.48628403422984,158.3048168859067,161.91637721504213,165.90801880304585,168.61066958869037,168.6971630703431,166.05699300991685,231.06860996895517,213.41473693912798,197.17155067411997,182.72983742668734,171.04065700262626,162.69839894677045,157.89885302338166,156.4803592157903,157.93192796281096,161.34266605140067,165.36120868792622,168.33594077620847,168.8443060202756,166.58589278979318,241.09553784289014,219.22685502402143,202.6012846936961,187.4568001599318,174.76136527284896,165.24424004081274,159.23469848410315,156.69021674722134,157.2211402882931,160.05867813181445,164.0003372157765,167.47081535958537,168.9034494969417,167.5497364131151
