timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C
2026-07-15 07:00:00,1029.617,2515709.8607843434,3194839.7739799996,2289015.877388386,905823.8965916135,3194.83977398,2515.7098607843436,3194839.7739799996,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.29759480172,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164752570400.39325,45.76460288899813,30.53726358454476,310.0,166.60167152945374,273.2498328054297,157.3846574101717,166.07652426345885,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.986849096931631,-72.34596351119743,448137.67291974474,448157.26252120716,448137.67291974474,0.0,-72326.373909735,19.589601462415885,0.0,228.26685015390873,211.06512711136733,195.0010637961822,180.88057150394914,169.622586278159,161.765178617416,157.45177862038307,156.47341654214506,158.2686714844481,161.86719585248244,165.8600573405759,168.57946622498545,168.69243448910345,166.07652426345885,231.30122301304934,213.55546082336,197.30262026617126,182.842210147388,171.1261065857064,162.75236113812795,157.92034497238382,156.47164175179236,157.89865726031667,161.29451814073457,165.3119953989959,168.30135953187298,168.83548109736424,166.60167152945374,241.80146811609993,219.3720013567082,202.73476183522112,187.57510193146052,174.85547238147709,165.30835095400155,159.26666207012343,156.69118868101512,157.19554077410257,160.0146946064238,163.95034091738532,167.43010449947982,168.88536454039922,167.5573383339899
2026-07-15 07:10:00,1042.052,2515639.5602851408,3233424.8328799997,2289506.3316182764,943918.5012617232,3233.4248328799995,2515.6395602851408,3233424.8328799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.2990058756367,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,164978327946.11255,45.827313318364595,30.57910825903497,310.0,166.61719334253743,275.0708467442321,157.40012398822245,166.09581689229452,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-7.998913286663366,-72.38513839040873,448628.1271496352,448647.7145892409,448628.1271496352,0.0,-72365.55095080304,19.587439605689724,0.0,228.43969131592726,211.20358450380095,195.12927943714294,180.98888091444772,169.70326192368984,161.81420573692188,157.46864509444427,156.46080848471647,158.2327111801754,161.81808789594407,165.8120269530671,168.5480581506761,168.68745073688848,166.09581689229452,231.53759874736,213.69596822983115,197.43339618338987,182.95441186342592,171.21150762092452,162.80638131977284,157.94197868167424,156.4631201350199,157.86559513608492,161.2465351399585,165.26283970917603,168.26668645739397,168.8264444819578,166.61719334253743,242.50523915887715,219.51802032106812,202.86832581565716,187.69357427652477,174.94982711870267,165.37275279268002,159.29892673063085,156.6924417207614,157.1701707781971,159.97085148236707,163.9003571463428,167.38926026235362,168.86704217200523,167.5647124661254
2026-07-15 07:20:00,1053.219,2515570.40451391,3268075.36386,2289942.708687579,978132.6551724211,3268.07536386,2515.57040451391,3268075.36386,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3003960965328,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165204323815.19522,45.89008994866534,30.62099710730255,310.0,166.63248577239486,276.8002794761054,157.41591046642432,166.11487094513504,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.010984004403126,-72.42430643855975,449064.5042189378,449084.08824301325,449064.5042189378,0.0,-72404.72241448425,19.584024075506022,0.0,228.61658991541248,211.342155931199,195.2576395416572,181.09742077230408,169.78422373634186,161.86353975800472,157.48580829393734,156.44845811407896,158.19693698021342,161.7690565644567,165.7639320381572,168.51644928104275,168.6822131858444,166.11487094513504,231.78074407664172,213.83657202053618,197.56421967146068,183.0667556298191,171.2971238140444,162.86065831567842,157.96388092372004,156.45484957018152,157.83273277803414,161.19865940834774,165.21365928992145,168.23184691175078,168.81716272447983,166.63248577239486,243.20677974416205,219.66493791718173,203.00196888214325,187.81220840227132,175.04442178989254,165.437439515605,159.33148834686943,156.6939737521925,157.1450301492067,159.92715038391273,163.85038883225252,167.34828593583293,168.8484845462021,167.57185886542158
2026-07-15 07:30:00,1063.274,2515502.2707533287,3299275.4255599994,2290346.709598221,1008928.7159617785,3299.2754255599993,2515.5022707533285,3299275.4255599994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3017656759234,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165430538586.16467,45.95292738504574,30.662926529532648,310.0,166.64755114569107,278.44273676627427,157.4320151207325,166.13368710501248,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.023061248945753,-72.46346725576004,449468.50512957975,449488.0855381799,449468.50512957975,0.0,-72443.88684715988,19.58040860015899,0.0,228.79772093425782,211.48084195769678,195.38614009333128,181.20618742837394,169.86546887639219,161.91317877435137,157.50326725865125,156.43636539345022,158.16134973262,161.72010346916437,165.71577461805137,168.4846413200548,168.6767221543298,166.13368710501248,232.03090542517498,213.97731977178654,197.69513827264942,183.1792854574652,171.38299322869509,162.91522183578505,157.98607176378042,156.44684031437066,157.80007148988744,161.15088518280845,165.16444429717,168.19683090827536,168.8076298087454,166.64755114569107,243.90602632099686,219.81280882881882,203.1356899285065,187.93100193591278,175.13925438846022,165.50240966679564,159.3643460528715,156.6957845088785,157.12011924689264,159.88359231770934,163.80043752763743,167.30718321585198,168.82969267135144,167.57877742595775
2026-07-15 07:40:00,1072.347,2515435.148636377,3327428.40018,2290723.5393717284,1036704.8608082714,3327.4284001799997,2515.435148636377,3327428.40018,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3031146300099,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165656955960.68033,46.01582110018898,30.70489350479077,310.0,166.66238964064232,280.0025927470242,157.44843661784634,166.15226606177865,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.035145019084345,-72.50262083156235,449845.33490308706,449864.9116909882,449845.33490308706,0.0,-72483.04404366121,19.57678790114005,0.0,228.98325578177636,211.61964554697735,195.514778616004,181.3151786555099,169.94699573470922,161.9631218416441,157.5210216798278,156.4245306193338,158.12595032409652,161.67123002159036,165.66755637298596,168.45263562378472,168.6709777616106,166.15226606177865,232.28815488891794,214.11824930511094,197.82615945778556,183.29200823815307,171.4691222536031,162.97007730551152,158.00855533219735,156.43909508431295,157.76761267602694,161.10321281670312,165.11519436153557,168.1616376198907,168.79784453918552,166.66238964064232,244.60291473934456,219.96169460443693,203.26948923138428,188.04995373047214,175.23432400865994,165.56766269717028,159.39749964646109,156.6978741251735,157.09543857578686,159.84017821239493,163.75050454763954,167.26595349915917,168.81066731884644,167.5854679641806
2026-07-15 07:50:00,1080.548,2515369.037368237,3352875.61112,2291075.276211066,1061800.3349089338,3352.87561112,2515.369037368237,3352875.61112,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.30444297076735,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,165883560887.3064,46.07876691314067,30.746895243259065,310.0,166.6770013889751,281.48400156719384,157.46517375661696,166.17060847079009,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.047235313623188,-72.54176723306031,450197.07174242486,450216.64494317386,450197.07174242486,0.0,-72522.19403231132,19.573200748985983,0.0,229.17335938766414,211.75857149989235,195.64355296390204,181.4243925257633,170.02880296582447,162.01336822737468,157.5390713982261,156.41295417186254,158.09073966223448,161.62243760182872,165.61927891886936,168.42043348014192,168.66498008883738,166.17060847079009,232.55255240008134,214.25938783232698,197.95728344897267,183.404924116569,171.55551137488217,163.02522547972308,158.03133253652152,156.43161487350545,157.73535741889316,161.05564349941258,165.06591068973404,168.1262679320902,168.78780685593478,166.6770013889751,245.29738018521317,220.11165849410472,203.4033675395208,188.16906287810158,175.32962995851614,165.63319823635396,159.43094905913603,156.70024281909238,157.0709886741853,159.79690898605023,163.70059116469167,167.2245981274342,168.79140921828872,167.59193027431652
2026-07-15 08:00:00,1087.972,2515303.936361235,3375911.83768,2291403.313323276,1084508.5243567238,3375.9118376799997,2515.303936361235,3375911.83768,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3057507148869,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166110339150.48694,46.14176087513526,30.78892911005191,310.0,166.69138657429045,282.89090845565295,157.4822254052427,166.18871495725924,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.059332131380033,-72.58090654106985,450525.1088546351,450544.67850863986,450525.1088546351,0.0,-72561.33688706509,19.569654004764743,0.0,229.36818995230638,211.89762567504695,195.7724610735116,181.53382717795967,170.11088928254702,162.0639172462322,157.55741628834693,156.40163645025427,158.0557186594451,161.57372758323197,165.57094385912495,168.38803616778134,168.65872922062977,166.18871495725924,232.82414748543886,214.40075398850007,198.0885088630347,183.51803167311704,171.6421596734087,163.08066596534456,158.0544034546298,156.42440018612848,157.70330663966323,161.00817854288704,165.01659481398073,168.090723135078,168.77751702388616,166.69138657429045,245.98935728278107,220.26276431173943,203.5373258605452,188.28832851688725,175.42517158362347,165.6990159450856,159.46469424560436,156.70289082276992,157.0467700850237,159.7537855529572,163.65069864221894,167.18311843391345,168.7719190985726,167.59816414573797
2026-07-15 08:10:00,1094.697,2515239.8447965807,3396779.1091799997,2291708.866204332,1105070.2429756676,3396.7791091799995,2515.2398447965807,3396779.1091799997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3070378798105,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166337277263.91473,46.20479923997632,30.830992605451602,310.0,166.70554538844956,284.22706022835916,157.49959048469762,166.20658611987145,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.07143547118631,-72.62003883766069,450830.66173569096,450850.2278839864,450830.66173569096,0.0,-72600.47268936527,19.566148295416497,0.0,229.56789872386275,212.03681463355394,195.90150091332814,181.64348076590994,170.19325340903953,162.11476822134023,157.57605622998258,156.39057785555042,158.02088822662154,161.52510133565272,165.52255279492005,168.35544496924157,168.65222525577124,166.20658611987145,233.10297931875917,214.54236469500137,198.21983409684952,183.63132918455153,171.72906594699577,163.13639812910378,158.07776798183963,156.4174514082659,157.67146120611517,160.96081926530562,164.9672483215101,168.05500460399227,168.7669753934196,166.70554538844956,246.67878019152923,220.41507616510592,203.6713653946503,188.40774979427297,175.52094823287726,165.7651154858935,159.49873516121295,156.7058183675589,157.0227833487182,159.71080882347962,163.6008282400423,167.14151575186582,168.75219769609959,167.6041693677311
2026-07-15 08:20:00,1100.792,2515176.7618186995,3415691.5284799994,2291993.0741113876,1123698.4543686118,3415.6915284799993,2515.1767618186996,3415691.5284799994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3083044819569,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166564362424.7879,46.26787845132997,30.87308335642969,310.0,166.71947801205954,285.4960152669875,157.51726796365264,166.22422253217684,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.083545331886967,-72.65916420393594,451114.8696427465,451134.4323258842,451114.8696427465,0.0,-72639.60152079829,19.562683137657586,0.0,229.7726297967007,212.17614558061152,196.03067047896303,181.7533514497525,170.2758940726186,162.16592047715372,157.5949911026799,156.37977878690168,157.98624927131232,161.4765602253947,165.4741073265711,168.3226611731807,168.64546830930558,166.22422253217684,233.3890768827956,214.68423744864506,198.35125758443374,183.74481490027955,171.8162289609264,163.19242130490903,158.10142598360363,156.41076890120337,157.63982196791915,160.9135669754724,164.91787280162075,168.01911372961712,168.75618234220764,166.71947801205954,247.36558270172836,220.5686583345745,203.80548751961894,188.52732586080612,175.61695925205575,165.83149651748025,159.5330717575089,156.70902568097452,156.99902900153774,159.66797970375583,163.55098121513464,167.0997914159951,168.73224575626872,167.6099457308446
2026-07-15 08:30:00,1106.316,2515114.6866221675,3432832.16904,2292257.020322862,1140575.148717138,3432.8321690400003,2515.1146866221675,3432832.16904,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3095505363482,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,166791582480.22336,46.330995133395376,30.915199110421653,310.0,166.73318461036428,286.7011529957082,157.53525685578524,166.2416247432758,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.095661712340243,-72.69828271965429,451378.81585422065,451398.3751120798,451378.81585422065,0.0,-72678.72346179513,19.559257859160425,0.0,229.98251993259052,212.31562637464623,196.15996779476652,181.86343739577336,170.35881000329252,162.2173733388157,157.61422078501434,156.36923964085508,157.95180269711193,161.42810561479732,165.42560905339295,168.28968607449326,168.6384585127906,166.2416247432758,233.6824591487875,214.82639064099328,198.4827778213186,183.85848708966824,171.9036474912081,163.24873483022486,158.12537732287308,156.4043530188053,157.6083897641064,160.8664229714067,164.8684698374747,167.98305190672215,168.74513826461003,166.73318461036428,248.04969832840388,220.72357517028806,203.93969379286577,188.64705586935665,175.71320398267906,165.89815869370094,159.5677039814177,156.71251298611642,156.975507575279,159.62529909559996,163.5011588216935,167.05794676260845,168.71206403366338,167.61549302741412
2026-07-15 08:40:00,1111.319,2515053.618470034,3448356.17786,2292501.737828176,1155854.4400318242,3448.35617786,2515.053618470034,3448356.17786,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.310776056566,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167018925897.08423,46.3941460825234,30.95733772973436,310.0,166.74666533276007,287.84568288135233,157.55355621760498,166.2587932783528,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.10778461141744,-72.73739446318108,451623.5333595349,451643.08923129836,451623.5333595349,0.0,-72717.83859141765,19.555871763426694,0.0,230.19769840413278,212.45526554288503,196.28939091612875,181.97373677756158,170.4419999345356,162.26912613257554,157.63374515468445,156.35896081118375,157.91754940331268,161.37973886181913,165.37705957333733,168.25652097409585,168.63119601423074,166.2587932783528,233.98313526861926,214.96884357826673,198.61439337495003,183.97234405020836,171.99132033194363,163.30533805238244,158.14962186496072,156.39820411072836,157.5771654246071,160.81938854033535,164.81904100484158,167.94682053206162,168.73384356965772,166.74666533276007,248.73106040365883,220.87989099222926,204.07398595793723,188.76693897529373,175.80968176186428,165.96510166342597,159.60263177513596,156.71628050159975,156.9522195972322,159.5827678964885,163.4513623111239,167.01598312957452,168.69165329199086,167.6208110518975
2026-07-15 08:50:00,1115.845,2514993.5566959507,3462400.0842999998,2292728.2123307195,1169671.8719692803,3462.4000843,2514.9935566959507,3462400.0842999998,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.31198105477586,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167246381733.60907,46.45732825933585,30.999497186287428,310.0,166.75992031306853,288.9326529809362,157.57216514646566,166.27572863917686,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.11991402800269,-72.77649951150482,451850.0078620785,451869.56038624037,451850.0078620785,0.0,-72756.94698734296,19.552524161859765,0.0,230.41828685979746,212.59507229616653,196.41893793226706,182.0842477773443,170.5254626042384,162.3211781863745,157.65356408874996,156.348942688828,157.88349028462662,161.33146131964872,165.3284604826148,168.22316717866164,168.62368097794624,166.27572863917686,234.29110477853024,215.1116164775098,198.7461028937747,184.0863841093117,172.0792462969141,163.3622303299542,158.17415947862182,156.39232252315603,157.54614977061829,160.7724649587034,164.76958787179385,167.91042100384317,168.72229868045943,166.75992031306853,249.40960216724218,221.03766999217254,204.20836595194817,188.8869743368786,175.90639192237467,166.03232507057737,159.63785507616876,156.72032844159247,156.92916559021327,159.5403869995716,163.4015929320098,166.97390185624508,168.67101430397554,167.62589960116446
2026-07-15 09:00:00,1119.931,2514934.500702984,3475078.69714,2292937.384627887,1182141.3125121128,3475.07869714,2514.934500702984,3475078.69714,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.31316554177005,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167473939612.4691,46.52053878124141,31.04167555661938,310.0,166.7729496700046,289.96495805930755,157.5910827786952,166.29243130459486,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.132049960992735,-72.81559794026747,452059.1801592459,452078.7293736272,452059.1801592459,0.0,-72796.04872588615,19.549214381317142,0.0,230.64439920993004,212.7350565425216,196.54860696926744,182.1949685872986,170.609196755651,162.37352883043897,157.67367746388987,156.33918566186284,157.849626230936,161.28327433633785,165.2798133753272,168.1896260003495,168.61591358442558,166.29243130459486,234.6063578134273,215.2547304601367,198.87790511234803,184.2006056247588,172.16742421995085,163.4194110330749,158.19899003630687,156.38670859896683,157.5153436146747,160.72565349213536,164.72011199855262,167.87385472147176,168.7105040339034,166.7729496700046,250.08525685525186,221.19697613759297,204.34283591312305,189.00716111574076,176.0033337927061,166.0998285541997,159.67337381739546,156.72465701587487,156.9063460726093,159.49815729369064,163.35185193008667,166.93170428337243,168.65014785124328,167.6307584747705
2026-07-15 09:10:00,1123.611,2514876.449961516,3486497.51634,2293130.1527764355,1193367.3635635646,3486.49751634,2514.8764499615163,3486497.51634,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.31432952701425,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167701589695.12454,46.583774915312375,31.08387101713449,310.0,166.78575350769077,290.9453472985352,157.61030828782307,166.30890173102577,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.144192409296702,-72.85468982379913,452251.9483077942,452271.49424956006,452251.9483077942,0.0,-72835.1438820333,19.545941765842144,0.0,230.87614153306367,212.8752288994777,196.67839619318784,182.30589741079925,170.6932011382799,162.42617739784805,157.69408515665287,156.32969011547277,157.81595812706067,161.23517925445444,165.23111984311458,168.15589875653598,168.60789403017114,166.30890173102577,234.92887533088577,215.3982075436976,199.009798854733,184.3150069848487,172.25585295500719,163.4768795435042,158.2241134142129,156.38136267776673,157.48474776064947,160.67895539538554,164.67061493736819,167.83712308535502,168.69846008042478,166.78575350769077,250.75795778687603,221.3578730776406,204.47739818826864,189.12749847739687,176.1005066971811,166.16761174853727,159.7091879271414,156.72926642990328,156.8837615584277,159.45607966339836,163.3021405482138,166.88939175302514,168.62905472420377,167.63538747522293
2026-07-15 09:20:00,1126.912,2514819.4040069566,3496740.32128,2293307.374125854,1203432.9471541457,3496.74032128,2514.8194040069566,3496740.32128,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.31547301869483,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,167929322657.40118,46.64703407150033,31.126081839575864,310.0,166.79833191617715,291.8764316195735,157.62984088289767,166.3251403529558,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.156341371835895,-72.89377523515412,452429.16965721303,452448.71236289054,452429.16965721303,0.0,-72874.23252947663,19.54270567749336,0.0,231.11361200186124,213.0156007050575,196.8083038131653,182.41703246359643,170.77747450873144,162.47912322506707,157.71478704369346,156.32045643192902,157.7824868525389,161.18717741075366,165.18238147481657,168.12198676955276,168.5996225275407,166.3251403529558,235.2586293439529,215.54207063190242,199.1417830375679,184.42958660847046,172.34453137613815,163.5346352546162,158.24952949228447,156.37628509589408,157.45436300374766,160.63237191229643,164.62109823241732,167.80022749672608,168.68616728378726,166.79833191617715,251.42763844908055,221.5204240512838,204.61205534014138,189.2479855918021,176.19790995604507,166.23567428311225,159.74529732925046,156.73415688487498,156.861412557346,159.41415498897956,163.25246002634788,166.84696560850526,168.60773572193426,167.63978640823987
2026-07-15 09:30:00,1129.861,2514763.3624374242,3505890.89134,2293469.867243655,1212421.024096345,3505.89089134,2514.7633624374243,3505890.89134,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3165960237659,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168157129666.2218,46.71031379617272,31.16830638671255,310.0,166.81068497195878,292.7606906357018,157.64967980688718,166.34114758343506,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.168496847543585,-72.93285424614852,452591.66277501406,452611.20228051126,452591.66277501406,0.0,-72913.31474065129,19.539505497232312,0.0,231.35690082799934,213.1561840274463,196.93832808451995,182.52837197492474,170.86201563150095,162.53236565244725,157.73578300199333,156.3114849905683,157.7492132814219,161.1392701358671,165.13359985614872,168.08789136642952,168.59109930458533,166.34114758343506,235.59558316189532,215.68634350292945,199.27385667311822,184.5443429451236,172.43345837743124,163.59267757135493,158.2752381541954,156.37147618641887,157.42419013050556,160.58590427577005,164.5715634197147,167.76316935747676,168.6736261208683,166.81068497195878,252.0942325791624,221.68469179771526,204.746810154688,189.36862163392865,176.2955428855629,166.30401578280302,159.78170194315783,156.7393285777929,156.83929957476192,159.37238414647166,163.20281160151683,166.80442719426594,168.5861916520627,167.64395508300143
2026-07-15 09:40:00,1132.477,2514708.3249114444,3514008.18238,2293618.4137389883,1220389.7686410118,3514.00818238,2514.7083249114444,3514008.18238,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3176985479958,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168385002357.43195,46.77361176595332,31.210543108229505,310.0,166.82281273848793,293.60047925625804,157.66982433515952,166.3569238145755,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.180658835364818,-72.97192692739895,452740.20927034714,452759.74561097234,452740.20927034714,0.0,-72952.39058677375,19.536340625199955,0.0,231.60609022529744,213.29699167330597,197.06846731185556,182.6399141885442,170.94682327970835,162.58590402469122,157.75707290906746,156.30277616777258,157.7161382820805,161.09145875400947,165.08477656939365,168.05361387864247,168.58232460488438,166.3569238145755,235.93969163806057,215.83105079604974,199.4060188723515,184.65927447489204,172.5226328728975,163.65100591016287,158.30123928731692,156.36693627914096,157.39422991879803,160.53955370775213,164.52201202703708,167.7259500699991,168.66083708144677,166.82281273848793,252.75767424509283,221.85073846910618,204.88166564814577,189.48940578437342,176.3934047981168,166.37263586792199,159.818401683962,156.74478170153037,156.8174231118434,159.33076800768646,163.15319650779477,166.76177785583002,168.56442333065152,167.64789331239515
2026-07-15 09:50:00,1134.78,2514654.291145664,3521154.2531999997,2293753.7599912975,1227400.4932087022,3521.1542532,2514.654291145664,3521154.2531999997,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3187805960134,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168612932814.6628,46.83692578185078,31.252790536809766,310.0,166.83471526668166,294.3980339582548,157.69027377403654,166.37246941804926,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.192827334256213,-73.010993348362,452875.55552265624,452895.0887331378,452875.55552265624,0.0,-72991.46013788047,19.53321048154612,0.0,231.86125439038722,213.43803719471595,197.1987198521597,182.7516573637149,171.03189623578103,162.6397376912849,157.77865664315559,156.29433033695028,157.6832627170249,161.04374458270254,165.0359131931069,168.01915564186913,168.5732986873774,166.37246941804926,236.29090142404957,215.97621799660206,199.53826884804016,184.7743797083774,172.61205379632594,163.70961969888572,158.32753278267475,156.3626657005877,157.364483137854,160.49332141922935,164.47244557386085,167.68857103703536,168.64780066799278,166.83471526668166,253.41789792358625,222.01862554578835,205.0166250739846,189.6103372299936,176.49149500230408,166.4415341542929,159.85539646249697,156.7505164448957,156.79578366557885,159.28930744023174,163.10361597627713,166.71901893970875,168.5424315820825,167.65160091325407
2026-07-15 10:00:00,1136.784,2514601.2609125897,3527372.5449600006,2293876.6186632565,1233495.926296744,3527.3725449600006,2514.6012609125896,3527372.5449600006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.31984217135357,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,168840913549.10187,46.900253763639405,31.295047284384896,310.0,166.84639259542345,295.15547874257953,157.7110274594184,166.38778474558737,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.20500234318577,-73.05005357734755,452998.41419461544,453017.9443091082,452998.41419461544,0.0,-73030.52346285479,19.53011449276528,0.0,232.12245950021324,213.57933489471785,197.32908411790422,182.8635997761069,171.1172332920852,162.69386600689657,157.8005340833989,156.28614786851807,157.650587442736,160.99612893251646,164.98701130183707,167.98451799574883,168.56402182619374,166.38778474558737,236.64915122942762,216.1218714190748,199.67060591789192,184.88965718659603,172.7017201011048,163.76851837665438,158.35411853489504,156.35866477401152,157.33495054827972,160.44720861023876,164.42286557131115,167.65103366153554,168.63451739546025,166.84639259542345,254.0748385758331,222.18841375315512,205.15169192967676,189.73141516457113,176.58981280303607,166.510710253328,159.89268618540305,156.75653299269558,156.77438172882665,159.24800330753266,163.05407123505628,166.67615179332245,168.5202172389412,167.65507770658857
2026-07-15 10:10:00,1138.505,2514549.2340383576,3532712.7047,2293987.67070472,1238725.03399528,3532.7127047,2514.5492340383576,3532712.7047,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.32088327650234,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169068937480.46582,46.96359374457384,31.337312038608296,310.0,166.85784475205978,295.8748307906435,157.73208475547386,166.40287012947874,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.21718386113271,-73.08910768163501,453109.466236079,453128.99328822276,453109.466236079,0.0,-73069.58062949125,19.527052143763285,0.0,232.38976372565205,213.7208998314862,197.4595585801482,182.97573971864756,171.20283325150683,162.74828833174396,157.8227051100024,156.27822912988395,157.6181133095092,160.94861310682745,164.9380724658604,167.94970228364963,168.55449431048018,166.40287012947874,237.01437208622775,216.2680381895448,199.80302950770763,185.0051054808433,172.7916307600104,163.82770139374657,158.38099644214034,156.3549338193868,157.30563290208934,160.4012164698887,164.3732735221228,167.61333934652336,168.62098779108126,166.85784475205978,254.72843172084774,222.36016298406352,205.28686996328022,189.85263878950792,176.6883575016369,166.58016377210367,159.93027075519805,156.76283152579904,156.75321779036523,159.20685646885437,163.00456350919868,166.63317776492124,168.4977811419031,167.6583235178113
2026-07-15 10:20:00,1139.952,2514498.210400514,3537202.6588799995,2294087.5662880316,1243115.092591968,3537.2026588799995,2514.498210400514,3537202.6588799995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3219039129415,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169296997918.53473,47.02694386625965,31.379583559432472,310.0,166.8690717528904,296.5580058365446,157.75344505339282,166.41772588306833,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.229371887087284,-73.12815572744995,453209.3618193903,453228.8858422978,453209.3618193903,0.0,-73108.6317045425,19.52402290745522,0.0,232.66321726053667,213.8627478210625,197.59014177164485,183.08807550230782,171.2886949279835,162.80300403192985,157.84516960438313,156.27057448543098,157.58584116130953,160.9011984015918,164.88909825092955,167.9147098524415,168.54471644422617,166.41772588306833,237.3864876175306,216.41474622352325,199.93553915456582,185.12072319252897,172.8817847649671,163.88716821142825,158.40816640603643,156.3514731534073,157.27653094274248,160.35534617639075,164.32367092061236,167.57548949496913,168.6072123941635,166.8690717528904,255.3786135063837,222.53393221983552,205.42216317981212,189.9740073145498,176.78712839594363,166.64989431343582,159.96815007034658,156.76941222120018,156.73229233494177,159.16586777932343,162.95509402072113,166.590098203507,168.47512413961977,167.6613381769562
2026-07-15 10:30:00,1141.136,2514448.189925837,3540876.5398399993,2294176.9264158066,1246699.6134241926,3540.876539839999,2514.4481899258367,3540876.5398399993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.32290408119263,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169525088545.6508,47.090302373791886,31.421860675865187,310.0,166.88007360365307,297.2068232690509,157.77510777019782,166.43235230125492,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.24156642005062,-73.16719778001938,453298.7219471652,453318.24297344993,453298.7219471652,0.0,-73147.67675373465,19.52102628473949,0.0,232.94286236537346,214.00489543870154,197.72083228995353,183.20060545682978,171.37481714698825,162.8580124797467,157.8679274493047,156.26318429650206,157.553771835638,160.85388610513647,164.8400902180363,167.8795420522757,168.53468854608778,166.43235230125492,237.76541430943175,216.5620242119637,200.06813451003353,185.23650895298584,172.97218112677947,163.94691830177726,158.43562833159035,156.34828308948275,157.24764540518836,160.3095988971021,164.27405925266078,167.53748550967018,168.5931917558902,166.88007360365307,256.0253207773804,222.70977945614888,205.55757584743017,190.09551995854278,176.88612478040648,166.7199014759546,160.0063240253292,156.77627525207998,156.71160584332182,159.12503808995066,162.90566398856927,166.54691445875628,168.45224708860596,167.66412151889023
2026-07-15 10:40:00,1142.063,2514399.172588173,3543752.9652200006,2294256.344283085,1249496.6209369157,3543.7529652200005,2514.399172588173,3543752.9652200006,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.32388378086074,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169753203400.03436,47.15366761112065,31.464142282877038,310.0,166.89085030000228,297.8230109769934,157.79707234761025,166.44674966098773,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.253767459034558,-73.20623390361635,453378.13981444365,453397.65787624207,453378.13981444365,0.0,-73186.7158418179,19.51806179844425,0.0,233.22873342504133,214.1473600187351,197.85162880055833,183.31332793139754,171.46119874596673,162.9133130539519,157.8909785289982,156.25605892138506,157.52190616340928,160.80667749796473,164.79104992318787,167.8442002363706,168.52441094921036,166.44674966098773,238.15106178573737,216.70990158869645,200.20081534340179,185.35246142325533,173.06281887483917,164.00695114748962,158.4633821271002,156.34536393773587,157.21897701591624,160.26397578857743,164.22443999570595,167.49932879313846,168.5789264391227,166.89085030000228,256.6684911419074,222.8877616313429,205.69311250336446,190.21717595021906,176.98534594618934,166.79018485417737,160.04479251071058,156.78342078786827,156.69115879233735,159.0843682476529,162.85627462859534,166.5036278809442,168.42915085312762,167.6666733835199
2026-07-15 10:50:00,1142.74,2514351.1584063033,3545853.6556,2294326.3865213213,1251527.269078679,3545.8536556000004,2514.351158406303,3545853.6556,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.324843010677,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,169981336859.8464,47.217038016624,31.506427338447363,310.0,166.90140182798146,298.408209950973,157.81933825096945,166.46091822176172,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.265975003061492,-73.24526416160289,453448.18205268,453467.69718167325,453448.18205268,0.0,-73225.74903260963,19.51512899325462,0.0,233.52085701976702,214.29015965309372,197.98253003999412,183.4262412952533,171.54783857472935,162.96890514001342,157.91432272927028,156.24919871529906,157.49024496883985,160.75957385257746,164.74197891719695,167.80868576080394,168.51388400104983,166.46091822176172,238.54333308475591,216.8584085129353,200.33358154494422,185.46857929385303,173.1536970568081,164.0672662416705,158.4914277040576,156.34271600499895,157.1905264930112,160.21847799663044,164.17481461874453,167.4610207474947,168.56441701820617,166.90140182798146,257.3080630345818,223.067934557421,205.82877795960513,190.33897452901618,177.08479118127147,166.8607440385816,160.08355541320623,156.79084899430387,156.67095165493487,159.04385909527548,162.8069271535375,166.46023982086925,168.40583630509028,167.66899361599056
2026-07-15 11:00:00,1143.171,2514304.1474418472,3547191.0227399995,2294387.594387291,1252803.4283527085,3547.1910227399994,2514.3041474418474,3547191.0227399995,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3257817685414,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,170209483627.96417,47.280412118878935,31.548714860742415,310.0,166.91172816448912,298.9639786536369,157.84190496820034,166.4748582261113,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.278189051164237,-73.28428861647262,453509.38991865003,453528.9021460849,453509.38991865003,0.0,-73264.77638903778,19.512227434839588,0.0,233.8192520086754,214.43331318838557,198.11353481898126,183.53934393826117,171.63473549579925,163.02478813032786,157.93795993759838,156.24260403038096,157.45878906934672,160.71257643330924,164.69287874548462,167.77299998431164,168.50310806319334,166.4748582261113,238.94212493758192,217.0075758415531,200.46643312920375,185.58486128451668,173.24481473828033,164.1278630876104,158.51976497704314,156.34033959481064,157.16229454621606,160.17310665640366,164.1251845823433,167.42256277436945,168.54966407877765,166.91172816448912,257.94397577743723,223.25035285380278,205.9645773083409,190.46091494592727,177.18445977054975,166.93157861567573,160.12261261574852,156.79856003349443,156.6509849002228,159.00351147161456,162.75762277299873,166.41675162977936,168.38230432392888,167.67108206688007
2026-07-15 11:10:00,1143.359,2514258.1397971692,3547774.3754599993,2294440.4849012354,1253333.8905587639,3547.774375459999,2514.2581397971694,3547774.3754599993,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.32670005156405,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,170437638717.43982,47.34378853262217,31.59100392542008,310.0,166.92182927773885,299.4917971701641,157.86477200882786,166.48856990010205,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.290409602385886,-73.32330732989307,453562.2804325945,453581.78978930466,453562.2804325945,0.0,-73303.79797318287,19.509356710201246,0.0,234.12392962522114,214.57684022155726,198.24464202556976,183.65263427142082,171.721888384718,163.08096142441067,157.96189004321334,156.23627521567278,157.4275392754561,160.66568649617903,164.64375094789662,167.73714426809286,168.49208351117903,166.48856990010205,239.34732804729543,217.15743510287902,200.59937023828672,185.70130614393977,173.33617100242387,164.18874119854823,158.54839386361564,156.33823500741272,157.13428187699762,160.12786289244627,164.07555133865856,167.3839562748103,168.53466821757775,166.92182927773885,258.57616963823335,223.4350698838741,206.1005159271271,190.58299646438343,177.28435099594122,167.00268816806977,160.16196399755174,156.8065540639752,156.63125899351823,158.96332621143893,162.70836269342752,166.3731646592988,168.35855579649814,167.6729385923865
2026-07-15 11:20:00,1143.304,2514213.135613356,3547603.71376,2294485.5519249877,1253118.1618350125,3547.60371376,2514.213135613356,3547603.71376,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3275978561071,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,170665797437.60583,47.40716595489051,31.633293663054456,310.0,166.93170512771252,299.9930711500129,157.88793890303492,166.50205345382034,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.302636655779676,-73.3623203627478,453607.3474563465,453626.8539727739,453607.3474563465,0.0,-73342.81384632044,19.506516427354654,0.0,234.43489358381564,214.72076109416378,198.37585062829254,183.76611072733303,171.80929613031046,163.13742442906022,157.98611293717045,156.2302126171097,157.39649639072178,160.61890528875477,164.5945970585319,167.7011199756215,168.48081073431578,166.50205345382034,239.75882736852824,217.3080184687447,200.73239314518239,185.8179126494936,173.4277649496049,164.24990009742228,158.5773142841955,156.33640253974673,157.1064891786182,160.08274781879973,164.02591633146346,167.34520264919513,168.51943004226476,166.93170512771252,259.20458588619135,223.6221376943559,206.23659948377343,190.70521836117032,177.38446413648683,167.0740722745442,160.20160943417508,156.81483124076664,156.61177439639278,158.9233041455128,162.6591481180982,166.32948026135625,168.33459161696385,167.6745630545092
2026-07-15 11:30:00,1143.007,2514169.1350681656,3546682.1405800004,2294523.2671878627,1252158.8733921377,3546.6821405800006,2514.169135068166,3546682.1405800004,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3284751778248,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,170893955380.796,47.470543161332216,31.675583256674596,310.0,166.94135566660705,300.46913555043005,157.9114052007618,166.5153090818603,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.314870210408873,-73.40132777517834,453645.06271922146,453664.56642543676,453645.06271922146,0.0,-73381.82406896306,19.503706215284183,0.0,234.75214019697256,214.8650968852496,198.5071596793294,183.87977176061975,171.89695763490968,163.19417655849634,158.01062851240872,156.2244165775083,157.36566121165328,160.57223405003177,164.54541860558356,167.66492847246428,168.46929013550232,166.5153090818603,240.17650238687406,217.45935872537208,200.86550225709618,185.93467960693994,173.51959569699534,164.31133931660997,158.60652616194284,156.33484248545085,157.0789171362111,160.03776253909024,163.9762809961833,167.30630329715171,168.5039501712323,166.94135566660705,259.82916684515743,223.81160695750052,206.3728339409422,190.82757992737618,177.48479846845586,167.1457305101175,160.24154879758527,156.82339171543117,156.59253156671744,158.88344610061708,162.60998024709212,166.285699788114,168.3104126866951,167.6759553212247
2026-07-15 11:40:00,1142.465,2514126.1383740595,3545000.3470999994,2294554.0812640255,1250446.265835974,3545.0003470999995,2514.1261383740593,3545000.3470999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.3293320117037,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,171122108409.65268,47.5339190026813,31.717871939411847,310.0,166.9507808392746,300.92125819168984,157.9351704708444,166.52833696380847,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.327110265346644,-73.44032962662595,453675.87679538457,453695.3777211084,453675.87679538457,0.0,-73420.82870090217,19.50092572378344,0.0,235.0756585023054,215.00986940285716,198.63856831768106,183.99361584830095,171.98487181454408,163.2512172344741,158.0354366637987,156.21888743655566,157.33503452765274,160.52567401032445,164.49621711119235,167.6285711261051,168.45752213104666,166.52833696380847,240.60022739764736,217.61148924314531,200.99869811879336,186.05160585013786,173.61166237816622,164.37305839765793,158.6360294226309,156.33355513485677,157.0515664268607,159.9929081466275,163.9266467599375,167.26725961748224,168.48822923342948,166.9507808392746,260.4498559441911,224.00352691612767,206.50922556044253,190.95008046937423,177.58535326545106,167.21766244611288,160.28178195621751,156.8322356361286,156.57353095870582,158.8437528995716,162.5608602772796,166.24182459189814,168.28601991415775,167.67711526665659
2026-07-15 11:50:00,1141.675,2514084.1457762374,3542549.0244999994,2294578.4245002167,1247970.5999997826,3542.549024499999,2514.084145776237,3542549.0244999994,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,258.330168352102,305.74755653834904,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,194.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,171350252644.99088,47.597292401386355,31.76015899225045,310.0,166.95998058365626,301.35064313353286,157.9592343001894,166.54113726472502,0.0,0.0,0.0,0.0,0.0,7.431354962560969e-06,-8.339356819675956,-73.47932597587274,453700.22003157565,453719.71820619906,453700.22003157565,0.0,-73459.82780124934,19.498174623397063,0.0,235.40543039872222,215.15510117417892,198.77007577235375,184.10764149013028,172.07303759908777,163.30854588637422,158.06053728818006,156.21362553079874,157.3046171209609,160.4792263911707,164.44699409131113,167.59204930577548,168.44550715048555,166.54113726472502,241.02987178352026,217.76444394531757,201.13198141595228,186.16869024074595,173.703964142668,164.43505689100297,158.66582399451542,156.3325407749868,157.024437719686,159.94818572451015,163.87701504158827,167.22807300809393,168.4722678681848,166.95998058365626,261.066597765585,224.19794533149923,206.64578090721344,191.07271930983694,177.68612779851537,167.28986765022321,160.3223087750349,156.84136314767073,156.5547730229547,158.80422536125715,162.5117894023022,166.19785602513005,168.26141421480835,167.67804277123963
